time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65142822265625,0.0,0.0,9.405046876054256e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.61236572265625,0.0,0.0,9.90396220004186e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.652587890625,0.0,0.0,7.315036782529205e-05,289.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318359375,0.0,0.0,9.903968748403712e-05,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,0.0004698013071902,288.28082275390625,294.1499938964844,251.75,251.18458557128903,252.3060760498047,252.85104370117188,286.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.596397399902344,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65142822265625,0.0,0.0,9.405046876054256e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.61236572265625,0.0,0.0,9.90396220004186e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.652587890625,0.0,0.0,7.315036782529205e-05,289.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318359375,0.0,0.0,9.903968748403712e-05,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,0.0004698013071902,288.28082275390625,294.1499938964844,251.75,251.18458557128903,252.3060760498047,252.85104370117188,286.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.596397399902344,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,9.399644477525726e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966491699219,0.0,0.0,9.89827312878333e-05,290.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363830566406,0.0,0.0,7.310834917007014e-05,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,9.898279677145184e-05,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6706848144531,0.0,0.0,0.0004695314564742,288.2643127441406,294.1499938964844,251.7200469970703,251.1575927734375,252.29586791992188,252.82516479492188,286.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.59165573120117,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,9.399644477525726e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966491699219,0.0,0.0,9.89827312878333e-05,290.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363830566406,0.0,0.0,7.310834917007014e-05,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,9.898279677145184e-05,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6706848144531,0.0,0.0,0.0004695314564742,288.2643127441406,294.1499938964844,251.7200469970703,251.1575927734375,252.29586791992188,252.82516479492188,286.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.59165573120117,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190490722656,0.0,0.0,9.393960499437526e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809326171875,0.0,0.0,9.892287926049904e-05,290.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,7.306414045160636e-05,289.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59991455078125,0.0,0.0,9.892294474411756e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.654052734375,0.0,0.0,0.0004692475195042,288.247802734375,294.1499938964844,251.6903533935547,251.130859375,252.2853240966797,252.7987518310547,286.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.58649063110352,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190490722656,0.0,0.0,9.393960499437526e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809326171875,0.0,0.0,9.892287926049904e-05,290.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,7.306414045160636e-05,289.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59991455078125,0.0,0.0,9.892294474411756e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.654052734375,0.0,0.0,0.0004692475195042,288.247802734375,294.1499938964844,251.6903533935547,251.130859375,252.2853240966797,252.7987518310547,286.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.58649063110352,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109313964844,0.0,0.0,9.391030471306294e-05,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57305908203125,0.0,0.0,9.889201464829966e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.612060546875,0.0,0.0,7.304134487640113e-05,289.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,9.88920874078758e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457214355469,0.0,0.0,0.0004691011563409,288.23956298828125,294.1499938964844,251.6756896972656,251.11769104003903,252.27993774414065,252.78543090820312,286.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.583600997924805,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.60284423828125,0.0,0.0,9.388045145897196e-05,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.565185546875,0.0,0.0,9.88605825114064e-05,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039428710937,0.0,0.0,7.301812729565427e-05,289.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839538574219,0.0,0.0,9.886064799502492e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374206542969,0.0,0.0,0.0004689520574174,288.2312927246094,294.1499938964844,251.66119384765625,251.1046600341797,252.2744598388672,252.7720489501953,286.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.580480575561523,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,9.38195880735293e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494689941406,0.0,0.0,9.879648860078304e-05,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877380371094,0.0,0.0,7.297078991541639e-05,289.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679931640625,0.0,0.0,9.879655408440158e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62078857421875,0.0,0.0,0.0004686480097007,288.2147827148437,294.1499938964844,251.63284301757807,251.0792388916016,252.2632598876953,252.7453155517578,286.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.57349967956543,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,9.38195880735293e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494689941406,0.0,0.0,9.879648860078304e-05,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877380371094,0.0,0.0,7.297078991541639e-05,289.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679931640625,0.0,0.0,9.879655408440158e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62078857421875,0.0,0.0,0.0004686480097007,288.2147827148437,294.1499938964844,251.63284301757807,251.0792388916016,252.2632598876953,252.7453155517578,286.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.57349967956543,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,9.375782974530011e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5337219238281,0.0,0.0,9.873145609162748e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.571533203125,0.0,0.0,7.292275404324755e-05,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.552001953125,0.0,0.0,9.8731521575246e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,0.0004683395382016,288.19830322265625,294.1499938964844,251.6055603027344,251.0548553466797,252.2518005371093,252.71876525878903,286.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.565568923950195,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,9.375782974530011e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5337219238281,0.0,0.0,9.873145609162748e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.571533203125,0.0,0.0,7.292275404324755e-05,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.552001953125,0.0,0.0,9.8731521575246e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,0.0004683395382016,288.19830322265625,294.1499938964844,251.6055603027344,251.0548553466797,252.2518005371093,252.71876525878903,286.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.565568923950195,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542297363281,0.0,0.0,9.369591862196104e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179748535156,0.0,0.0,9.86662635114044e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,7.287460175575688e-05,289.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5360412597656,0.0,0.0,9.866632899502292e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875549316406,0.0,0.0,0.0004680302808992,288.1817932128906,294.1499938964844,251.57960510253903,251.03173828125,252.2400817871093,252.69256591796875,286.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.556734085083008,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542297363281,0.0,0.0,9.369591862196104e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179748535156,0.0,0.0,9.86662635114044e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,7.287460175575688e-05,289.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5360412597656,0.0,0.0,9.866632899502292e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875549316406,0.0,0.0,0.0004680302808992,288.1817932128906,294.1499938964844,251.57960510253903,251.03173828125,252.2400817871093,252.69256591796875,286.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.556734085083008,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,9.363477875012904e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022277832031,0.0,0.0,9.860187856247649e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390930175781,0.0,0.0,7.282704609679058e-05,289.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52008056640625,0.0,0.0,9.8601944046095e-05,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,0.0004677248653024,288.1653137207031,294.1499938964844,251.55523681640625,251.0101623535156,252.2281494140625,252.66700744628903,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014342471957,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.54692268371582,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,9.363477875012904e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022277832031,0.0,0.0,9.860187856247649e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390930175781,0.0,0.0,7.282704609679058e-05,289.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52008056640625,0.0,0.0,9.8601944046095e-05,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,0.0004677248653024,288.1653137207031,294.1499938964844,251.55523681640625,251.0101623535156,252.2281494140625,252.66700744628903,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014342471957,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.54692268371582,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299377441406,0.0,0.0,9.360461990581824e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,9.85701262834482e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.531005859375,0.0,0.0,7.280359568540007e-05,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120849609375,0.0,0.0,9.857019176706672e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626220703125,0.0,0.0,0.0004675742238759,288.15704345703125,294.1499938964844,251.5437469482422,251.00003051757807,252.2221069335937,252.654525756836,286.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.54168510437012,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218505859375,0.0,0.0,9.357511589769274e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864807128906,0.0,0.0,9.8539050668478e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,7.278064003912732e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,9.853911615209654e-05,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543212890625,0.0,0.0,0.0004674268420785,288.1488037109375,294.1499938964844,251.5327606201172,250.9903717041016,252.21600341796875,252.64230346679688,286.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.53621292114257,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,9.351816697744653e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.470703125,0.0,0.0,9.847908950177953e-05,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,7.273635128512979e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881286621094,0.0,0.0,9.847914770944044e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377197265625,0.0,0.0,0.0004671423812396,288.13232421875,294.1499938964844,251.5124053955078,250.9726104736328,252.20372009277344,252.61868286132807,286.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.524641036987305,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,9.351816697744653e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.470703125,0.0,0.0,9.847908950177953e-05,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,7.273635128512979e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881286621094,0.0,0.0,9.847914770944044e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377197265625,0.0,0.0,0.0004671423812396,288.13232421875,294.1499938964844,251.5124053955078,250.9726104736328,252.20372009277344,252.61868286132807,286.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.524641036987305,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48944091796875,0.0,0.0,9.346430306322873e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549560546875,0.0,0.0,9.842236613621937e-05,290.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.490478515625,0.0,0.0,7.269445632118732e-05,289.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721374511719,0.0,0.0,9.842243161983788e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,0.0004668733454309,288.1158447265625,294.1499938964844,251.49444580078125,250.9571533203125,252.1913452148437,252.5962371826172,286.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.512306213378903,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48944091796875,0.0,0.0,9.346430306322873e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549560546875,0.0,0.0,9.842236613621937e-05,290.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.490478515625,0.0,0.0,7.269445632118732e-05,289.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721374511719,0.0,0.0,9.842243161983788e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,0.0004668733454309,288.1158447265625,294.1499938964844,251.49444580078125,250.9571533203125,252.1913452148437,252.5962371826172,286.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.512306213378903,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,9.341481927549466e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391784667969,0.0,0.0,9.837025572778656e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,7.26559737813659e-05,289.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561462402344,0.0,0.0,9.837031393544748e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045471191406,0.0,0.0,0.000466626137495,288.0993347167969,294.1499938964844,251.47915649414065,250.9442443847656,252.1789093017578,252.57530212402344,286.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.499164581298828,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,9.341481927549466e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391784667969,0.0,0.0,9.837025572778656e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,7.26559737813659e-05,289.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561462402344,0.0,0.0,9.837031393544748e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045471191406,0.0,0.0,0.000466626137495,288.0993347167969,294.1499938964844,251.47915649414065,250.9442443847656,252.1789093017578,252.57530212402344,286.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.499164581298828,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,9.337023948319256e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,9.832331124925986e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580383300781,0.0,0.0,7.26212965673767e-05,289.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,9.832336945692076e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48797607421875,0.0,0.0,0.0004664034640882,288.0828552246094,294.1499938964844,251.466796875,250.93414306640625,252.1664581298828,252.5557098388672,286.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.4853572845459,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,9.337023948319256e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,9.832331124925986e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580383300781,0.0,0.0,7.26212965673767e-05,289.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,9.832336945692076e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48797607421875,0.0,0.0,0.0004664034640882,288.0828552246094,294.1499938964844,251.466796875,250.93414306640625,252.1664581298828,252.5557098388672,286.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.4853572845459,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4489440917969,0.0,0.0,9.334992500953376e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,9.830191993387416e-05,290.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.449951171875,0.0,0.0,7.26054931874387e-05,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4321594238281,0.0,0.0,9.830197814153507e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47967529296875,0.0,0.0,0.0004663019790314,288.0746154785156,294.1499938964844,251.46180725097656,250.93020629882807,252.1602478027344,252.5467071533203,286.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.47811508178711,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408569335937,0.0,0.0,9.333126217825338e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076232910156,0.0,0.0,9.828226757235824e-05,290.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418334960937,0.0,0.0,7.259098492795601e-05,289.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241638183594,0.0,0.0,9.828232578001916e-05,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47137451171875,0.0,0.0,0.0004662087594624,288.0663757324219,294.1499938964844,251.4576416015625,250.9270782470703,252.154052734375,252.5382232666016,285.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.470687866210938,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246520996094,0.0,0.0,9.329896420240402e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918151855469,0.0,0.0,9.824825247051194e-05,290.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,7.256586104631424e-05,289.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081726074219,0.0,0.0,9.824831067817286e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548034667969,0.0,0.0,0.0004660474078264,288.04986572265625,294.1499938964844,251.4519500732422,250.9233245849609,252.14175415039065,252.5227203369141,285.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180994688664e-09,0.0009940862655639,-0.0126053085550665,0.0,0.0,0.0,-0.0073773828335106,60.0,-23.455326080322266,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246520996094,0.0,0.0,9.329896420240402e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918151855469,0.0,0.0,9.824825247051194e-05,290.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,7.256586104631424e-05,289.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081726074219,0.0,0.0,9.824831067817286e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548034667969,0.0,0.0,0.0004660474078264,288.04986572265625,294.1499938964844,251.4519500732422,250.9233245849609,252.14175415039065,252.5227203369141,285.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180994688664e-09,0.0009940862655639,-0.0126053085550665,0.0,0.0,0.0,-0.0073773828335106,60.0,-23.455326080322266,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.408447265625,0.0,0.0,9.327302541350946e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,9.822094580158593e-05,290.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093933105469,0.0,0.0,7.254568481585011e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921813964844,0.0,0.0,9.822100400924684e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,0.000465917866677,288.03338623046875,294.1499938964844,251.4499969482422,250.9231414794922,252.129623413086,252.50962829589844,285.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865955155505e-09,0.0009938098955899,-0.0125206494703888,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.43917655944824,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.408447265625,0.0,0.0,9.327302541350946e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,9.822094580158593e-05,290.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093933105469,0.0,0.0,7.254568481585011e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921813964844,0.0,0.0,9.822100400924684e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,0.000465917866677,288.03338623046875,294.1499938964844,251.4499969482422,250.9231414794922,252.129623413086,252.50962829589844,285.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865955155505e-09,0.0009938098955899,-0.0125206494703888,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.43917655944824,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922119140625,0.0,0.0,9.325312566943468e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,9.819998376769944e-05,290.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,7.253020885400474e-05,289.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.37615966796875,0.0,0.0,9.820004197536036e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.421630859375,0.0,0.0,0.0004658184479922,288.01690673828125,294.1499938964844,251.4499969482422,250.92486572265625,252.11770629882807,252.49899291992188,285.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556766822934,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.4227237701416,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922119140625,0.0,0.0,9.325312566943468e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,9.819998376769944e-05,290.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,7.253020885400474e-05,289.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.37615966796875,0.0,0.0,9.820004197536036e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.421630859375,0.0,0.0,0.0004658184479922,288.01690673828125,294.1499938964844,251.4499969482422,250.92486572265625,252.11770629882807,252.49899291992188,285.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556766822934,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.4227237701416,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,9.323679114459082e-05,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443908691406,0.0,0.0,9.818279067985712e-05,290.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.376953125,0.0,0.0,7.251750503201038e-05,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601379394531,0.0,0.0,9.818284161156043e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4050598144531,0.0,0.0,0.0004657368699554,288.0003967285156,294.1499938964844,251.4499969482422,250.9266662597656,252.10598754882807,252.49024963378903,285.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095720290171357e-09,0.0009934237459674,-0.0124023724347352,0.0,0.0,0.0,-0.0073389820754528,60.0,-23.4067497253418,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,9.323679114459082e-05,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443908691406,0.0,0.0,9.818279067985712e-05,290.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.376953125,0.0,0.0,7.251750503201038e-05,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601379394531,0.0,0.0,9.818284161156043e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4050598144531,0.0,0.0,0.0004657368699554,288.0003967285156,294.1499938964844,251.4499969482422,250.9266662597656,252.10598754882807,252.49024963378903,285.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095720290171357e-09,0.0009934237459674,-0.0124023724347352,0.0,0.0,0.0,-0.0073389820754528,60.0,-23.4067497253418,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678894042969,0.0,0.0,9.32300099520944e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3364562988281,0.0,0.0,9.817564568948e-05,290.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36883544921875,0.0,0.0,7.25122299627401e-05,289.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,9.81756966211833e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39678955078125,0.0,0.0,0.0004657029930967,287.9921569824219,294.1499938964844,251.4499969482422,250.92759704589844,252.1002197265625,252.486572265625,285.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263499348182e-09,0.0009933514520525,-0.0123802181333303,0.0,0.0,0.0,-0.0073347901925444,60.0,-23.39910697937012,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.0,0.0,9.3224058218766e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,9.816937381401658e-05,290.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,7.250759517773986e-05,289.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441162109375,0.0,0.0,9.81694320216775e-05,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38848876953125,0.0,0.0,0.000465673248982,287.98388671875,294.1499938964844,251.4499969482422,250.9285430908203,252.09451293945312,252.4832305908203,285.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607879504561,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.39166641235352,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,9.321465040557086e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,9.815947123570368e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,7.25002828403376e-05,289.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,9.81595294433646e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.0004656262753996,287.9673767089844,294.1499938964844,251.4499969482422,250.9304962158203,252.08322143554688,252.4773864746093,285.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681294716525835e-09,0.0009931878885254,-0.012330088764429,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.377384185791016,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
