time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,9.321465040557086e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,9.815947123570368e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,7.25002828403376e-05,289.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,9.81595294433646e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.0004656262753996,287.9673767089844,294.1499938964844,251.4499969482422,250.9304962158203,252.08322143554688,252.4773864746093,285.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681294716525835e-09,0.0009931878885254,-0.012330088764429,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.377384185791016,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32733154296875,0.0,0.0,9.320808021584526e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2968444824219,0.0,0.0,9.81525518000126e-05,290.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,7.249517511809245e-05,289.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3120422363281,0.0,0.0,9.81526100076735e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,0.0004655934462789,287.95086669921875,294.1499938964844,251.4499969482422,250.9324951171875,252.07212829589844,252.4725799560547,285.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.363882064819336,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32733154296875,0.0,0.0,9.320808021584526e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2968444824219,0.0,0.0,9.81525518000126e-05,290.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,7.249517511809245e-05,289.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3120422363281,0.0,0.0,9.81526100076735e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,0.0004655934462789,287.95086669921875,294.1499938964844,251.4499969482422,250.9324951171875,252.07212829589844,252.4725799560547,285.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.363882064819336,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110656738281,0.0,0.0,9.32044058572501e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.0,0.0,9.814868826651946e-05,290.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119812011719,0.0,0.0,7.249231566675007e-05,289.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959899902344,0.0,0.0,9.814873919822276e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.0004655751108657,287.9343566894531,294.1499938964844,251.4499969482422,250.9345703125,252.06121826171875,252.46861267089844,285.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.351123809814453,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110656738281,0.0,0.0,9.32044058572501e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.0,0.0,9.814868826651946e-05,290.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119812011719,0.0,0.0,7.249231566675007e-05,289.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959899902344,0.0,0.0,9.814873919822276e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.0004655751108657,287.9343566894531,294.1499938964844,251.4499969482422,250.9345703125,252.06121826171875,252.46861267089844,285.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.351123809814453,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948303222656,0.0,0.0,9.32030743570067e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651062011719,0.0,0.0,9.814728400669992e-05,290.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29571533203125,0.0,0.0,7.249128248076886e-05,289.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799072265625,0.0,0.0,9.814734221436085e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221435546875,0.0,0.0,0.0004655684751924,287.9178161621094,294.1499938964844,251.4499969482422,250.93667602539065,252.05050659179688,252.46533203125,285.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.339008331298828,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948303222656,0.0,0.0,9.32030743570067e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651062011719,0.0,0.0,9.814728400669992e-05,290.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29571533203125,0.0,0.0,7.249128248076886e-05,289.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799072265625,0.0,0.0,9.814734221436085e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221435546875,0.0,0.0,0.0004655684751924,287.9178161621094,294.1499938964844,251.4499969482422,250.93667602539065,252.05050659179688,252.46533203125,285.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.339008331298828,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867126464844,0.0,0.0,9.32033362914808e-05,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25714111328125,0.0,0.0,9.814756049308926e-05,290.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,7.249148620758206e-05,289.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,9.814761142479256e-05,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138427734375,0.0,0.0,0.0004655697848647,287.9095458984375,294.1499938964844,251.4499969482422,250.937744140625,252.04522705078125,252.46392822265625,285.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.33320426940918,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,9.320410754298793e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,9.814837540034203e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,7.249208283610642e-05,289.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,9.814842633204536e-05,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,0.0004655736265704,287.9013061523437,294.1499938964844,251.4499969482422,250.93882751464844,252.0399932861328,252.4626617431641,285.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.32753562927246,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,9.320719982497394e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,9.81516277533956e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,7.24944839021191e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24774169921875,0.0,0.0,9.815167868509889e-05,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,0.0004655890516005,287.884765625,294.1499938964844,251.4499969482422,250.9410095214844,252.02967834472656,252.46046447753903,285.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.31660461425781,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,9.320719982497394e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,9.81516277533956e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,7.24944839021191e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24774169921875,0.0,0.0,9.815167868509889e-05,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,0.0004655890516005,287.884765625,294.1499938964844,251.4499969482422,250.9410095214844,252.02967834472656,252.46046447753903,285.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.31660461425781,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,9.32118491618894e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173767089844,0.0,0.0,9.815652447286992e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,7.249810005305335e-05,289.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2316589355469,0.0,0.0,9.815657540457325e-05,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723388671875,0.0,0.0,0.0004656122764572,287.8681945800781,294.1499938964844,251.4499969482422,250.9432067871093,252.0195159912109,252.4586181640625,285.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.306093215942383,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,9.32118491618894e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173767089844,0.0,0.0,9.815652447286992e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,7.249810005305335e-05,289.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2316589355469,0.0,0.0,9.815657540457325e-05,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723388671875,0.0,0.0,0.0004656122764572,287.8681945800781,294.1499938964844,251.4499969482422,250.9432067871093,252.0195159912109,252.4586181640625,285.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.306093215942383,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,9.321812831331044e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.816313831834124e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,7.250298949657008e-05,289.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,9.816318925004452e-05,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004656436503864,287.8516540527344,294.1499938964844,251.4499969482422,250.9454345703125,252.00955200195312,252.4571228027344,285.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.29604721069336,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,9.321812831331044e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.816313831834124e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,7.250298949657008e-05,289.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,9.816318925004452e-05,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004656436503864,287.8516540527344,294.1499938964844,251.4499969482422,250.9454345703125,252.00955200195312,252.4571228027344,285.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.29604721069336,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,9.322546975454316e-05,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,9.817086538532747e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,7.25086938473396e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,9.81709163170308e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,0.0004656803212128,287.8350830078125,294.1499938964844,251.4499969482422,250.9476776123047,251.999740600586,252.4558563232422,285.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.286291122436523,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,9.322546975454316e-05,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,9.817086538532747e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,7.25086938473396e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,9.81709163170308e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,0.0004656803212128,287.8350830078125,294.1499938964844,251.4499969482422,250.9476776123047,251.999740600586,252.4558563232422,285.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.286291122436523,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052917480469,0.0,0.0,9.322955156676473e-05,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775207519531,0.0,0.0,9.817516547627748e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,7.2511873440817e-05,289.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,9.817521640798076e-05,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308044433594,0.0,0.0,0.000465700722998,287.8268127441406,294.1499938964844,251.4499969482422,250.94879150390625,251.9949188232422,252.455322265625,285.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.28153610229492,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,9.323383710579948e-05,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695556640625,0.0,0.0,9.817967656999826e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979675292969,0.0,0.0,7.25152058294043e-05,289.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18328857421875,0.0,0.0,9.817972750170156e-05,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225036621094,0.0,0.0,0.0004657221143133,287.81854248046875,294.1499938964844,251.4499969482422,250.94992065429688,251.99012756347656,252.454833984375,285.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.276840209960938,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18084716796875,0.0,0.0,9.324288839707152e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.0,0.0,9.818921535043046e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,7.252224895637482e-05,289.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671447753906,0.0,0.0,9.818926628213376e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,0.0004657673707697,287.80194091796875,294.1499938964844,251.4499969482422,250.9521484375,251.98068237304688,252.45399475097656,285.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.267597198486328,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18084716796875,0.0,0.0,9.324288839707152e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.0,0.0,9.818921535043046e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,7.252224895637482e-05,289.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671447753906,0.0,0.0,9.818926628213376e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,0.0004657673707697,287.80194091796875,294.1499938964844,251.4499969482422,250.9521484375,251.98068237304688,252.45399475097656,285.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.267597198486328,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.0,0.0,9.325235441792756e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,9.819918341236188e-05,290.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,7.252961222548038e-05,289.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,9.81992343440652e-05,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,0.0004658146353904,287.7853698730469,294.1499938964844,251.4499969482422,250.9543914794922,251.9713897705078,252.4532928466797,285.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.25849342346192,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.0,0.0,9.325235441792756e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,9.819918341236188e-05,290.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,7.252961222548038e-05,289.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,9.81992343440652e-05,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,0.0004658146353904,287.7853698730469,294.1499938964844,251.4499969482422,250.9543914794922,251.9713897705078,252.4532928466797,285.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.25849342346192,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,9.326200233772396e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,9.820934064919128e-05,290.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,7.25371137377806e-05,289.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,9.82093915808946e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,0.0004658628313336,287.768798828125,294.1499938964844,251.4499969482422,250.95660400390625,251.96226501464844,252.4527282714844,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.24946975708008,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,9.326200233772396e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,9.820934064919128e-05,290.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,7.25371137377806e-05,289.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,9.82093915808946e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,0.0004658628313336,287.768798828125,294.1499938964844,251.4499969482422,250.95660400390625,251.96226501464844,252.4527282714844,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.24946975708008,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,9.327157749794424e-05,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,9.821942512644456e-05,290.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13262939453125,0.0,0.0,7.254455704241991e-05,289.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,9.821946878219023e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,0.000465910648927,287.752197265625,294.1499938964844,251.4499969482422,250.9587860107422,251.95330810546875,252.4522399902344,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.24046516418457,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,9.327157749794424e-05,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,9.821942512644456e-05,290.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13262939453125,0.0,0.0,7.254455704241991e-05,289.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,9.821946878219023e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,0.000465910648927,287.752197265625,294.1499938964844,251.4499969482422,250.9587860107422,251.95330810546875,252.4522399902344,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.24046516418457,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.327624866273254e-05,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,9.822434367379174e-05,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,7.2548195021227e-05,289.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,9.822439460549504e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,0.0004659340193029,287.743896484375,294.1499938964844,251.4499969482422,250.9598693847656,251.94888305664065,252.45204162597656,285.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.23594856262207,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,9.328080341219902e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,9.822913852985948e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,7.25517311366275e-05,289.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,9.822918218560515e-05,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,0.0004659567493945,287.735595703125,294.1499938964844,251.4499969482422,250.9609375,251.9445037841797,252.4518585205078,285.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.23141098022461,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,9.328943269792944e-05,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,9.82382262009196e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,7.255844684550539e-05,289.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,9.823826985666528e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,0.0004659998521674,287.7189636230469,294.1499938964844,251.4499969482422,250.9630584716797,251.93585205078125,252.45152282714844,285.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.222251892089844,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,9.328943269792944e-05,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,9.82382262009196e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,7.255844684550539e-05,289.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,9.823826985666528e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,0.0004659998521674,287.7189636230469,294.1499938964844,251.4499969482422,250.9630584716797,251.93585205078125,252.45152282714844,285.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.222251892089844,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,9.329723252449185e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.8246440757066e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,7.256451499415562e-05,289.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700988769531,0.0,0.0,9.82464844128117e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,0.0004660388221964,287.7023620605469,294.1499938964844,251.4499969482422,250.9651336669922,251.92735290527344,252.4512634277344,285.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.21291732788086,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,9.329723252449185e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.8246440757066e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,7.256451499415562e-05,289.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700988769531,0.0,0.0,9.82464844128117e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,0.0004660388221964,287.7023620605469,294.1499938964844,251.4499969482422,250.9651336669922,251.92735290527344,252.4512634277344,285.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.21291732788086,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.330391185358168e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,9.825347660807891e-05,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,7.256971002789214e-05,289.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,9.82535202638246e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,0.0004660722042899,287.68572998046875,294.1499938964844,251.4499969482422,250.9671630859375,251.9189910888672,252.45103454589844,285.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.203340530395508,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.330391185358168e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,9.825347660807891e-05,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,7.256971002789214e-05,289.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,9.82535202638246e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,0.0004660722042899,287.68572998046875,294.1499938964844,251.4499969482422,250.9671630859375,251.9189910888672,252.45103454589844,285.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.203340530395508,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.330919419880956e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.825904271565378e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.257382094394416e-05,289.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.825908637139946e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727233886719,0.0,0.0,0.0004660985723603,287.66912841796875,294.1499938964844,251.4499969482422,250.9691162109375,251.91079711914065,252.4508514404297,285.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.19345092773437,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.330919419880956e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.825904271565378e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.257382094394416e-05,289.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.825908637139946e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727233886719,0.0,0.0,0.0004660985723603,287.66912841796875,294.1499938964844,251.4499969482422,250.9691162109375,251.91079711914065,252.4508514404297,285.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.19345092773437,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,9.331129695056006e-05,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,9.826125460676848e-05,289.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,7.257545803440735e-05,289.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.029541015625,0.0,0.0,9.826129826251416e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,0.0004661091079469,287.6607971191406,294.1499938964844,251.4499969482422,250.97007751464844,251.90675354003903,252.4507751464844,285.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.18838691711425,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,9.331291948910804e-05,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,9.826296445680782e-05,289.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,7.257670949911699e-05,289.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,9.826300811255352e-05,291.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560607910156,0.0,0.0,0.000466117169708,287.6524963378906,294.1499938964844,251.4499969482422,250.9710235595703,251.9027404785156,252.45071411132807,285.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.18321228027344,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
