time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,9.331466571893544e-05,290.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,9.82648052740842e-05,289.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,7.257807737914845e-05,289.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,9.82648489298299e-05,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,0.0004661259299609,287.6358337402344,294.1499938964844,251.4499969482422,250.97283935546875,251.89483642578125,252.4505920410156,285.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.172521591186523,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,9.331466571893544e-05,290.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,9.82648052740842e-05,289.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,7.257807737914845e-05,289.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,9.82648489298299e-05,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,0.0004661259299609,287.6358337402344,294.1499938964844,251.4499969482422,250.97283935546875,251.89483642578125,252.4505920410156,285.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.172521591186523,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,9.331446926807983e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.82645942713134e-05,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,7.257791730808094e-05,289.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.826463792705908e-05,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,0.0004661249404307,287.61920166015625,294.1499938964844,251.4499969482422,250.97457885742188,251.88706970214844,252.4504852294922,285.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.16137886047364,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,9.331446926807983e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.82645942713134e-05,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,7.257791730808094e-05,289.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.826463792705908e-05,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,0.0004661249404307,287.61920166015625,294.1499938964844,251.4499969482422,250.97457885742188,251.88706970214844,252.4504852294922,285.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.16137886047364,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.331190813099964e-05,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,9.826190216699616e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,7.257593097165227e-05,289.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,9.826194582274184e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,0.0004661121638491,287.6025695800781,294.1499938964844,251.4499969482422,250.9762420654297,251.87942504882807,252.4503936767578,285.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.149703979492188,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.331190813099964e-05,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,9.826190216699616e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,7.257593097165227e-05,289.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,9.826194582274184e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,0.0004661121638491,287.6025695800781,294.1499938964844,251.4499969482422,250.9762420654297,251.87942504882807,252.4503936767578,285.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.149703979492188,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,9.33067494770512e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,9.825646702665836e-05,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,7.257191464304924e-05,289.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,9.825651068240404e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,0.0004660863778553,287.5859069824219,294.1499938964844,251.4499969482422,250.9777984619141,251.8719177246093,252.4503326416016,285.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.13743019104004,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,9.33067494770512e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,9.825646702665836e-05,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,7.257191464304924e-05,289.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,9.825651068240404e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,0.0004660863778553,287.5859069824219,294.1499938964844,251.4499969482422,250.9777984619141,251.8719177246093,252.4503326416016,285.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.13743019104004,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598693847656,0.0,0.0,9.3303264293354e-05,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,9.82527926680632e-05,289.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,7.256920071085915e-05,289.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482727050781,0.0,0.0,9.825283632380888e-05,290.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.0004660689446609,287.5775756835937,294.1499938964844,251.4499969482422,250.97854614257807,251.86819458007807,252.45030212402344,285.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.13108253479004,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95166015625,0.0,0.0,9.329872409580275e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,9.824801963986828e-05,289.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,7.256567187141627e-05,289.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,9.824805601965636e-05,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,0.0004660463018808,287.5692443847656,294.1499938964844,251.4499969482422,250.9792633056641,251.86453247070312,252.4502716064453,285.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.124488830566406,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,9.328762098448352e-05,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.82363271759823e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359130859375,0.0,0.0,7.255704258568585e-05,289.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,9.823637083172798e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,0.00046599082998,287.5526123046875,294.1499938964844,251.4499969482422,250.9806060791016,251.8572692871093,252.45022583007807,285.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.11083984375,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,9.328762098448352e-05,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.82363271759823e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359130859375,0.0,0.0,7.255704258568585e-05,289.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,9.823637083172798e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,0.00046599082998,287.5526123046875,294.1499938964844,251.4499969482422,250.9806060791016,251.8572692871093,252.45022583007807,285.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.11083984375,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.050000000745058,9.327199222752824e-05,290.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.050000000745058,9.82198616839014e-05,289.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.050000000745058,7.254487718455493e-05,289.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.050000000745058,9.821990533964708e-05,290.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.050000000745058,0.0004659127444028,287.53594970703125,291.1499938964844,251.4499969482422,250.9818420410156,251.85012817382807,252.4501800537109,285.4589538574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139523473474128e-09,0.000993798370473,-0.0125171309337019,0.0,0.0,0.0,-0.0073606972582638,60.0,-23.096227645874023,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.050000000745058,9.327199222752824e-05,290.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.050000000745058,9.82198616839014e-05,289.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.050000000745058,7.254487718455493e-05,289.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.050000000745058,9.821990533964708e-05,290.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.050000000745058,0.0004659127444028,287.53594970703125,291.1499938964844,251.4499969482422,250.9818420410156,251.85012817382807,252.4501800537109,285.4589538574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139523473474128e-09,0.000993798370473,-0.0125171309337019,0.0,0.0,0.0,-0.0073606972582638,60.0,-23.096227645874023,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.6334435343742371,0.050000000745058,0.0408443212509155,290.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337951660156,0.6334435343742371,0.050000000745058,0.0430110357701778,290.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2385559082031,0.6334435343742371,0.050000000745058,0.0317678041756153,289.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.6334435343742371,0.050000000745058,0.0430110394954681,290.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.6334435343742371,0.050000000745058,0.2040258347988128,285.94256591796875,291.1499938964844,251.4499969482422,250.9823608398437,275.2540588378906,282.9346618652344,285.1781616210937,1.0,0.1097156777977943,0.0,0.0,1.0,1.0,-0.4351205825805664,2.3333977594575122e-07,0.4351203441619873,-0.1367781460285186,0.0,0.0,0.0,10.18993091583252,60.0,-998.2954711914062,-0.0,12.283687591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.6309706568717957,0.050000000745058,0.0452375710010528,290.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6309706568717957,0.050000000745058,0.0476373396813869,290.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.6309706568717957,0.050000000745058,0.0351847782731056,289.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6309706568717957,0.050000000745058,0.0476373396813869,290.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6309706568717957,0.050000000745058,0.2259710282087326,284.7250061035156,291.1499938964844,251.4499969482422,250.9827575683593,278.802001953125,291.4610595703125,284.22076416015625,1.0,0.121097445487976,0.1342204958200454,0.1342204958200454,1.0,1.0,-0.4820102155208587,0.0093956673517823,0.4726145565509796,-0.1380286663770675,0.0,0.0,0.0,12.504426956176758,60.0,-1651.455078125,-0.0,16.68292999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436889648437,0.570761501789093,0.050000000745058,0.0456819534301757,290.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436889648437,0.570761501789093,0.050000000745058,0.0481052957475185,290.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436889648437,0.570761501789093,0.050000000745058,0.0355304069817066,289.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436889648437,0.570761501789093,0.050000000745058,0.0481052957475185,290.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436889648437,0.570761501789093,0.050000000745058,0.2281908094882965,283.2919006347656,291.1499938964844,251.4499969482422,250.98318481445312,278.8836669921875,291.9158935546875,283.1625061035156,1.0,0.1406075060367584,0.114871509373188,0.114871509373188,1.0,1.0,-0.4867499768733978,0.0049864589236676,0.4817635118961334,-0.1434618681669235,0.0,0.0,1.0,20.014328002929688,60.0,-159.61407470703125,-6579.5830078125,23.19312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3380126953125,306.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,3143.65673828125,18000.0,0.0,0.0,0.0052653010934591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237048685550689,0.3237062394618988,-1.3906259255236364e-06,0.0,5.343611064745346e-06,0.0,0.0,5.45287561416626,0.0,0.0,0.0,0.2270997464656829,4.0,0.0,1.0
626640,290.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436889648437,0.570761501789093,0.050000000745058,0.0456819534301757,290.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436889648437,0.570761501789093,0.050000000745058,0.0481052957475185,290.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436889648437,0.570761501789093,0.050000000745058,0.0355304069817066,289.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436889648437,0.570761501789093,0.050000000745058,0.0481052957475185,290.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436889648437,0.570761501789093,0.050000000745058,0.2281908094882965,283.2919006347656,291.1499938964844,251.4499969482422,250.98318481445312,278.8836669921875,291.9158935546875,283.1625061035156,1.0,0.1406075060367584,0.114871509373188,0.114871509373188,1.0,1.0,-0.4867499768733978,0.0049864589236676,0.4817635118961334,-0.1434618681669235,0.0,0.0,1.0,20.014328002929688,60.0,-159.61407470703125,-6579.5830078125,23.19312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3380126953125,306.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,3143.65673828125,18000.0,0.0,0.0,0.0052653010934591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237048685550689,0.3237062394618988,-1.3906259255236364e-06,0.0,5.343611064745346e-06,0.0,0.0,5.45287561416626,0.0,0.0,0.0,0.2270997464656829,4.0,0.0,1.0
626700,290.0003356933594,297.1499938964844,293.1499938964844,0.0007341896998696,-70.49217224121094,284.44049072265625,0.549064576625824,0.050000000745058,0.0458191893994808,290.5334777832031,297.1499938964844,293.1499938964844,0.0005395694752223,-54.291725158691406,284.16070556640625,0.549064576625824,0.050000000745058,0.048249814659357,290.0315856933594,297.1499938964844,293.1499938964844,0.000373719172785,-12.19277572631836,283.7095947265625,0.549064576625824,0.050000000745058,0.0356371477246284,289.7442321777344,297.1499938964844,293.1499938964844,0.0007391944527626,-74.7376708984375,284.4162292480469,0.549064576625824,0.050000000745058,0.048249814659357,290.8946533203125,297.1499938964844,293.1499938964844,0.000507335702423,-229.47593688964844,284.1072082519531,0.549064576625824,0.050000000745058,0.2288763374090194,283.7434387207031,291.1499938964844,251.4499969482422,250.9832305908203,278.88238525390625,291.89892578125,284.4622497558594,1.0,0.1490159928798675,0.1013769581913948,0.1013769581913948,1.0,1.0,-0.4882123172283172,0.0025872164405882,0.4856251180171966,-0.1461739093065261,0.0,0.0,1.0,23.68074607849121,60.0,2346.701171875,-7629.48046875,26.34779167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.735107421875,308.4486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,6491.00341796875,19080.0,0.0,0.0,0.0246070344001054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8111441135406494,0.811149537563324,-5.463361503643682e-06,0.0,2.497301284165588e-05,0.0,0.0,59.61099624633789,0.0,0.0,0.0,0.481721431016922,4.0,0.0,1.0
626760,290.0033569335937,297.1499938964844,293.1499938964844,0.001408707932569,-129.34588623046875,287.07061767578125,0.5323294997215271,0.050000000745058,0.0459503643214702,290.5316772460937,297.1499938964844,293.1499938964844,0.0011215313570573,-108.44048309326172,286.6381225585937,0.5323294997215271,0.050000000745058,0.0483879446983337,290.0347900390625,297.1499938964844,293.1499938964844,0.001013338798657,-72.36723327636719,286.3974304199219,0.5323294997215271,0.050000000745058,0.0357391722500324,289.7431640625,297.1499938964844,293.1499938964844,0.0014846984995529,-143.5548858642578,287.1602783203125,0.5323294997215271,0.050000000745058,0.0483879446983337,290.8926696777344,297.1499938964844,293.1499938964844,0.000986743136309,-452.5737609863281,286.4544372558594,0.5323294997215271,0.050000000745058,0.2295315712690353,285.2121276855469,291.1499938964844,251.4499969482422,250.983154296875,278.8890686035156,291.8926696777344,285.87890625,1.0,0.1565873324871063,0.0887962952256202,0.0887962952256202,0.9994460344314576,1.0,-0.4896100759506225,0.0012415748788043,0.4883685111999511,-0.1478214859962463,0.0,0.0,1.0,27.18830108642578,60.0,2872.73388671875,-7633.69091796875,29.38275909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4374389648437,307.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,11673.8447265625,19080.0,0.0,0.0,0.0437490046024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098601222038269,1.0986112356185913,-9.969073289539663e-06,0.0,4.439967597136274e-05,0.0,0.0,147.44586181640625,0.0,0.0,0.0,0.6130866408348083,4.0,0.0,1.0
626820,290.04034423828125,297.1499938964844,293.1499938964844,0.0025854790583252,-224.22555541992188,290.8499450683594,0.5095356702804565,0.050000000745058,0.0461895540356636,290.5509338378906,297.1499938964844,293.1499938964844,0.0021391978953033,-195.43167114257807,290.1899719238281,0.5095356702804565,0.050000000745058,0.0486398264765739,290.0657653808594,297.1499938964844,293.1499938964844,0.0022206334397196,-149.83531188964844,290.2716979980469,0.5095356702804565,0.050000000745058,0.0359252095222473,289.768310546875,297.1499938964844,293.1499938964844,0.0027958028949797,-255.2309417724609,291.1446838378906,0.5095356702804565,0.050000000745058,0.0486398264765739,290.914306640625,297.1499938964844,293.1499938964844,0.0018527171341702,-802.9385375976562,289.7795104980469,0.5095356702804565,0.050000000745058,0.2307263910770416,287.1645202636719,291.1499938964844,251.4499969482422,250.98269653320312,278.92010498046875,291.9095458984375,287.51007080078125,1.0,0.1694363057613372,0.0672232061624527,0.0672232061624527,0.9983380436897278,1.0,-0.4921588599681854,0.0002696707961149,0.4918892085552215,-0.1493464559316635,0.0,0.0,1.0,33.58469009399414,60.0,2376.27294921875,-7317.123046875,34.96060943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5011901855469,306.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,16825.642578125,19080.0,0.0,0.0,0.0821226686239242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319316267967224,1.3193306922912598,-1.437486116628861e-05,0.0,8.334406447829679e-05,0.0,0.0,255.33026123046875,0.0,0.0,0.0,0.7239998579025269,4.0,0.0,1.0
626880,290.04034423828125,297.1499938964844,293.1499938964844,0.0025854790583252,-224.22555541992188,290.8499450683594,0.5095356702804565,0.050000000745058,0.0461895540356636,290.5509338378906,297.1499938964844,293.1499938964844,0.0021391978953033,-195.43167114257807,290.1899719238281,0.5095356702804565,0.050000000745058,0.0486398264765739,290.0657653808594,297.1499938964844,293.1499938964844,0.0022206334397196,-149.83531188964844,290.2716979980469,0.5095356702804565,0.050000000745058,0.0359252095222473,289.768310546875,297.1499938964844,293.1499938964844,0.0027958028949797,-255.2309417724609,291.1446838378906,0.5095356702804565,0.050000000745058,0.0486398264765739,290.914306640625,297.1499938964844,293.1499938964844,0.0018527171341702,-802.9385375976562,289.7795104980469,0.5095356702804565,0.050000000745058,0.2307263910770416,287.1645202636719,291.1499938964844,251.4499969482422,250.98269653320312,278.92010498046875,291.9095458984375,287.51007080078125,1.0,0.1694363057613372,0.0672232061624527,0.0672232061624527,0.9983380436897278,1.0,-0.4921588599681854,0.0002696707961149,0.4918892085552215,-0.1493464559316635,0.0,0.0,1.0,33.58469009399414,60.0,2376.27294921875,-7317.123046875,34.96060943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5011901855469,306.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,16825.642578125,19080.0,0.0,0.0,0.0821226686239242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319316267967224,1.3193306922912598,-1.437486116628861e-05,0.0,8.334406447829679e-05,0.0,0.0,255.33026123046875,0.0,0.0,0.0,0.7239998579025269,4.0,0.0,1.0
626940,290.06744384765625,297.1499938964844,293.1499938964844,0.0031529602129012,-267.1281433105469,292.3450622558594,0.5012601017951965,0.050000000745058,0.0463029071688652,290.5671691894531,297.1499938964844,293.1499938964844,0.0026304624043405,-235.0285797119141,291.5870666503906,0.5012601017951965,0.050000000745058,0.0487591922283172,290.08935546875,297.1499938964844,293.1499938964844,0.0027997689321637,-184.7047882080078,291.80450439453125,0.5012601017951965,0.050000000745058,0.0360133722424507,289.78973388671875,297.1499938964844,293.1499938964844,0.0034328855108469,-305.8122863769531,292.7341613769531,0.5012601017951965,0.050000000745058,0.0487591922283172,290.93316650390625,297.1499938964844,293.1499938964844,0.0022658102679997,-960.6678466796876,291.0671691894531,0.5012601017951965,0.050000000745058,0.2312926054000854,287.8553161621094,291.1499938964844,251.4499969482422,250.98228454589844,278.9413146972656,291.9272155761719,288.1488647460937,1.0,0.1751656532287597,0.0576471202075481,0.0576471202075481,0.9977474212646484,1.0,-0.4933667480945587,0.0001229443878401,0.4932437837123871,-0.1497542262077331,0.0,0.0,1.0,36.61600112915039,60.0,2034.9176025390625,-7172.30810546875,37.62364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8111572265625,305.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.734375,19080.0,0.0,0.0,0.1018456667661666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3617254495620728,1.3617407083511353,-1.5313866242649965e-05,0.0,0.0001033604057738,0.0,0.0,280.7529602050781,0.0,0.0,0.0,0.7452875971794128,4.0,0.0,1.0
627000,290.093017578125,297.1499938964844,293.1499938964844,0.0036172394175082,-300.40399169921875,293.4888916015625,0.4954167306423187,0.050000000745058,0.0463938191533088,290.5830078125,297.1499938964844,293.1499938964844,0.0030295401811599,-265.82373046875,292.65704345703125,0.4954167306423187,0.050000000745058,0.0488549247384071,290.1119384765625,297.1499938964844,293.1499938964844,0.0032706938218325,-211.74392700195312,292.9771423339844,0.4954167306423187,0.050000000745058,0.0360840819776058,289.8107604980469,297.1499938964844,293.1499938964844,0.0039596543647348,-345.1471252441406,293.95233154296875,0.4954167306423187,0.050000000745058,0.0488549247384071,290.951904296875,297.1499938964844,293.1499938964844,0.0025973543524742,-1082.18408203125,292.0483093261719,0.4954167306423187,0.050000000745058,0.2317467331886291,288.3827514648437,291.1499938964844,251.4499969482422,250.9818420410156,278.9610595703125,291.9453125,288.6449584960937,1.0,0.1796171963214874,0.0503390990197658,0.0503390990197658,0.9972301125526428,1.0,-0.4943355023860931,6.456866685766727e-05,0.494270920753479,-0.1500207185745239,0.0,0.0,1.0,39.04724884033203,60.0,1769.2364501953125,-7079.2724609375,39.76868438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3857116699219,305.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18441.8203125,20160.0,0.0,0.0,0.1183600574731826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812271356582642,1.3812428712844849,-1.575563510414213e-05,0.0,0.0001201204067911,0.0,0.0,292.98883056640625,0.0,0.0,0.0,0.7700735926628113,4.0,0.0,1.0
627060,290.1496887207031,297.1499938964844,293.1499938964844,0.0045356447808444,-360.6080932617188,295.5552978515625,0.4857244491577148,0.050000000745058,0.0465629436075687,290.6190795898437,297.1499938964844,293.1499938964844,0.003805591026321,-321.7266845703125,294.5943298339844,0.4857244491577148,0.050000000745058,0.049033023416996,290.1628112792969,297.1499938964844,293.1499938964844,0.0041935257613658,-260.6744689941406,295.0953674316406,0.4857244491577148,0.050000000745058,0.0362156219780445,289.8587951660156,297.1499938964844,293.1499938964844,0.0050240540876984,-416.65045166015625,296.15771484375,0.4857244491577148,0.050000000745058,0.049033023416996,290.9953918457031,297.1499938964844,293.1499938964844,0.0032277212012559,-1299.7586669921875,293.8145751953125,0.4857244491577148,0.050000000745058,0.2325915396213531,289.3461303710937,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,291.9882202148437,289.5595703125,1.0,0.1875947117805481,0.0379542522132396,0.0379542522132396,0.9962012767791748,1.0,-0.4961376786231994,1.983519905479625e-05,0.4961178600788116,-0.1504478752613067,0.0,0.0,1.0,43.5701789855957,48.0,1333.9652099609375,-7005.07861328125,43.780887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9652404785156,304.7954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,19807.34765625,20160.0,0.0,0.0,0.1506704986095428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431450605392456,1.4314675331115725,-1.6922263966989703e-05,0.0,0.0001529114088043,0.0,0.0,326.1258239746094,0.0,0.0,0.0,0.782011866569519,4.0,0.0,1.0
627120,290.1496887207031,297.1499938964844,293.1499938964844,0.0045356447808444,-360.6080932617188,295.5552978515625,0.4857244491577148,0.050000000745058,0.0465629436075687,290.6190795898437,297.1499938964844,293.1499938964844,0.003805591026321,-321.7266845703125,294.5943298339844,0.4857244491577148,0.050000000745058,0.049033023416996,290.1628112792969,297.1499938964844,293.1499938964844,0.0041935257613658,-260.6744689941406,295.0953674316406,0.4857244491577148,0.050000000745058,0.0362156219780445,289.8587951660156,297.1499938964844,293.1499938964844,0.0050240540876984,-416.65045166015625,296.15771484375,0.4857244491577148,0.050000000745058,0.049033023416996,290.9953918457031,297.1499938964844,293.1499938964844,0.0032277212012559,-1299.7586669921875,293.8145751953125,0.4857244491577148,0.050000000745058,0.2325915396213531,289.3461303710937,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,291.9882202148437,289.5595703125,1.0,0.1875947117805481,0.0379542522132396,0.0379542522132396,0.9962012767791748,1.0,-0.4961376786231994,1.983519905479625e-05,0.4961178600788116,-0.1504478752613067,0.0,0.0,1.0,43.5701789855957,48.0,1333.9652099609375,-7005.07861328125,43.780887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9652404785156,304.7954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,19807.34765625,20160.0,0.0,0.0,0.1506704986095428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431450605392456,1.4314675331115725,-1.6922263966989703e-05,0.0,0.0001529114088043,0.0,0.0,326.1258239746094,0.0,0.0,0.0,0.782011866569519,4.0,0.0,1.0
627180,290.2054748535156,297.1499938964844,293.1499938964844,0.0053817448206245,-408.8960571289063,297.2373962402344,0.4834257662296295,0.050000000745058,0.0466053262352943,290.6552734375,297.1499938964844,293.1499938964844,0.004500011447817,-366.7667846679688,296.1758117675781,0.4834257662296295,0.050000000745058,0.0490776523947715,290.2133483886719,297.1499938964844,293.1499938964844,0.005035248119384,-299.99627685546875,296.8197021484375,0.4834257662296295,0.050000000745058,0.0362485870718956,289.9067687988281,297.1499938964844,293.1499938964844,0.0060401945374906,-474.447265625,297.9591979980469,0.4834257662296295,0.050000000745058,0.0490776523947715,291.0396728515625,297.1499938964844,293.1499938964844,0.0037712778430432,-1471.8614501953125,295.2460327148437,0.4834257662296295,0.050000000745058,0.2328032553195953,290.1407165527344,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,292.0325622558594,290.3193359375,1.0,0.1890517920255661,0.0291349422186613,0.0291349422186613,0.9951725006103516,1.0,-0.4965896308422088,7.99970166553976e-06,0.4965816140174866,-0.1505257040262222,0.0,0.0,1.0,44.70396423339844,36.0,1048.8232421875,-7041.419921875,44.79107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1004943847656,304.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.37109375,20160.0,0.0,0.0,0.1779473721981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440708041191101,1.4407252073287964,-1.7141850548796356e-05,0.0,0.0001805939537007,0.0,0.0,332.49420166015625,0.0,0.0,0.0,0.7866495251655579,4.0,0.0,1.0
627240,290.2054748535156,297.1499938964844,293.1499938964844,0.0053817448206245,-408.8960571289063,297.2373962402344,0.4834257662296295,0.050000000745058,0.0466053262352943,290.6552734375,297.1499938964844,293.1499938964844,0.004500011447817,-366.7667846679688,296.1758117675781,0.4834257662296295,0.050000000745058,0.0490776523947715,290.2133483886719,297.1499938964844,293.1499938964844,0.005035248119384,-299.99627685546875,296.8197021484375,0.4834257662296295,0.050000000745058,0.0362485870718956,289.9067687988281,297.1499938964844,293.1499938964844,0.0060401945374906,-474.447265625,297.9591979980469,0.4834257662296295,0.050000000745058,0.0490776523947715,291.0396728515625,297.1499938964844,293.1499938964844,0.0037712778430432,-1471.8614501953125,295.2460327148437,0.4834257662296295,0.050000000745058,0.2328032553195953,290.1407165527344,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,292.0325622558594,290.3193359375,1.0,0.1890517920255661,0.0291349422186613,0.0291349422186613,0.9951725006103516,1.0,-0.4965896308422088,7.99970166553976e-06,0.4965816140174866,-0.1505257040262222,0.0,0.0,1.0,44.70396423339844,36.0,1048.8232421875,-7041.419921875,44.79107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1004943847656,304.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.37109375,20160.0,0.0,0.0,0.1779473721981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440708041191101,1.4407252073287964,-1.7141850548796356e-05,0.0,0.0001805939537007,0.0,0.0,332.49420166015625,0.0,0.0,0.0,0.7866495251655579,4.0,0.0,1.0
627300,290.23193359375,297.1499938964844,293.1499938964844,0.0057889749296009,-429.6472473144531,297.9732360839844,0.4846337139606476,0.050000000745058,0.0465829968452453,290.6727600097656,297.1499938964844,293.1499938964844,0.004825719166547,-386.1426086425781,296.8681640625,0.4846337139606476,0.050000000745058,0.0490541383624076,290.2376708984375,297.1499938964844,293.1499938964844,0.0054372712038457,-316.8857116699219,297.5731201171875,0.4846337139606476,0.050000000745058,0.0362312197685241,289.9297790527344,297.1499938964844,293.1499938964844,0.0065429252572357,-499.372802734375,298.7484436035156,0.4846337139606476,0.050000000745058,0.0490541383624076,291.0612487792969,297.1499938964844,293.1499938964844,0.0040186690166592,-1544.9833984375,295.869873046875,0.4846337139606476,0.050000000745058,0.2326917052268982,290.4914245605469,291.1499938964844,251.4499969482422,250.97817993164065,279.0577087402344,292.0543212890625,290.6580810546875,1.0,0.1878645718097686,0.0256998687982559,0.0256998687982559,0.99465811252594,1.0,-0.4963517487049103,5.526182121684542e-06,0.4963462352752685,-0.1504543274641037,0.0,0.0,1.0,44.106971740722656,36.0,953.5634155273438,-7096.30419921875,44.25894546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3316955566406,305.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,20110.294921875,21240.0,0.0,0.0,0.1895178109407425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423558712005615,1.4423730373382568,-1.7181084331241436e-05,0.0,0.000192336490727,0.0,0.0,333.63641357421875,0.0,0.0,0.0,0.8024749755859375,4.0,0.0,1.0
627360,290.2572021484375,297.1499938964844,293.1499938964844,0.0061877705156803,-448.364013671875,298.6544494628906,0.4871303141117096,0.050000000745058,0.0465373061597347,290.689697265625,297.1499938964844,293.1499938964844,0.0051390221342444,-403.62689208984375,297.5095520019531,0.4871303141117096,0.050000000745058,0.049006026238203,290.2611389160156,297.1499938964844,293.1499938964844,0.0058291419409215,-332.1170654296875,298.2699279785156,0.4871303141117096,0.050000000745058,0.0361956842243671,289.9519348144531,297.1499938964844,293.1499938964844,0.0070447940379381,-521.9060668945312,299.4793395996094,0.4871303141117096,0.050000000745058,0.049006026238203,291.0821838378906,297.1499938964844,293.1499938964844,0.0042518158443272,-1610.455078125,296.44677734375,0.4871303141117096,0.050000000745058,0.2324634790420532,290.82049560546875,291.1499938964844,251.4499969482422,250.97720336914065,279.0714416503906,292.075439453125,290.97906494140625,1.0,0.1855902373790741,0.0228097960352897,0.0228097960352897,0.9941577911376952,1.0,-0.495864987373352,4.019027528556762e-06,0.4958609938621521,-0.150324061512947,0.0,0.0,1.0,42.88539505004883,25.0,888.098876953125,-7182.52294921875,43.17161560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64715576171875,305.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,20884.00390625,21240.0,0.0,0.0,0.199696660041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698400497436523,1.469857931137085,-1.7842097804532386e-05,0.0,0.0002026667352765,0.0,0.0,353.07470703125,0.0,0.0,0.0,0.8029653429985046,4.0,0.0,1.0
627420,290.28662109375,297.1499938964844,293.1499938964844,0.006669795140624,-468.8314514160156,299.4322509765625,0.4916273653507232,0.050000000745058,0.0464575476944446,290.7096862792969,297.1499938964844,293.1499938964844,0.0055101360194385,-422.7586975097656,298.2430725097656,0.4916273653507232,0.050000000745058,0.0489220358431339,290.28887939453125,297.1499938964844,293.1499938964844,0.0063006062991917,-348.7818298339844,299.0647277832031,0.4916273653507232,0.050000000745058,0.0361336469650268,289.9779357910156,297.1499938964844,293.1499938964844,0.0076651605777442,-546.6239624023438,300.3134155273437,0.4916273653507232,0.050000000745058,0.0489220358431339,291.1069641113281,297.1499938964844,293.1499938964844,0.0045215934514999,-1681.4393310546875,297.1064147949219,0.4916273653507232,0.050000000745058,0.2320650666952133,291.2069396972656,291.1499938964844,251.4499969482422,250.9759216308593,279.0861511230469,292.1005249023437,291.3586120605469,1.0,0.1816713064908981,0.0199026670306921,0.0199026670306921,0.9935409426689148,1.0,-0.4950152039527893,2.896623755077598e-06,0.4950122833251953,-0.1501044034957885,0.0,0.0,0.9829455018043518,40.752811431884766,25.0,832.8425903320312,-7297.40087890625,41.27833938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12841796875,305.9468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,21142.3046875,21240.0,0.0,0.0,0.2103428840637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4755425453186035,1.4755605459213257,-1.8002505385084078e-05,0.0,0.000213471284951,0.0,0.0,357.4903259277344,0.0,0.0,0.0,0.8054692149162292,4.0,0.0,1.0
627480,290.30401611328125,297.1499938964844,293.1499938964844,0.0069651305675506,-480.24017333984375,299.8858642578125,0.4952466189861297,0.050000000745058,0.0463965982198715,290.7216186523437,297.1499938964844,293.1499938964844,0.0057334415614604,-433.4322509765625,298.671630859375,0.4952466189861297,0.050000000745058,0.0488578528165817,290.3054504394531,297.1499938964844,293.1499938964844,0.0065883519127964,-358.0771484375,299.52783203125,0.4952466189861297,0.050000000745058,0.0360862426459789,289.99334716796875,297.1499938964844,293.1499938964844,0.008053277619183,-560.4471435546875,300.7995910644531,0.4952466189861297,0.050000000745058,0.0488578528165817,291.12176513671875,297.1499938964844,293.1499938964844,0.0046804957091808,-1720.7010498046875,297.491943359375,0.4952466189861297,0.050000000745058,0.2317606210708618,291.4388427734375,291.1499938964844,251.4499969482422,250.9750823974609,279.0942077636719,292.1155090332031,291.5869140625,1.0,0.1786360889673233,0.0184172242879867,0.0184172242879867,0.993157148361206,1.0,-0.494365781545639,2.443158564346959e-06,0.4943633377552032,-0.1499389111995697,0.0,0.0,0.9431541562080384,39.12314987182617,25.0,808.0510864257812,-7369.74072265625,39.83578872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46832275390625,306.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,21571.646484375,21240.0,0.0,0.0,0.2159245312213897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4611181020736694,1.461135983467102,-1.7842372471932322e-05,0.0,0.0002191359526477,0.0,0.0,349.6263122558594,0.0,0.0,0.0,0.7978902459144592,4.0,0.0,1.0
627540,290.3462219238281,297.1499938964844,293.1499938964844,0.0077403299510478,-506.7770080566406,300.97369384765625,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7509460449219,297.1499938964844,293.1499938964844,0.006305057555437,-458.24945068359375,299.70184326171875,0.5025386810302734,0.050000000745058,0.0487395338714122,290.3463134765625,297.1499938964844,293.1499938964844,0.00733885448426,-379.6516723632813,300.636962890625,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0309143066406,297.1499938964844,293.1499938964844,0.0091012055054306,-592.6937866210938,301.96435546875,0.5025386810302734,0.050000000745058,0.0487395338714122,291.1581420898437,297.1499938964844,293.1499938964844,0.0050761573947966,-1811.1402587890625,298.41961669921875,0.5025386810302734,0.050000000745058,0.2311993539333343,292.01568603515625,291.1499938964844,251.4499969482422,250.97271728515625,279.1156005859375,292.1523742675781,292.1529541015625,1.0,0.1732593476772308,0.0160296075046062,0.0160296075046062,0.9921565055847168,1.0,-0.4931683838367462,1.842473125179822e-06,0.4931665360927582,-0.1496230959892273,0.0,0.0,0.7887880802154541,36.11887741088867,25.0,746.9617309570312,-7521.10498046875,37.186073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4579772949219,307.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,23579.5625,20160.0,0.0,0.0,0.2268172055482864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2997092008590698,1.299724817276001,-1.5590425391565077e-05,0.0,0.0002301906206412,0.0,0.0,263.43194580078125,0.0,0.0,0.0,0.7047215700149536,4.0,0.0,1.0
