time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3462219238281,297.1499938964844,293.1499938964844,0.0077403299510478,-506.7770080566406,300.97369384765625,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7509460449219,297.1499938964844,293.1499938964844,0.006305057555437,-458.24945068359375,299.70184326171875,0.5025386810302734,0.050000000745058,0.0487395338714122,290.3463134765625,297.1499938964844,293.1499938964844,0.00733885448426,-379.6516723632813,300.636962890625,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0309143066406,297.1499938964844,293.1499938964844,0.0091012055054306,-592.6937866210938,301.96435546875,0.5025386810302734,0.050000000745058,0.0487395338714122,291.1581420898437,297.1499938964844,293.1499938964844,0.0050761573947966,-1811.1402587890625,298.41961669921875,0.5025386810302734,0.050000000745058,0.2311993539333343,292.01568603515625,291.1499938964844,251.4499969482422,250.97271728515625,279.1156005859375,292.1523742675781,292.1529541015625,1.0,0.1732593476772308,0.0160296075046062,0.0160296075046062,0.9921565055847168,1.0,-0.4931683838367462,1.842473125179822e-06,0.4931665360927582,-0.1496230959892273,0.0,0.0,0.7887880802154541,36.11887741088867,25.0,746.9617309570312,-7521.10498046875,37.186073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4579772949219,307.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,23579.5625,20160.0,0.0,0.0,0.2268172055482864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2997092008590698,1.299724817276001,-1.5590425391565077e-05,0.0,0.0002301906206412,0.0,0.0,263.43194580078125,0.0,0.0,0.0,0.7047215700149536,4.0,0.0,1.0
627660,290.3840637207031,297.1499938964844,293.1499938964844,0.0085512557998299,-531.0492553710938,301.9377136230469,0.508762538433075,0.050000000745058,0.0461994223296642,290.7777709960937,297.1499938964844,293.1499938964844,0.0068802186287939,-480.857666015625,300.6135559082031,0.508762538433075,0.050000000745058,0.0486502163112163,290.3833312988281,297.1499938964844,293.1499938964844,0.0081180315464735,-399.2898559570313,301.6185913085937,0.508762538433075,0.050000000745058,0.0359328836202621,290.0649108886719,297.1499938964844,293.1499938964844,0.0102451313287019,-622.2380981445312,302.998291015625,0.508762538433075,0.050000000745058,0.0486502163112163,291.1913757324219,297.1499938964844,293.1499938964844,0.0054584541358053,-1892.8115234375,299.2370300292969,0.508762538433075,0.050000000745058,0.2307756841182708,292.5223693847656,291.1499938964844,251.4499969482422,250.9701385498047,279.13702392578125,292.1861267089844,292.62847900390625,1.0,0.1689649224281311,0.0158107951283454,0.0158107951283454,0.9911564588546752,1.0,-0.4922645688056946,1.779602030183014e-06,0.4922627806663513,-0.1493708342313766,0.0,0.0,0.5707471966743469,33.8512077331543,25.0,591.0219116210938,-7369.4599609375,35.19429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5653991699219,307.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,25257.119140625,20160.0,0.0,0.0,0.2323373258113861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259888291358948,0.8259986639022827,-9.854888048721476e-06,0.0,0.0002357928460696,0.0,0.0,94.25655364990234,0.0,0.0,0.0,0.510382890701294,4.0,0.0,1.0
627720,290.3840637207031,297.1499938964844,293.1499938964844,0.0085512557998299,-531.0492553710938,301.9377136230469,0.508762538433075,0.050000000745058,0.0461994223296642,290.7777709960937,297.1499938964844,293.1499938964844,0.0068802186287939,-480.857666015625,300.6135559082031,0.508762538433075,0.050000000745058,0.0486502163112163,290.3833312988281,297.1499938964844,293.1499938964844,0.0081180315464735,-399.2898559570313,301.6185913085937,0.508762538433075,0.050000000745058,0.0359328836202621,290.0649108886719,297.1499938964844,293.1499938964844,0.0102451313287019,-622.2380981445312,302.998291015625,0.508762538433075,0.050000000745058,0.0486502163112163,291.1913757324219,297.1499938964844,293.1499938964844,0.0054584541358053,-1892.8115234375,299.2370300292969,0.508762538433075,0.050000000745058,0.2307756841182708,292.5223693847656,291.1499938964844,251.4499969482422,250.9701385498047,279.13702392578125,292.1861267089844,292.62847900390625,1.0,0.1689649224281311,0.0158107951283454,0.0158107951283454,0.9911564588546752,1.0,-0.4922645688056946,1.779602030183014e-06,0.4922627806663513,-0.1493708342313766,0.0,0.0,0.5707471966743469,33.8512077331543,25.0,591.0219116210938,-7369.4599609375,35.19429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5653991699219,307.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,25257.119140625,20160.0,0.0,0.0,0.2323373258113861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259888291358948,0.8259986639022827,-9.854888048721476e-06,0.0,0.0002357928460696,0.0,0.0,94.25655364990234,0.0,0.0,0.0,0.510382890701294,4.0,0.0,1.0
627780,290.4178771972656,297.1499938964844,293.1499938964844,0.0095695992931723,-563.1766967773438,302.78582763671875,0.5141701698303223,0.050000000745058,0.0461332090198993,290.8020324707031,297.1499938964844,293.1499938964844,0.0075684837065637,-510.3992614746094,301.3928527832031,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163513183594,297.1499938964844,293.1499938964844,0.0090832225978374,-424.7010192871094,302.4776611328125,0.5141701698303223,0.050000000745058,0.0358813852071762,290.0956420898437,297.1499938964844,293.1499938964844,0.0117501355707645,-660.9998168945312,303.9271850585937,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0058989422395825,-2001.3101806640625,299.906982421875,0.5141701698303223,0.050000000745058,0.2304449379444122,292.80499267578125,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,292.21661376953125,292.8122863769531,1.0,0.1655283570289611,0.0176102388650178,0.0176102388650178,0.9901564717292786,1.0,-0.4915590286254883,2.1660591755789937e-06,0.491556853055954,-0.1491614133119583,0.0,0.0,0.3271326422691345,32.08109664916992,25.0,100.52687072753906,-6410.669921875,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84765625,306.5122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,23472.927734375,20160.0,0.0,0.0,0.2313673794269561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417207300662994,0.3417267799377441,-6.054586265236139e-06,0.0,0.0002348084672121,0.0,0.0,20.20365333557129,0.0,0.0,0.0,0.3455345928668976,4.0,0.0,1.0
627840,290.4178771972656,297.1499938964844,293.1499938964844,0.0095695992931723,-563.1766967773438,302.78582763671875,0.5141701698303223,0.050000000745058,0.0461332090198993,290.8020324707031,297.1499938964844,293.1499938964844,0.0075684837065637,-510.3992614746094,301.3928527832031,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163513183594,297.1499938964844,293.1499938964844,0.0090832225978374,-424.7010192871094,302.4776611328125,0.5141701698303223,0.050000000745058,0.0358813852071762,290.0956420898437,297.1499938964844,293.1499938964844,0.0117501355707645,-660.9998168945312,303.9271850585937,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0058989422395825,-2001.3101806640625,299.906982421875,0.5141701698303223,0.050000000745058,0.2304449379444122,292.80499267578125,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,292.21661376953125,292.8122863769531,1.0,0.1655283570289611,0.0176102388650178,0.0176102388650178,0.9901564717292786,1.0,-0.4915590286254883,2.1660591755789937e-06,0.491556853055954,-0.1491614133119583,0.0,0.0,0.3271326422691345,32.08109664916992,25.0,100.52687072753906,-6410.669921875,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84765625,306.5122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,23472.927734375,20160.0,0.0,0.0,0.2313673794269561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417207300662994,0.3417267799377441,-6.054586265236139e-06,0.0,0.0002348084672121,0.0,0.0,20.20365333557129,0.0,0.0,0.0,0.3455345928668976,4.0,0.0,1.0
627900,290.43341064453125,297.1499938964844,293.1499938964844,0.0102967992424964,-588.5826416015625,303.1744384765625,0.518277108669281,0.050000000745058,0.046086985617876,290.81317138671875,297.1499938964844,293.1499938964844,0.0080384649336338,-533.5879516601562,301.725830078125,0.518277108669281,0.050000000745058,0.0485318154096603,290.4314270019531,297.1499938964844,293.1499938964844,0.0097621316090226,-444.4323425292969,302.8667297363281,0.518277108669281,0.050000000745058,0.035845436155796,290.1116638183594,297.1499938964844,293.1499938964844,0.0160003583878278,-794.53662109375,304.0604248046875,0.5570456981658936,0.0752963721752166,0.0579122342169284,291.2349548339844,297.1499938964844,293.1499938964844,0.0061913393437862,-2088.254638671875,300.1628112792969,0.518277108669281,0.050000000745058,0.2302140444517135,292.7586975097656,291.1499938964844,251.4499969482422,250.9659423828125,279.1932067871094,292.2305908203125,292.6835327148437,1.0,0.1641980111598968,0.0220028441399335,0.0220028441399335,0.9896564483642578,1.0,-0.5023131370544434,3.3466242257418344e-06,0.5023097991943359,-0.1517849564552307,0.0,0.0,0.2236110568046569,30.927154541015625,25.0,-314.25341796875,-5726.748046875,33.70188522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5881652832031,305.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22026.01171875,19080.0,0.0,0.0,0.2278368771076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151359170675277,0.2151412665843963,-5.341326868801843e-06,0.0,0.0002312254655407,0.0,0.0,10.777783393859863,0.0,0.0,0.0,0.2974629700183868,4.0,0.0,1.0
627960,290.4482116699219,297.1499938964844,293.1499938964844,0.0112979682162404,-624.2616577148438,303.55340576171875,0.5261478424072266,0.050000000745058,0.0460067130625247,290.82373046875,297.1499938964844,293.1499938964844,0.0086581651121377,-566.0302124023438,302.0244140625,0.5261478424072266,0.050000000745058,0.0484472848474979,290.44586181640625,297.1499938964844,293.1499938964844,0.0106852762401103,-471.9183654785156,303.2409973144531,0.5261478424072266,0.050000000745058,0.0357829965651035,290.1485900878906,297.1499938964844,293.1499938964844,0.0360474400222301,-1219.1895751953125,304.0399780273437,0.6542901992797852,0.1065602675080299,0.0871760547161102,291.24822998046875,297.1499938964844,293.1499938964844,0.0065628765150904,-2210.2587890625,300.3555908203125,0.5261478424072266,0.050000000745058,0.2298130542039871,292.5212097167969,291.1499938964844,251.4499969482422,250.9644775390625,279.37823486328125,292.24420166015625,292.3475341796875,1.0,0.1634407043457031,0.0469443947076797,0.0469443947076797,0.9891564249992372,1.0,-0.5366755127906799,4.111714588361792e-05,0.5366343855857849,-0.1595335453748703,0.0,0.0,0.1547049283981323,29.04869842529297,28.0,-833.1233520507812,-5154.40283203125,35.386444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3827514648437,304.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20146.58203125,19080.0,0.0,0.0,0.2222311496734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464434266090393,0.1464482098817825,-4.773648015543586e-06,0.0,0.0002255363651784,0.0,0.0,6.451712608337402,0.0,0.0,0.0,0.290008395910263,4.0,0.0,1.0
628020,290.4781494140625,297.1499938964844,293.1499938964844,0.0165570434182882,-788.7067260742188,304.0975646972656,0.5673996806144714,0.0689381808042526,0.0516054220497608,290.8434753417969,297.1499938964844,293.1499938964844,0.0104884644970297,-657.2366943359375,302.5927124023437,0.540443480014801,0.050000000745058,0.0483169332146644,290.47381591796875,297.1499938964844,293.1499938964844,0.0135863916948437,-548.562255859375,304.0207214355469,0.540443480014801,0.050000000745058,0.0356867238879203,290.2688293457031,297.1499938964844,293.1499938964844,0.0836995914578437,-2107.473876953125,303.9982604980469,0.7825061082839966,0.1582966744899749,0.1388519704341888,291.276611328125,297.1499938964844,293.1499938964844,0.0075835976749658,-2554.556884765625,300.6142272949219,0.540443480014801,0.050000000745058,0.2291947305202484,291.5309143066406,291.1499938964844,251.4499969482422,250.9614715576172,279.7659912109375,292.27264404296875,291.32733154296875,1.0,0.1642837971448898,0.1280893832445144,0.1280893832445144,0.9881564378738404,1.0,-0.6043886542320251,0.009176617488265,0.5952120423316956,-0.1649324744939804,0.0,0.0,0.1664435118436813,26.294538497924805,31.0,-1287.3287353515625,-5233.8125,39.68055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13134765625,304.0666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,19212.421875,19080.0,0.0,0.0,0.2043676525354385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239156275987625,0.1239201501011848,-4.5230999603518285e-06,0.0,0.0002074071962852,0.0,0.0,5.151684284210205,0.0,0.0,0.0,0.2817732393741607,4.0,0.0,1.0
628080,290.4781494140625,297.1499938964844,293.1499938964844,0.0165570434182882,-788.7067260742188,304.0975646972656,0.5673996806144714,0.0689381808042526,0.0516054220497608,290.8434753417969,297.1499938964844,293.1499938964844,0.0104884644970297,-657.2366943359375,302.5927124023437,0.540443480014801,0.050000000745058,0.0483169332146644,290.47381591796875,297.1499938964844,293.1499938964844,0.0135863916948437,-548.562255859375,304.0207214355469,0.540443480014801,0.050000000745058,0.0356867238879203,290.2688293457031,297.1499938964844,293.1499938964844,0.0836995914578437,-2107.473876953125,303.9982604980469,0.7825061082839966,0.1582966744899749,0.1388519704341888,291.276611328125,297.1499938964844,293.1499938964844,0.0075835976749658,-2554.556884765625,300.6142272949219,0.540443480014801,0.050000000745058,0.2291947305202484,291.5309143066406,291.1499938964844,251.4499969482422,250.9614715576172,279.7659912109375,292.27264404296875,291.32733154296875,1.0,0.1642837971448898,0.1280893832445144,0.1280893832445144,0.9881564378738404,1.0,-0.6043886542320251,0.009176617488265,0.5952120423316956,-0.1649324744939804,0.0,0.0,0.1664435118436813,26.294538497924805,31.0,-1287.3287353515625,-5233.8125,39.68055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13134765625,304.0666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,19212.421875,19080.0,0.0,0.0,0.2043676525354385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239156275987625,0.1239201501011848,-4.5230999603518285e-06,0.0,0.0002074071962852,0.0,0.0,5.151684284210205,0.0,0.0,0.0,0.2817732393741607,4.0,0.0,1.0
628140,290.5810852050781,297.1499938964844,293.1499938964844,0.0577288456261158,-1537.380859375,304.046630859375,0.7390705347061157,0.1159573197364807,0.0953799858689308,290.864501953125,297.1499938964844,293.1499938964844,0.0125833842903375,-737.2460327148438,303.27215576171875,0.5737716555595398,0.050000000745058,0.0480867512524127,290.53082275390625,297.1499938964844,293.1499938964844,0.042408250272274,-995.4788208007812,304.0663757324219,0.6957567930221558,0.1003802344202995,0.0616828203201293,290.404296875,297.1499938964844,293.1499938964844,0.1254488825798034,-2932.0625,303.9795837402344,0.9002366065979004,0.2038401961326599,0.1827961057424545,291.312255859375,297.1499938964844,293.1499938964844,0.0085921809077262,-2849.99365234375,300.97271728515625,0.5737716555595398,0.050000000745058,0.2281028479337692,290.7411193847656,291.1499938964844,251.4499969482422,250.9583740234375,280.4576721191406,292.30792236328125,290.66796875,1.0,0.1688038259744644,0.2914400398731231,0.2914400398731231,0.9871565103530884,1.0,-0.739259660243988,0.076803058385849,0.6624566316604614,-0.1236511319875717,0.0,0.0,0.2796163260936737,21.68367958068848,34.0,-835.7046508789062,-6826.48974609375,50.337345123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5594177246094,306.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18848.001953125,18000.0,0.0,0.0,0.1829952001571655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795903742313385,0.1795949190855026,-4.5440674512065016e-06,0.0,0.0001857168681453,0.0,0.0,7.607685565948486,0.0,0.0,0.0,0.2745750844478607,4.0,0.0,1.0
628200,290.5810852050781,297.1499938964844,293.1499938964844,0.0577288456261158,-1537.380859375,304.046630859375,0.7390705347061157,0.1159573197364807,0.0953799858689308,290.864501953125,297.1499938964844,293.1499938964844,0.0125833842903375,-737.2460327148438,303.27215576171875,0.5737716555595398,0.050000000745058,0.0480867512524127,290.53082275390625,297.1499938964844,293.1499938964844,0.042408250272274,-995.4788208007812,304.0663757324219,0.6957567930221558,0.1003802344202995,0.0616828203201293,290.404296875,297.1499938964844,293.1499938964844,0.1254488825798034,-2932.0625,303.9795837402344,0.9002366065979004,0.2038401961326599,0.1827961057424545,291.312255859375,297.1499938964844,293.1499938964844,0.0085921809077262,-2849.99365234375,300.97271728515625,0.5737716555595398,0.050000000745058,0.2281028479337692,290.7411193847656,291.1499938964844,251.4499969482422,250.9583740234375,280.4576721191406,292.30792236328125,290.66796875,1.0,0.1688038259744644,0.2914400398731231,0.2914400398731231,0.9871565103530884,1.0,-0.739259660243988,0.076803058385849,0.6624566316604614,-0.1236511319875717,0.0,0.0,0.2796163260936737,21.68367958068848,34.0,-835.7046508789062,-6826.48974609375,50.337345123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5594177246094,306.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18848.001953125,18000.0,0.0,0.0,0.1829952001571655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795903742313385,0.1795949190855026,-4.5440674512065016e-06,0.0,0.0001857168681453,0.0,0.0,7.607685565948486,0.0,0.0,0.0,0.2745750844478607,4.0,0.0,1.0
628260,290.7243957519531,297.1499938964844,293.1499938964844,0.088223822414875,-2093.857177734375,304.03106689453125,0.848959743976593,0.1520076841115951,0.1291872411966323,290.88946533203125,297.1499938964844,293.1499938964844,0.0144867291674017,-783.8385009765625,304.02398681640625,0.600668728351593,0.050000000745058,0.0479449853301048,290.6506652832031,297.1499938964844,293.1499938964844,0.079802505671978,-1505.8255615234375,304.0332336425781,0.8282525539398193,0.1424981504678726,0.0928960293531417,290.53759765625,297.1499938964844,293.1499938964844,0.1511192470788955,-3400.306396484375,303.9969177246094,0.9870930910110474,0.246344968676567,0.2102691233158111,291.36151123046875,297.1499938964844,293.1499938964844,0.0093369996175169,-3006.277587890625,301.47039794921875,0.600668728351593,0.050000000745058,0.227430373430252,290.6106262207031,291.1499938964844,251.4499969482422,250.9552154541016,280.6073303222656,292.356689453125,290.62646484375,1.0,0.1762350499629974,0.4622659981250763,0.4622659981250763,0.9870171546936036,1.0,-0.8493460416793823,0.2306276857852935,0.6187183856964111,0.0099240625277161,0.0,0.0,0.3670756816864013,19.23346328735352,25.0,-164.5380096435547,-8534.4150390625,62.6492805480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8095703125,307.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17670.466796875,18000.0,0.0,0.0,0.169969230890274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564029395580292,0.2564073801040649,-4.462469860300189e-06,0.0,0.0001724971662042,0.0,0.0,10.98374366760254,0.0,0.0,0.0,0.2974642515182495,4.0,0.0,1.0
628320,290.7243957519531,297.1499938964844,293.1499938964844,0.088223822414875,-2093.857177734375,304.03106689453125,0.848959743976593,0.1520076841115951,0.1291872411966323,290.88946533203125,297.1499938964844,293.1499938964844,0.0144867291674017,-783.8385009765625,304.02398681640625,0.600668728351593,0.050000000745058,0.0479449853301048,290.6506652832031,297.1499938964844,293.1499938964844,0.079802505671978,-1505.8255615234375,304.0332336425781,0.8282525539398193,0.1424981504678726,0.0928960293531417,290.53759765625,297.1499938964844,293.1499938964844,0.1511192470788955,-3400.306396484375,303.9969177246094,0.9870930910110474,0.246344968676567,0.2102691233158111,291.36151123046875,297.1499938964844,293.1499938964844,0.0093369996175169,-3006.277587890625,301.47039794921875,0.600668728351593,0.050000000745058,0.227430373430252,290.6106262207031,291.1499938964844,251.4499969482422,250.9552154541016,280.6073303222656,292.356689453125,290.62646484375,1.0,0.1762350499629974,0.4622659981250763,0.4622659981250763,0.9870171546936036,1.0,-0.8493460416793823,0.2306276857852935,0.6187183856964111,0.0099240625277161,0.0,0.0,0.3670756816864013,19.23346328735352,25.0,-164.5380096435547,-8534.4150390625,62.6492805480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8095703125,307.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17670.466796875,18000.0,0.0,0.0,0.169969230890274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564029395580292,0.2564073801040649,-4.462469860300189e-06,0.0,0.0001724971662042,0.0,0.0,10.98374366760254,0.0,0.0,0.0,0.2974642515182495,4.0,0.0,1.0
628380,290.8685302734375,297.1499938964844,293.1499938964844,0.1143982037901878,-2580.363525390625,304.027099609375,0.9478656053543092,0.1842365264892578,0.1587634831666946,290.93731689453125,297.1499938964844,293.1499938964844,0.0359076708555221,-1236.0120849609375,304.0963134765625,0.726346492767334,0.0905025750398635,0.0757383406162262,290.78094482421875,297.1499938964844,293.1499938964844,0.1095031946897506,-1938.2159423828125,304.0228271484375,0.935510516166687,0.179412841796875,0.1192938983440399,290.5910949707031,297.1499938964844,293.1499938964844,0.1256266087293625,-2917.1103515625,304.0911560058594,0.9699865579605104,0.3014587759971618,0.1785740703344345,291.4177551269531,297.1499938964844,293.1499938964844,0.010066295042634,-3141.11376953125,301.95367431640625,0.6224309206008911,0.050000000745058,0.2269636392593383,290.58233642578125,291.1499938964844,251.4499969482422,250.95204162597656,279.8023681640625,292.4130859375,290.571044921875,1.0,0.1798214167356491,0.4819971919059753,0.4819971919059753,0.9868777990341188,1.0,-0.911242663860321,0.2657171785831451,0.6455254554748535,0.0336769185960292,0.0,0.0,0.4420385062694549,17.424388885498047,45.0,-91.10791015625,-9839.705078125,70.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1668701171875,308.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17494.279296875,18000.0,0.0,0.0,0.1668284237384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322001099586487,0.3322047889232635,-4.666854238166707e-06,0.0,0.000169309641933,0.0,0.0,15.384550094604492,0.0,0.0,0.0,0.3159570097923279,4.0,0.0,1.0
628440,290.8685302734375,297.1499938964844,293.1499938964844,0.1143982037901878,-2580.363525390625,304.027099609375,0.9478656053543092,0.1842365264892578,0.1587634831666946,290.93731689453125,297.1499938964844,293.1499938964844,0.0359076708555221,-1236.0120849609375,304.0963134765625,0.726346492767334,0.0905025750398635,0.0757383406162262,290.78094482421875,297.1499938964844,293.1499938964844,0.1095031946897506,-1938.2159423828125,304.0228271484375,0.935510516166687,0.179412841796875,0.1192938983440399,290.5910949707031,297.1499938964844,293.1499938964844,0.1256266087293625,-2917.1103515625,304.0911560058594,0.9699865579605104,0.3014587759971618,0.1785740703344345,291.4177551269531,297.1499938964844,293.1499938964844,0.010066295042634,-3141.11376953125,301.95367431640625,0.6224309206008911,0.050000000745058,0.2269636392593383,290.58233642578125,291.1499938964844,251.4499969482422,250.95204162597656,279.8023681640625,292.4130859375,290.571044921875,1.0,0.1798214167356491,0.4819971919059753,0.4819971919059753,0.9868777990341188,1.0,-0.911242663860321,0.2657171785831451,0.6455254554748535,0.0336769185960292,0.0,0.0,0.4420385062694549,17.424388885498047,45.0,-91.10791015625,-9839.705078125,70.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1668701171875,308.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17494.279296875,18000.0,0.0,0.0,0.1668284237384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322001099586487,0.3322047889232635,-4.666854238166707e-06,0.0,0.000169309641933,0.0,0.0,15.384550094604492,0.0,0.0,0.0,0.3159570097923279,4.0,0.0,1.0
628500,290.938720703125,297.1499938964844,293.1499938964844,0.1271307319402694,-2808.60595703125,304.0263366699219,0.9851808547973632,0.1993511617183685,0.1725859344005584,290.9856262207031,297.1499938964844,293.1499938964844,0.053814522922039,-1548.2171630859375,304.0736999511719,0.7900422215461731,0.1090537682175636,0.0948222205042839,290.8451538085937,297.1499938964844,293.1499938964844,0.1239340901374816,-2141.22412109375,304.0197448730469,0.9796221256256104,0.1968107521533966,0.1316423565149307,290.5887756347656,297.1499938964844,293.1499938964844,0.1178031340241432,-2767.3662109375,304.1156311035156,0.9628782868385316,0.3343267142772674,0.168915256857872,291.44580078125,297.1499938964844,293.1499938964844,0.0104590486735105,-3208.40771484375,302.18670654296875,0.6289157867431641,0.050000000745058,0.226833701133728,290.55926513671875,291.1499938964844,251.4499969482422,250.9504547119141,279.5826110839844,292.4413757324219,290.5592041015625,1.0,0.1854288280010223,0.4867937564849853,0.4867937564849853,0.9868081212043762,1.0,-0.9537980556488036,0.2835794985294342,0.6702185273170471,0.0435468144714832,0.0,0.0,0.4839811027050018,17.21826934814453,45.0,-35.217872619628906,-10560.0322265625,77.27516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61920166015625,308.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17305.6953125,18000.0,0.0,0.0,0.1687958836555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865074515342712,0.3865123093128204,-4.8437095756526105e-06,0.0,0.0001713063684292,0.0,0.0,19.06720542907715,0.0,0.0,0.0,0.3311208188533783,4.0,0.0,1.0
628560,291.0009155273437,297.1499938964844,293.1499938964844,0.1286260783672332,-2829.443115234375,304.046875,0.9792745113372804,0.2151212096214294,0.1734583228826522,291.0418701171875,297.1499938964844,293.1499938964844,0.0683619752526283,-1816.1871337890625,304.0612487792969,0.8259863257408142,0.1254311650991439,0.1113336905837059,290.9079895019531,297.1499938964844,293.1499938964844,0.1374542117118835,-2323.41455078125,304.0189208984375,0.9944317936897278,0.2136690467596054,0.1426398605108261,290.5921325683594,297.1499938964844,293.1499938964844,0.124023362994194,-2885.65576171875,304.10992431640625,0.9683944582939148,0.3661235570907593,0.1762875765562057,291.4736633300781,297.1499938964844,293.1499938964844,0.0108632324263453,-3272.6162109375,302.418701171875,0.6239503622055054,0.050000000745058,0.2269305437803268,290.5599975585937,291.1499938964844,251.4499969482422,250.94888305664065,279.43487548828125,292.469482421875,290.5602111816406,1.0,0.193081259727478,0.48970627784729,0.48970627784729,0.9877514839172364,1.0,-0.9974864721298218,0.3005512356758117,0.69693523645401,0.0524438507854938,0.0,0.0,0.5232469439506531,18.258399963378903,65.0,-7.836962223052978,-11197.740234375,87.3484878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9496154785156,307.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17168.28515625,18000.0,0.0,0.0,0.1732074320316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449496865272522,0.4449547827243805,-5.093968866276555e-06,0.0,0.0001757835270836,0.0,0.0,23.74506187438965,0.0,0.0,0.0,0.3489687144756317,4.0,0.0,1.0
628620,291.0997619628906,297.1499938964844,293.1499938964844,0.1503591984510421,-3209.0966796875,304.0438537597656,0.9857021570205688,0.2495927363634109,0.1965377628803253,291.1632385253906,297.1499938964844,293.1499938964844,0.0923375636339187,-2285.09375,304.0512084960937,0.8596655130386353,0.154257133603096,0.1398683339357376,291.0020751953125,297.1499938964844,293.1499938964844,0.1502255499362945,-2494.993896484375,304.0385131835937,0.9857021570205688,0.2513593435287475,0.1528626978397369,290.6512451171875,297.1499938964844,293.1499938964844,0.1512318551540374,-3387.880859375,304.0785217285156,0.9857021570205688,0.4190442562103271,0.2069637328386306,291.529541015625,297.1499938964844,293.1499938964844,0.0117546953260898,-3407.75390625,302.8636779785156,0.6029988527297974,0.050000000745058,0.2273717373609542,290.5352783203125,291.1499938964844,251.4499969482422,250.9457550048828,279.2597045898437,292.5257263183594,290.5253295898437,1.0,0.2140684425830841,0.4909623861312866,0.4909623861312866,0.9896382093429564,1.0,-1.1083741188049316,0.3396844863891601,0.7686895728111267,0.0705233290791511,0.0,0.0,0.6058762669563293,22.02848052978516,85.0,-54.79939270019531,-12429.5322265625,118.93042755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3964233398437,307.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,16811.439453125,18000.0,0.0,0.0,0.1885711848735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795380473136902,0.5795438885688782,-5.841432539455127e-06,0.0,0.0001913757732836,0.0,0.0,37.75693130493164,0.0,0.0,0.0,0.3951641023159027,4.0,0.0,1.0
628680,291.0997619628906,297.1499938964844,293.1499938964844,0.1503591984510421,-3209.0966796875,304.0438537597656,0.9857021570205688,0.2495927363634109,0.1965377628803253,291.1632385253906,297.1499938964844,293.1499938964844,0.0923375636339187,-2285.09375,304.0512084960937,0.8596655130386353,0.154257133603096,0.1398683339357376,291.0020751953125,297.1499938964844,293.1499938964844,0.1502255499362945,-2494.993896484375,304.0385131835937,0.9857021570205688,0.2513593435287475,0.1528626978397369,290.6512451171875,297.1499938964844,293.1499938964844,0.1512318551540374,-3387.880859375,304.0785217285156,0.9857021570205688,0.4190442562103271,0.2069637328386306,291.529541015625,297.1499938964844,293.1499938964844,0.0117546953260898,-3407.75390625,302.8636779785156,0.6029988527297974,0.050000000745058,0.2273717373609542,290.5352783203125,291.1499938964844,251.4499969482422,250.9457550048828,279.2597045898437,292.5257263183594,290.5253295898437,1.0,0.2140684425830841,0.4909623861312866,0.4909623861312866,0.9896382093429564,1.0,-1.1083741188049316,0.3396844863891601,0.7686895728111267,0.0705233290791511,0.0,0.0,0.6058762669563293,22.02848052978516,85.0,-54.79939270019531,-12429.5322265625,118.93042755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3964233398437,307.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,16811.439453125,18000.0,0.0,0.0,0.1885711848735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795380473136902,0.5795438885688782,-5.841432539455127e-06,0.0,0.0001913757732836,0.0,0.0,37.75693130493164,0.0,0.0,0.0,0.3951641023159027,4.0,0.0,1.0
628740,291.2327575683594,297.1499938964844,293.1499938964844,0.186633750796318,-3820.576416015625,304.01837158203125,0.9969984889030457,0.2746535837650299,0.2317181229591369,291.28839111328125,297.1499938964844,293.1499938964844,0.1144400835037231,-2718.072998046875,304.04736328125,0.8714950680732727,0.1792277991771698,0.1644908785820007,291.11260986328125,297.1499938964844,293.1499938964844,0.1865202039480209,-2970.78369140625,304.0147399902344,0.9969984889030457,0.2834298610687256,0.18022520840168,290.7470092773437,297.1499938964844,293.1499938964844,0.1873744428157806,-4030.084716796875,304.0418395996094,0.9969984889030457,0.4630093872547149,0.2440103441476822,291.58966064453125,297.1499938964844,293.1499938964844,0.0128403911367058,-3571.0537109375,303.268798828125,0.5761190056800842,0.050000000745058,0.2280247509479522,290.3817138671875,291.1499938964844,251.4499969482422,250.9427185058593,279.1678161621094,292.5859375,290.3625183105469,1.0,0.242144301533699,0.4876653850078583,0.4876653850078583,0.9915249347686768,1.0,-1.2582370042800903,0.3896972835063934,0.8685396909713745,0.0915664583444595,0.0,0.0,0.7173662185668945,27.6579704284668,105.0,-190.66067504882807,-13844.732421875,172.41294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6515197753906,306.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,15998.8447265625,18000.0,0.0,0.0,0.2124753892421722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717993855476379,0.7718065977096558,-7.235357770696282e-06,0.0,0.0002156355039915,0.0,0.0,67.3190689086914,0.0,0.0,0.0,0.471325546503067,4.0,0.0,1.0
628800,291.2327575683594,297.1499938964844,293.1499938964844,0.186633750796318,-3820.576416015625,304.01837158203125,0.9969984889030457,0.2746535837650299,0.2317181229591369,291.28839111328125,297.1499938964844,293.1499938964844,0.1144400835037231,-2718.072998046875,304.04736328125,0.8714950680732727,0.1792277991771698,0.1644908785820007,291.11260986328125,297.1499938964844,293.1499938964844,0.1865202039480209,-2970.78369140625,304.0147399902344,0.9969984889030457,0.2834298610687256,0.18022520840168,290.7470092773437,297.1499938964844,293.1499938964844,0.1873744428157806,-4030.084716796875,304.0418395996094,0.9969984889030457,0.4630093872547149,0.2440103441476822,291.58966064453125,297.1499938964844,293.1499938964844,0.0128403911367058,-3571.0537109375,303.268798828125,0.5761190056800842,0.050000000745058,0.2280247509479522,290.3817138671875,291.1499938964844,251.4499969482422,250.9427185058593,279.1678161621094,292.5859375,290.3625183105469,1.0,0.242144301533699,0.4876653850078583,0.4876653850078583,0.9915249347686768,1.0,-1.2582370042800903,0.3896972835063934,0.8685396909713745,0.0915664583444595,0.0,0.0,0.7173662185668945,27.6579704284668,105.0,-190.66067504882807,-13844.732421875,172.41294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6515197753906,306.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,15998.8447265625,18000.0,0.0,0.0,0.2124753892421722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717993855476379,0.7718065977096558,-7.235357770696282e-06,0.0,0.0002156355039915,0.0,0.0,67.3190689086914,0.0,0.0,0.0,0.471325546503067,4.0,0.0,1.0
628860,291.3876342773437,297.1499938964844,293.1499938964844,0.2189235985279083,-4342.36474609375,304.0103454589844,0.9783278107643129,0.2918033003807068,0.2588017284870147,291.415771484375,297.1499938964844,293.1499938964844,0.1360518783330917,-3126.167236328125,304.04559326171875,0.8549256920814514,0.2005762606859207,0.1858242601156234,291.250732421875,297.1499938964844,293.1499938964844,0.2316775023937225,-3537.819091796875,303.98553466796875,0.9917181134223938,0.3070988953113556,0.2112421244382858,290.8742370605469,297.1499938964844,293.1499938964844,0.2417850345373153,-4954.19580078125,303.9859313964844,0.9990000128746032,0.4981716275215149,0.2958091199398041,291.6576232910156,297.1499938964844,293.1499938964844,0.0141569441184401,-3759.601318359375,303.6334533691406,0.5362223982810974,0.050000000745058,0.2293423414230346,290.13507080078125,291.1499938964844,251.4499969482422,250.9397735595703,279.12335205078125,292.6539306640625,290.1108703613281,1.0,0.2754502594470978,0.4823966324329376,0.4823966324329376,0.9925936460494996,1.0,-1.4171196222305298,0.442047506570816,0.975072145462036,0.1126610338687896,0.0,0.0,0.8681696057319641,37.28263473510742,125.0,-315.6273498535156,-15170.529296875,251.6643829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8296203613281,305.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,15166.5322265625,18000.0,0.0,0.0,0.2443417757749557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281333923339844,1.028143286705017,-9.848880836216267e-06,0.0,0.000247975840466,0.0,0.0,131.2667999267578,0.0,0.0,0.0,0.5852946043014526,4.0,0.0,1.0
628920,291.3876342773437,297.1499938964844,293.1499938964844,0.2189235985279083,-4342.36474609375,304.0103454589844,0.9783278107643129,0.2918033003807068,0.2588017284870147,291.415771484375,297.1499938964844,293.1499938964844,0.1360518783330917,-3126.167236328125,304.04559326171875,0.8549256920814514,0.2005762606859207,0.1858242601156234,291.250732421875,297.1499938964844,293.1499938964844,0.2316775023937225,-3537.819091796875,303.98553466796875,0.9917181134223938,0.3070988953113556,0.2112421244382858,290.8742370605469,297.1499938964844,293.1499938964844,0.2417850345373153,-4954.19580078125,303.9859313964844,0.9990000128746032,0.4981716275215149,0.2958091199398041,291.6576232910156,297.1499938964844,293.1499938964844,0.0141569441184401,-3759.601318359375,303.6334533691406,0.5362223982810974,0.050000000745058,0.2293423414230346,290.13507080078125,291.1499938964844,251.4499969482422,250.9397735595703,279.12335205078125,292.6539306640625,290.1108703613281,1.0,0.2754502594470978,0.4823966324329376,0.4823966324329376,0.9925936460494996,1.0,-1.4171196222305298,0.442047506570816,0.975072145462036,0.1126610338687896,0.0,0.0,0.8681696057319641,37.28263473510742,125.0,-315.6273498535156,-15170.529296875,251.6643829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8296203613281,305.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,15166.5322265625,18000.0,0.0,0.0,0.2443417757749557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281333923339844,1.028143286705017,-9.848880836216267e-06,0.0,0.000247975840466,0.0,0.0,131.2667999267578,0.0,0.0,0.0,0.5852946043014526,4.0,0.0,1.0
628980,291.5135192871094,297.1499938964844,293.1499938964844,0.2445573508739471,-4742.93115234375,304.01385498046875,0.929832935333252,0.3108995854854584,0.2759599685668945,291.5429077148437,297.1499938964844,293.1499938964844,0.1573007255792617,-3515.246826171875,304.0449523925781,0.8247286081314087,0.2187301218509674,0.2040828615427017,291.37506103515625,297.1499938964844,293.1499938964844,0.2617359161376953,-3897.5751953125,303.9898986816406,0.950153112411499,0.3299675583839416,0.2271568775177002,291.0444030761719,297.1499938964844,293.1499938964844,0.3198783099651336,-6210.70751953125,303.9105834960937,0.9990000128746032,0.52141273021698,0.3640434443950653,291.73291015625,297.1499938964844,293.1499938964844,0.0158110074698925,-3979.903564453125,303.9617919921875,0.496987521648407,0.050000000745058,0.2315900921821594,289.8056335449219,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,292.7292785644531,289.77447509765625,1.0,0.3112126290798187,0.4769766926765442,0.4769766926765442,0.9936623573303224,1.0,-1.5635747909545898,0.4904142320156097,1.0731605291366575,0.131182387471199,0.0,0.0,1.0,51.96676635742188,145.0,-446.4825439453125,-16047.9375,355.5101013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1851806640625,304.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,15659.1220703125,18000.0,0.0,0.0,0.2814611196517944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639061212539673,1.2639193534851074,-1.3241856322565582e-05,0.0,0.0002856472565326,0.0,0.0,225.0539093017578,0.0,0.0,0.0,0.6952387094497681,4.0,0.0,1.0
629040,291.5135192871094,297.1499938964844,293.1499938964844,0.2445573508739471,-4742.93115234375,304.01385498046875,0.929832935333252,0.3108995854854584,0.2759599685668945,291.5429077148437,297.1499938964844,293.1499938964844,0.1573007255792617,-3515.246826171875,304.0449523925781,0.8247286081314087,0.2187301218509674,0.2040828615427017,291.37506103515625,297.1499938964844,293.1499938964844,0.2617359161376953,-3897.5751953125,303.9898986816406,0.950153112411499,0.3299675583839416,0.2271568775177002,291.0444030761719,297.1499938964844,293.1499938964844,0.3198783099651336,-6210.70751953125,303.9105834960937,0.9990000128746032,0.52141273021698,0.3640434443950653,291.73291015625,297.1499938964844,293.1499938964844,0.0158110074698925,-3979.903564453125,303.9617919921875,0.496987521648407,0.050000000745058,0.2315900921821594,289.8056335449219,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,292.7292785644531,289.77447509765625,1.0,0.3112126290798187,0.4769766926765442,0.4769766926765442,0.9936623573303224,1.0,-1.5635747909545898,0.4904142320156097,1.0731605291366575,0.131182387471199,0.0,0.0,1.0,51.96676635742188,145.0,-446.4825439453125,-16047.9375,355.5101013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1851806640625,304.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,15659.1220703125,18000.0,0.0,0.0,0.2814611196517944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639061212539673,1.2639193534851074,-1.3241856322565582e-05,0.0,0.0002856472565326,0.0,0.0,225.0539093017578,0.0,0.0,0.0,0.6952387094497681,4.0,0.0,1.0
629100,291.57183837890625,297.1499938964844,293.1499938964844,0.2593993246555328,-4972.435546875,304.0115661621094,0.9085626602172852,0.3201739192008972,0.2846602499485016,291.60400390625,297.1499938964844,293.1499938964844,0.1686439961194992,-3719.4111328125,304.0434265136719,0.8114680647850037,0.2270904928445816,0.2124594449996948,291.4310607910156,297.1499938964844,293.1499938964844,0.2792823016643524,-4105.08056640625,303.987060546875,0.9301593899726868,0.3414497375488281,0.2354060411453247,291.1397705078125,297.1499938964844,293.1499938964844,0.3645558655261993,-6900.6748046875,303.87286376953125,0.9990000128746032,0.5293673872947693,0.3989126086235046,291.7725830078125,297.1499938964844,293.1499938964844,0.0168399345129728,-4111.04248046875,304.1142578125,0.4818222522735595,0.050000000745058,0.2329185158014297,289.574462890625,291.1499938964844,251.4499969482422,250.9356231689453,279.101318359375,292.7690124511719,289.5355529785156,1.0,0.3295680582523346,0.4742007553577423,0.4742007553577423,0.9941967129707336,1.0,-1.6374351978302002,0.5148587226867676,1.1225764751434326,0.1403555870056152,0.0,0.0,1.0,60.52818298339844,145.0,-559.78564453125,-16272.080078125,418.18304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5154724121094,303.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,16667.20703125,19080.0,0.0,0.0,0.3007796704769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127270936965942,1.3127413988113403,-1.4233715774025768e-05,0.0,0.0003052531101275,0.0,0.0,251.5484313964844,0.0,0.0,0.0,0.7339234948158264,4.0,0.0,1.0
629160,291.6285705566406,297.1499938964844,293.1499938964844,0.2749920487403869,-5210.64794921875,304.0083923339844,0.8952837586402893,0.3290210664272308,0.2930144071578979,291.663330078125,297.1499938964844,293.1499938964844,0.180408164858818,-3928.379150390625,304.0414123535156,0.8021280169487,0.235027402639389,0.2204129099845886,291.4853820800781,297.1499938964844,293.1499938964844,0.2978602349758148,-4321.83154296875,303.98291015625,0.9167101979255676,0.3525544106960296,0.2434553503990173,291.23736572265625,297.1499938964844,293.1499938964844,0.4068339169025421,-7533.26806640625,303.84686279296875,0.9990000128746032,0.5356619358062744,0.4283344745635986,291.8141784667969,297.1499938964844,293.1499938964844,0.0196998063474893,-4469.3759765625,304.1380615234375,0.4811554253101349,0.0574756488204002,0.249197170138359,289.3109130859375,291.1499938964844,251.4499969482422,250.934326171875,279.094970703125,292.8104553222656,289.27203369140625,1.0,0.3483292758464813,0.4710048139095306,0.4710048139095306,0.9950138926506042,1.0,-1.7215152978897097,0.542799174785614,1.1787161827087402,0.150357648730278,0.0,0.0,1.0,68.77135467529297,165.0,-641.1510009765625,-16607.59375,491.4795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9635009765625,303.0557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.853515625,19080.0,0.0,0.0,0.320139467716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3650189638137815,1.3650343418121338,-1.538810283818748e-05,0.0,0.0003249008732382,0.0,0.0,282.7958679199219,0.0,0.0,0.0,0.7469407320022583,4.0,0.0,1.0
629220,291.7391052246094,297.1499938964844,293.1499938964844,0.3082867860794067,-5709.75048828125,304.0001220703125,0.8771997690200806,0.345156192779541,0.3083643615245819,291.777587890625,297.1499938964844,293.1499938964844,0.205277681350708,-4361.55615234375,304.0361633300781,0.7893880009651184,0.2495202422142028,0.2350000441074371,291.5926208496094,297.1499938964844,293.1499938964844,0.3376884758472442,-4776.68017578125,303.9722595214844,0.8999168276786804,0.3729940056800842,0.2584432363510132,291.4179382324219,297.1499938964844,293.1499938964844,0.4910533726215362,-8747.6328125,303.8065795898437,0.9990000128746032,0.5474982857704163,0.4784983098506927,291.9190368652344,297.1499938964844,293.1499938964844,0.0345994792878627,-5875.123046875,304.1174011230469,0.5030601024627686,0.0701253116130828,0.3148684203624725,288.6962890625,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,292.91461181640625,288.6579895019531,1.0,0.3873923420906067,0.4642205536365509,0.4642205536365509,0.9966482520103456,1.0,-1.9145442247390747,0.6073712706565857,1.3071730136871338,0.1738201975822448,0.0,0.0,1.0,85.33245086669922,183.0,-785.1807861328125,-17289.3984375,677.0494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17193603515625,302.20831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18781.607421875,19080.0,0.0,0.0,0.3585204482078552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393893480300903,1.3939094543457031,-1.6045929442043416e-05,0.0,0.0003638526832219,0.0,0.0,301.1234741210937,0.0,0.0,0.0,0.761428713798523,4.0,0.0,1.0
629280,291.7391052246094,297.1499938964844,293.1499938964844,0.3082867860794067,-5709.75048828125,304.0001220703125,0.8771997690200806,0.345156192779541,0.3083643615245819,291.777587890625,297.1499938964844,293.1499938964844,0.205277681350708,-4361.55615234375,304.0361633300781,0.7893880009651184,0.2495202422142028,0.2350000441074371,291.5926208496094,297.1499938964844,293.1499938964844,0.3376884758472442,-4776.68017578125,303.9722595214844,0.8999168276786804,0.3729940056800842,0.2584432363510132,291.4179382324219,297.1499938964844,293.1499938964844,0.4910533726215362,-8747.6328125,303.8065795898437,0.9990000128746032,0.5474982857704163,0.4784983098506927,291.9190368652344,297.1499938964844,293.1499938964844,0.0345994792878627,-5875.123046875,304.1174011230469,0.5030601024627686,0.0701253116130828,0.3148684203624725,288.6962890625,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,292.91461181640625,288.6579895019531,1.0,0.3873923420906067,0.4642205536365509,0.4642205536365509,0.9966482520103456,1.0,-1.9145442247390747,0.6073712706565857,1.3071730136871338,0.1738201975822448,0.0,0.0,1.0,85.33245086669922,183.0,-785.1807861328125,-17289.3984375,677.0494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17193603515625,302.20831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18781.607421875,19080.0,0.0,0.0,0.3585204482078552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393893480300903,1.3939094543457031,-1.6045929442043416e-05,0.0,0.0003638526832219,0.0,0.0,301.1234741210937,0.0,0.0,0.0,0.761428713798523,4.0,0.0,1.0
