time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.13018798828125,297.1499938964844,293.1499938964844,0.4658722877502441,-7776.00048828125,304.1698913574219,0.8024230003356934,0.4631688594818115,0.4229020476341247,293.0666198730469,297.1499938964844,293.1499938964844,0.3801968991756439,-7001.91796875,304.15625,0.7611177563667297,0.3952904939651489,0.3811452090740204,292.95526123046875,297.1499938964844,293.1499938964844,0.6627508401870728,-7950.06982421875,304.1426696777344,0.8770804405212402,0.614954948425293,0.4331447184085846,292.9686279296875,297.1499938964844,293.1499938964844,0.9492111206054688,-14157.8974609375,304.14813232421875,0.9683639407157898,0.8125966191291809,0.7710880637168884,293.1139221191406,297.1499938964844,293.1499938964844,0.1037319377064704,-11944.1953125,304.1525573730469,0.529660701751709,0.136397123336792,0.6503333449363708,288.9571533203125,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,294.1103515625,288.9587097167969,1.0,0.65743488073349,0.4492755532264709,0.4492755532264709,1.0,1.0,-3.1924383640289307,1.077779769897461,2.1146585941314697,0.3613168597221374,0.0,0.0,1.0,266.5740966796875,273.0,66.77716064453125,-31595.830078125,3304.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0690612792969,307.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.77734375,32040.0,0.0,0.0,0.7467109560966492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.818837285041809,-2.7319980290485543e-05,0.0,0.0007578167133033,0.0,0.0,668.9912109375,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
632940,293.14752197265625,297.1499938964844,293.1499938964844,0.460985779762268,-7711.8388671875,304.1714172363281,0.7984420657157898,0.460159420967102,0.4204497039318084,293.082763671875,297.1499938964844,293.1499938964844,0.3779887855052948,-6969.1611328125,304.1578369140625,0.758391261100769,0.3941307067871094,0.3802988231182098,292.9708557128906,297.1499938964844,293.1499938964844,0.6633870601654053,-7955.36474609375,304.14404296875,0.8754346966743469,0.6167261600494385,0.4345108866691589,292.9846496582031,297.1499938964844,293.1499938964844,0.9485310316085817,-14149.5556640625,304.14990234375,0.9661717414855956,0.8139391541481018,0.772530734539032,293.1210021972656,297.1499938964844,293.1499938964844,0.1031075865030288,-11883.95703125,304.1527404785156,0.5272738933563232,0.1358753740787506,0.6487125158309937,288.99609375,291.1499938964844,251.80130004882807,251.26080322265625,279.1557922363281,294.1173400878906,288.9975891113281,1.0,0.6589105129241943,0.4498805105686188,0.4498805105686188,1.0,1.0,-3.189902305603028,1.07826030254364,2.1116418838500977,0.3623636960983276,0.0,0.0,1.0,269.9732971191406,276.0,57.97966384887695,-31684.5625,3317.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1690368652344,308.0086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7498372197151184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007609894382767,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.14752197265625,297.1499938964844,293.1499938964844,0.460985779762268,-7711.8388671875,304.1714172363281,0.7984420657157898,0.460159420967102,0.4204497039318084,293.082763671875,297.1499938964844,293.1499938964844,0.3779887855052948,-6969.1611328125,304.1578369140625,0.758391261100769,0.3941307067871094,0.3802988231182098,292.9708557128906,297.1499938964844,293.1499938964844,0.6633870601654053,-7955.36474609375,304.14404296875,0.8754346966743469,0.6167261600494385,0.4345108866691589,292.9846496582031,297.1499938964844,293.1499938964844,0.9485310316085817,-14149.5556640625,304.14990234375,0.9661717414855956,0.8139391541481018,0.772530734539032,293.1210021972656,297.1499938964844,293.1499938964844,0.1031075865030288,-11883.95703125,304.1527404785156,0.5272738933563232,0.1358753740787506,0.6487125158309937,288.99609375,291.1499938964844,251.80130004882807,251.26080322265625,279.1557922363281,294.1173400878906,288.9975891113281,1.0,0.6589105129241943,0.4498805105686188,0.4498805105686188,1.0,1.0,-3.189902305603028,1.07826030254364,2.1116418838500977,0.3623636960983276,0.0,0.0,1.0,269.9732971191406,276.0,57.97966384887695,-31684.5625,3317.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1690368652344,308.0086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7498372197151184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007609894382767,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1646423339844,297.1499938964844,293.1499938964844,0.4552065134048462,-7635.36181640625,304.173828125,0.79421466588974,0.4567509889602661,0.4176257848739624,293.0990905761719,297.1499938964844,293.1499938964844,0.3749248683452606,-6923.55517578125,304.1602783203125,0.7554107904434204,0.3925231397151947,0.3790321052074432,292.98565673828125,297.1499938964844,293.1499938964844,0.6631022095680237,-7951.68115234375,304.1463928222656,0.8736744523048401,0.6182602643966675,0.435717910528183,292.9999389648437,297.1499938964844,293.1499938964844,0.9466639757156372,-14126.7392578125,304.15289306640625,0.9638421535491944,0.8150313496589661,0.773751437664032,293.1274719238281,297.1499938964844,293.1499938964844,0.1023484766483306,-11810.271484375,304.153076171875,0.5248324871063232,0.135299950838089,0.6468662023544312,289.0472412109375,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,294.12451171875,289.0487670898437,1.0,0.6601890325546265,0.4505549073219299,0.4505549073219299,1.0,1.0,-3.1856846809387207,1.078258752822876,2.1074259281158447,0.3633061945438385,0.0,0.0,1.0,273.3784484863281,279.0,63.21188354492188,-31809.828125,3326.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2608337402344,308.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7526617050170898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.000763855932746,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1646423339844,297.1499938964844,293.1499938964844,0.4552065134048462,-7635.36181640625,304.173828125,0.79421466588974,0.4567509889602661,0.4176257848739624,293.0990905761719,297.1499938964844,293.1499938964844,0.3749248683452606,-6923.55517578125,304.1602783203125,0.7554107904434204,0.3925231397151947,0.3790321052074432,292.98565673828125,297.1499938964844,293.1499938964844,0.6631022095680237,-7951.68115234375,304.1463928222656,0.8736744523048401,0.6182602643966675,0.435717910528183,292.9999389648437,297.1499938964844,293.1499938964844,0.9466639757156372,-14126.7392578125,304.15289306640625,0.9638421535491944,0.8150313496589661,0.773751437664032,293.1274719238281,297.1499938964844,293.1499938964844,0.1023484766483306,-11810.271484375,304.153076171875,0.5248324871063232,0.135299950838089,0.6468662023544312,289.0472412109375,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,294.12451171875,289.0487670898437,1.0,0.6601890325546265,0.4505549073219299,0.4505549073219299,1.0,1.0,-3.1856846809387207,1.078258752822876,2.1074259281158447,0.3633061945438385,0.0,0.0,1.0,273.3784484863281,279.0,63.21188354492188,-31809.828125,3326.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2608337402344,308.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7526617050170898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.000763855932746,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1808166503906,297.1499938964844,293.1499938964844,0.4494806826114654,-7559.8466796875,304.1754455566406,0.7898597121238708,0.453095018863678,0.4145551025867462,293.1151733398437,297.1499938964844,293.1499938964844,0.371730774641037,-6876.3603515625,304.16217041015625,0.7522534728050232,0.3905519545078277,0.3774064183235168,292.9996337890625,297.1499938964844,293.1499938964844,0.6630268096923828,-7950.4609375,304.1477355957031,0.8718464374542236,0.6195882558822632,0.436777263879776,293.01434326171875,297.1499938964844,293.1499938964844,0.9451403617858888,-14109.0087890625,304.15447998046875,0.9614197015762328,0.8159109354019165,0.7747645378112793,293.13336181640625,297.1499938964844,293.1499938964844,0.1016319468617439,-11741.2939453125,304.1532592773437,0.5223675966262817,0.1346762776374817,0.6447996497154236,289.0873413085937,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,294.1318359375,289.0888977050781,1.0,0.6612839698791504,0.4512973427772522,0.4512973427772522,1.0,1.0,-3.180046558380127,1.0778684616088867,2.10217809677124,0.3641748130321502,0.0,0.0,1.0,276.7502746582031,282.0,58.40858459472656,-31876.51171875,3332.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3636474609375,308.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549852132797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766214041505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1808166503906,297.1499938964844,293.1499938964844,0.4494806826114654,-7559.8466796875,304.1754455566406,0.7898597121238708,0.453095018863678,0.4145551025867462,293.1151733398437,297.1499938964844,293.1499938964844,0.371730774641037,-6876.3603515625,304.16217041015625,0.7522534728050232,0.3905519545078277,0.3774064183235168,292.9996337890625,297.1499938964844,293.1499938964844,0.6630268096923828,-7950.4609375,304.1477355957031,0.8718464374542236,0.6195882558822632,0.436777263879776,293.01434326171875,297.1499938964844,293.1499938964844,0.9451403617858888,-14109.0087890625,304.15447998046875,0.9614197015762328,0.8159109354019165,0.7747645378112793,293.13336181640625,297.1499938964844,293.1499938964844,0.1016319468617439,-11741.2939453125,304.1532592773437,0.5223675966262817,0.1346762776374817,0.6447996497154236,289.0873413085937,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,294.1318359375,289.0888977050781,1.0,0.6612839698791504,0.4512973427772522,0.4512973427772522,1.0,1.0,-3.180046558380127,1.0778684616088867,2.10217809677124,0.3641748130321502,0.0,0.0,1.0,276.7502746582031,282.0,58.40858459472656,-31876.51171875,3332.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3636474609375,308.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549852132797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766214041505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18853759765625,297.1499938964844,293.1499938964844,0.446500688791275,-7520.47265625,304.1762084960937,0.7876496315002441,0.4511834979057312,0.4129441380500793,293.123046875,297.1499938964844,293.1499938964844,0.3699660897254944,-6850.2890625,304.16314697265625,0.7506201267242432,0.3894374668598175,0.376470685005188,293.00634765625,297.1499938964844,293.1499938964844,0.6628476977348328,-7948.51220703125,304.1484680175781,0.8709118366241455,0.620173990726471,0.4372532367706299,293.021240234375,297.1499938964844,293.1499938964844,0.944211483001709,-14098.173828125,304.15533447265625,0.9601779580116272,0.8162686228752136,0.775195837020874,293.1360778808594,297.1499938964844,293.1499938964844,0.1012553796172142,-11705.025390625,304.1533508300781,0.5211322903633118,0.1343487203121185,0.6436931490898132,289.1080627441406,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,294.13555908203125,289.1096496582031,1.0,0.6617677211761475,0.45169398188591,0.45169398188591,1.0,1.0,-3.1767454147338867,1.0775452852249146,2.0992000102996826,0.3645892143249511,0.0,0.0,1.0,278.4212951660156,282.0,58.21079254150391,-31909.103515625,3334.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41717529296875,308.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7559630870819092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007672064239159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.196044921875,297.1499938964844,293.1499938964844,0.4434536695480346,-7480.16015625,304.177001953125,0.7854216694831848,0.4492218494415283,0.411288172006607,293.130859375,297.1499938964844,293.1499938964844,0.3681032061576843,-6822.763671875,304.1641540527344,0.748956024646759,0.3882454633712768,0.3754618763923645,293.0128479003906,297.1499938964844,293.1499938964844,0.6625826954841614,-7945.75634765625,304.14923095703125,0.8699651956558228,0.6207122206687927,0.4376963675022125,293.0279846191406,297.1499938964844,293.1499938964844,0.9431800842285156,-14086.140625,304.15625,0.9589166641235352,0.8165757060050964,0.7755801677703857,293.1387023925781,297.1499938964844,293.1499938964844,0.1008691117167472,-11667.806640625,304.1534423828125,0.5198980569839478,0.1340126693248748,0.6425476670265198,289.1291809082031,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,294.1393127441406,289.1307983398437,1.0,0.6622145771980286,0.4521073997020721,0.4521073997020721,1.0,1.0,-3.1731598377227783,1.0771496295928955,2.096010208129883,0.364995002746582,0.0,0.0,1.0,280.084716796875,285.0,58.5682487487793,-31940.3515625,3335.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4710693359375,308.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7568352818489075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007680915878154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2103881835937,297.1499938964844,293.1499938964844,0.4371629059314728,-7396.7705078125,304.178466796875,0.7809106707572937,0.4451454579830169,0.4078379869461059,293.1462097167969,297.1499938964844,293.1499938964844,0.3640791773796081,-6763.29296875,304.1661376953125,0.7455294728279114,0.3856198787689209,0.3732161223888397,293.025390625,297.1499938964844,293.1499938964844,0.661795973777771,-7937.85546875,304.1507873535156,0.8680322170257568,0.6216426491737366,0.4384810328483581,293.0409545898437,297.1499938964844,293.1499938964844,0.9408097863197328,-14058.5185546875,304.1581115722656,0.956330180168152,0.8170334696769714,0.7762024402618408,293.1435241699219,297.1499938964844,293.1499938964844,0.1000707820057869,-11590.83203125,304.15362548828125,0.5174349546432495,0.1333170533180236,0.6401481032371521,289.17236328125,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,294.1469421386719,289.17401123046875,1.0,0.662997841835022,0.4529860615730285,0.4529860615730285,1.0,1.0,-3.165119171142578,1.0761364698410034,2.0889828205108643,0.365780234336853,0.0,0.0,1.0,283.390869140625,288.0,59.83907699584961,-31996.83203125,3335.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780029296875,308.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582652568817139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695428212173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2103881835937,297.1499938964844,293.1499938964844,0.4371629059314728,-7396.7705078125,304.178466796875,0.7809106707572937,0.4451454579830169,0.4078379869461059,293.1462097167969,297.1499938964844,293.1499938964844,0.3640791773796081,-6763.29296875,304.1661376953125,0.7455294728279114,0.3856198787689209,0.3732161223888397,293.025390625,297.1499938964844,293.1499938964844,0.661795973777771,-7937.85546875,304.1507873535156,0.8680322170257568,0.6216426491737366,0.4384810328483581,293.0409545898437,297.1499938964844,293.1499938964844,0.9408097863197328,-14058.5185546875,304.1581115722656,0.956330180168152,0.8170334696769714,0.7762024402618408,293.1435241699219,297.1499938964844,293.1499938964844,0.1000707820057869,-11590.83203125,304.15362548828125,0.5174349546432495,0.1333170533180236,0.6401481032371521,289.17236328125,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,294.1469421386719,289.17401123046875,1.0,0.662997841835022,0.4529860615730285,0.4529860615730285,1.0,1.0,-3.165119171142578,1.0761364698410034,2.0889828205108643,0.365780234336853,0.0,0.0,1.0,283.390869140625,288.0,59.83907699584961,-31996.83203125,3335.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780029296875,308.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582652568817139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695428212173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22381591796875,297.1499938964844,293.1499938964844,0.4306499063968658,-7310.21240234375,304.1798400878906,0.7763416171073914,0.4408852756023407,0.4042180180549621,293.1611022949219,297.1499938964844,293.1499938964844,0.3596882820129394,-6698.36572265625,304.1680603027344,0.7419803142547607,0.382688820362091,0.3706769347190857,293.03729248046875,297.1499938964844,293.1499938964844,0.6606975793838501,-7927.0869140625,304.15234375,0.8660516738891602,0.6223848462104797,0.4391345977783203,293.0533142089844,297.1499938964844,293.1499938964844,0.9380671977996826,-14026.66015625,304.15997314453125,0.9536623954772948,0.817288875579834,0.7766348123550415,293.1478881835937,297.1499938964844,293.1499938964844,0.0992461815476417,-11511.2607421875,304.1537780761719,0.5149874091148376,0.1325941979885101,0.6376250386238098,289.2163391113281,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,294.1547546386719,289.218017578125,1.0,0.6636433005332947,0.4539345204830169,0.4539345204830169,1.0,1.0,-3.155987024307251,1.074851155281067,2.0811359882354736,0.3665385842323303,0.0,0.0,1.0,286.6702880859375,291.0,60.90303039550781,-32043.392578125,3333.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6814270019531,308.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7593040466308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705970783717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22381591796875,297.1499938964844,293.1499938964844,0.4306499063968658,-7310.21240234375,304.1798400878906,0.7763416171073914,0.4408852756023407,0.4042180180549621,293.1611022949219,297.1499938964844,293.1499938964844,0.3596882820129394,-6698.36572265625,304.1680603027344,0.7419803142547607,0.382688820362091,0.3706769347190857,293.03729248046875,297.1499938964844,293.1499938964844,0.6606975793838501,-7927.0869140625,304.15234375,0.8660516738891602,0.6223848462104797,0.4391345977783203,293.0533142089844,297.1499938964844,293.1499938964844,0.9380671977996826,-14026.66015625,304.15997314453125,0.9536623954772948,0.817288875579834,0.7766348123550415,293.1478881835937,297.1499938964844,293.1499938964844,0.0992461815476417,-11511.2607421875,304.1537780761719,0.5149874091148376,0.1325941979885101,0.6376250386238098,289.2163391113281,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,294.1547546386719,289.218017578125,1.0,0.6636433005332947,0.4539345204830169,0.4539345204830169,1.0,1.0,-3.155987024307251,1.074851155281067,2.0811359882354736,0.3665385842323303,0.0,0.0,1.0,286.6702880859375,291.0,60.90303039550781,-32043.392578125,3333.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6814270019531,308.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7593040466308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705970783717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2370910644531,297.1499938964844,293.1499938964844,0.4238598346710205,-7219.63134765625,304.18121337890625,0.7716061472892761,0.4363243579864502,0.4003812372684479,293.1761779785156,297.1499938964844,293.1499938964844,0.3548922538757324,-6627.31640625,304.1700439453125,0.7382103800773621,0.379351794719696,0.3678078651428222,293.04931640625,297.1499938964844,293.1499938964844,0.6592008471488953,-7912.5390625,304.1540832519531,0.8639000058174133,0.6228030920028687,0.4396076798439026,293.0657958984375,297.1499938964844,293.1499938964844,0.93486350774765,-13989.33984375,304.1619873046875,0.9507714509963988,0.817206859588623,0.7768114805221558,293.1526794433594,297.1499938964844,293.1499938964844,0.0983160659670829,-11421.5947265625,304.1540832519531,0.5123662352561951,0.1316788345575332,0.6345643401145935,289.2613220214844,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,294.1634216308594,289.2630920410156,1.0,0.6641214489936829,0.4550155997276306,0.4550155997276306,1.0,1.0,-3.145029067993164,1.073140025138855,2.071889162063598,0.3673091232776642,0.0,0.0,1.0,290.03924560546875,294.0,62.54791259765625,-32074.42578125,3327.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804260253906,308.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599883675575256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712915539741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2370910644531,297.1499938964844,293.1499938964844,0.4238598346710205,-7219.63134765625,304.18121337890625,0.7716061472892761,0.4363243579864502,0.4003812372684479,293.1761779785156,297.1499938964844,293.1499938964844,0.3548922538757324,-6627.31640625,304.1700439453125,0.7382103800773621,0.379351794719696,0.3678078651428222,293.04931640625,297.1499938964844,293.1499938964844,0.6592008471488953,-7912.5390625,304.1540832519531,0.8639000058174133,0.6228030920028687,0.4396076798439026,293.0657958984375,297.1499938964844,293.1499938964844,0.93486350774765,-13989.33984375,304.1619873046875,0.9507714509963988,0.817206859588623,0.7768114805221558,293.1526794433594,297.1499938964844,293.1499938964844,0.0983160659670829,-11421.5947265625,304.1540832519531,0.5123662352561951,0.1316788345575332,0.6345643401145935,289.2613220214844,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,294.1634216308594,289.2630920410156,1.0,0.6641214489936829,0.4550155997276306,0.4550155997276306,1.0,1.0,-3.145029067993164,1.073140025138855,2.071889162063598,0.3673091232776642,0.0,0.0,1.0,290.03924560546875,294.0,62.54791259765625,-32074.42578125,3327.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804260253906,308.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599883675575256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712915539741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2502136230469,297.1499938964844,293.1499938964844,0.4166399538516998,-7122.83447265625,304.1828308105469,0.7666144967079163,0.4314537942409515,0.3962538838386535,293.19146728515625,297.1499938964844,293.1499938964844,0.3495457768440246,-6547.85888671875,304.1722717285156,0.7341185212135315,0.3755899667739868,0.364525705575943,293.0615234375,297.1499938964844,293.1499938964844,0.6570865511894226,-7892.0390625,304.15625,0.8614786863327026,0.6228747367858887,0.4398325085639953,293.0784912109375,297.1499938964844,293.1499938964844,0.9309365153312684,-13943.259765625,304.16455078125,0.9475390911102296,0.816763699054718,0.7766397595405579,293.1580810546875,297.1499938964844,293.1499938964844,0.0971494913101196,-11309.390625,304.1546630859375,0.5093547105789185,0.1305152326822281,0.6303516030311584,289.3094177246094,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,294.1729736328125,289.3113098144531,1.0,0.6643384695053101,0.4562850296497345,0.4562850296497345,1.0,1.0,-3.131122350692749,1.0707002878189087,2.06042218208313,0.3680083453655243,0.0,0.0,1.0,293.55181884765625,297.0,66.16558074951172,-32085.396484375,3315.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,308.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7603026032447815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007716104737482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2502136230469,297.1499938964844,293.1499938964844,0.4166399538516998,-7122.83447265625,304.1828308105469,0.7666144967079163,0.4314537942409515,0.3962538838386535,293.19146728515625,297.1499938964844,293.1499938964844,0.3495457768440246,-6547.85888671875,304.1722717285156,0.7341185212135315,0.3755899667739868,0.364525705575943,293.0615234375,297.1499938964844,293.1499938964844,0.6570865511894226,-7892.0390625,304.15625,0.8614786863327026,0.6228747367858887,0.4398325085639953,293.0784912109375,297.1499938964844,293.1499938964844,0.9309365153312684,-13943.259765625,304.16455078125,0.9475390911102296,0.816763699054718,0.7766397595405579,293.1580810546875,297.1499938964844,293.1499938964844,0.0971494913101196,-11309.390625,304.1546630859375,0.5093547105789185,0.1305152326822281,0.6303516030311584,289.3094177246094,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,294.1729736328125,289.3113098144531,1.0,0.6643384695053101,0.4562850296497345,0.4562850296497345,1.0,1.0,-3.131122350692749,1.0707002878189087,2.06042218208313,0.3680083453655243,0.0,0.0,1.0,293.55181884765625,297.0,66.16558074951172,-32085.396484375,3315.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,308.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7603026032447815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007716104737482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.256591796875,297.1499938964844,293.1499938964844,0.4129073619842529,-7072.63916015625,304.18365478515625,0.7640876770019531,0.4289337992668152,0.3941098749637604,293.198974609375,297.1499938964844,293.1499938964844,0.3467059433460235,-6505.57470703125,304.1733703613281,0.7320066094398499,0.3735854029655456,0.3627617359161377,293.0675354003906,297.1499938964844,293.1499938964844,0.6558319926261902,-7879.927734375,304.1573791503906,0.8602294325828552,0.622812032699585,0.4398727715015411,293.0847473144531,297.1499938964844,293.1499938964844,0.9287366271018982,-13917.4423828125,304.1658935546875,0.9458650946617126,0.8164393305778503,0.7764526009559631,293.16082763671875,297.1499938964844,293.1499938964844,0.0965044572949409,-11247.3798828125,304.1549987792969,0.5077806711196899,0.1298754513263702,0.6279511451721191,289.3345947265625,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,294.1778564453125,289.3365478515625,1.0,0.6643548607826233,0.4569838941097259,0.4569838941097259,1.0,1.0,-3.1233620643615723,1.0693020820617676,2.054060220718384,0.3683576583862304,0.0,0.0,1.0,295.30194091796875,297.0,68.10076904296875,-32085.46484375,3308.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,308.7386474609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619203925132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732523372396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2627868652344,297.1499938964844,293.1499938964844,0.409062772989273,-7020.7861328125,304.1845092773437,0.7615562677383423,0.4263650178909302,0.3919202983379364,293.2063903808594,297.1499938964844,293.1499938964844,0.3437345623970032,-6461.23291015625,304.1745300292969,0.7298626899719238,0.371508926153183,0.3609273433685303,293.0734558105469,297.1499938964844,293.1499938964844,0.65439373254776,-7866.04150390625,304.1586608886719,0.8589702248573303,0.6226930022239685,0.4398725032806396,293.0909118652344,297.1499938964844,293.1499938964844,0.9263041615486144,-13888.8017578125,304.1674194335937,0.9441705346107484,0.8160547614097595,0.776207685470581,293.1635131835937,297.1499938964844,293.1499938964844,0.0958196073770523,-11181.453125,304.15533447265625,0.5061864256858826,0.1292081475257873,0.6254119873046875,289.3617858886719,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,294.18280029296875,289.364013671875,1.0,0.6643171310424805,0.4577228724956512,0.4577228724956512,1.0,1.0,-3.115177631378174,1.0678201913833618,2.0473575592041016,0.3687175214290619,0.0,0.0,1.0,297.0357971191406,300.0,72.3991470336914,-32094.025390625,3299.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842834472656,308.7969055175781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.762037456035614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733711390756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27471923828125,297.1499938964844,293.1499938964844,0.4011193215847015,-6913.28857421875,304.1862487792969,0.7564935684204102,0.4210882782936096,0.387412816286087,293.2208251953125,297.1499938964844,293.1499938964844,0.3374730944633484,-6367.56494140625,304.1767883300781,0.725476086139679,0.3671504855155945,0.3570596277713775,293.0849914550781,297.1499938964844,293.1499938964844,0.6510723233222961,-7834.09912109375,304.1612854003906,0.8564334511756897,0.6222931742668152,0.4397570192813873,293.1029663085937,297.1499938964844,293.1499938964844,0.9208707809448242,-13824.8974609375,304.170654296875,0.9407327771186828,0.8151092529296875,0.7755498886108398,293.1687316894531,297.1499938964844,293.1499938964844,0.0943638682365417,-11041.193359375,304.1559753417969,0.5029674768447876,0.1278077214956283,0.6200066208839417,289.4204406738281,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,294.1927490234375,289.4227294921875,1.0,0.6640942096710205,0.4593164622783661,0.4593164622783661,1.0,1.0,-3.097681999206543,1.0646426677703855,2.033039093017578,0.3694752156734466,0.0,0.0,1.0,300.4493713378906,303.0,79.17806243896484,-32100.033203125,3279.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,308.9112548828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619544267654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732868543826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27471923828125,297.1499938964844,293.1499938964844,0.4011193215847015,-6913.28857421875,304.1862487792969,0.7564935684204102,0.4210882782936096,0.387412816286087,293.2208251953125,297.1499938964844,293.1499938964844,0.3374730944633484,-6367.56494140625,304.1767883300781,0.725476086139679,0.3671504855155945,0.3570596277713775,293.0849914550781,297.1499938964844,293.1499938964844,0.6510723233222961,-7834.09912109375,304.1612854003906,0.8564334511756897,0.6222931742668152,0.4397570192813873,293.1029663085937,297.1499938964844,293.1499938964844,0.9208707809448242,-13824.8974609375,304.170654296875,0.9407327771186828,0.8151092529296875,0.7755498886108398,293.1687316894531,297.1499938964844,293.1499938964844,0.0943638682365417,-11041.193359375,304.1559753417969,0.5029674768447876,0.1278077214956283,0.6200066208839417,289.4204406738281,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,294.1927490234375,289.4227294921875,1.0,0.6640942096710205,0.4593164622783661,0.4593164622783661,1.0,1.0,-3.097681999206543,1.0646426677703855,2.033039093017578,0.3694752156734466,0.0,0.0,1.0,300.4493713378906,303.0,79.17806243896484,-32100.033203125,3279.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,308.9112548828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619544267654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732868543826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2837829589844,297.1499938964844,293.1499938964844,0.3946274816989898,-6825.1416015625,304.1874389648437,0.7524532675743103,0.416745662689209,0.3836945295333862,293.23199462890625,297.1499938964844,293.1499938964844,0.3322533965110779,-6289.291015625,304.1783752441406,0.7218567728996277,0.3634789288043976,0.3537873029708862,293.0938720703125,297.1499938964844,293.1499938964844,0.6481409668922424,-7806.07666015625,304.1632385253906,0.8543936610221863,0.6218314170837402,0.4395634233951568,293.1122436523437,297.1499938964844,293.1499938964844,0.916178584098816,-13769.9716796875,304.17303466796875,0.9379462003707886,0.8141986131668091,0.7748752236366272,293.17266845703125,297.1499938964844,293.1499938964844,0.0931504517793655,-10924.3017578125,304.1564025878906,0.5003811717033386,0.126637190580368,0.615436851978302,289.46844482421875,291.1499938964844,252.4502868652344,251.8796539306641,279.1663513183594,294.2006530761719,289.4707946777344,1.0,0.6637925505638123,0.460697203874588,0.460697203874588,1.0,1.0,-3.0827407836914062,1.0619282722473145,2.020812511444092,0.3701202869415283,0.0,0.0,1.0,303.1312866210937,303.0,82.06791687011719,-32094.3359375,3261.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1870422363281,308.9996032714844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616072297096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772934523411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28594970703125,297.1499938964844,293.1499938964844,0.3929906487464905,-6802.873046875,304.1877136230469,0.7514455914497375,0.4156452119350433,0.3827511072158813,293.2347106933594,297.1499938964844,293.1499938964844,0.330924242734909,-6269.328125,304.1787414550781,0.7209339737892151,0.3625373840332031,0.3529464602470398,293.0960388183594,297.1499938964844,293.1499938964844,0.647376537322998,-7798.78759765625,304.1636657714844,0.8538828492164612,0.6216979026794434,0.4395022690296173,293.1145324707031,297.1499938964844,293.1499938964844,0.9149661064147948,-13755.810546875,304.1736145019531,0.9372454881668092,0.8139514327049255,0.7746879458427429,293.1736145019531,297.1499938964844,293.1499938964844,0.0928421318531036,-10894.60546875,304.1565246582031,0.4997343122959137,0.1263388246297836,0.6142671704292297,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,294.20263671875,289.48291015625,1.0,0.6637025475502014,0.4610564112663269,0.4610564112663269,1.0,1.0,-3.0788912773132324,1.0612297058105469,2.017661571502685,0.3702871799468994,0.0,0.0,1.0,303.7960205078125,306.0,82.58552551269531,-32091.546875,3257.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,309.021240234375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662844061851501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776812417432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29656982421875,297.1499938964844,293.1499938964844,0.3843544125556946,-6684.693359375,304.1895446777344,0.7464169859886169,0.4100494682788849,0.3779504597187042,293.2480773925781,297.1499938964844,293.1499938964844,0.3238218426704407,-6162.09521484375,304.1810302734375,0.716180145740509,0.3576855361461639,0.3486055731773376,293.1066589355469,297.1499938964844,293.1499938964844,0.6427626609802246,-7754.494140625,304.1668395996094,0.851318895816803,0.6209139227867126,0.439117819070816,293.1257019042969,297.1499938964844,293.1499938964844,0.9078534841537476,-13671.904296875,304.1776123046875,0.9337137937545776,0.8125856518745422,0.7736347913742065,293.1781921386719,297.1499938964844,293.1499938964844,0.0911858528852462,-10734.4130859375,304.1571044921875,0.496494323015213,0.1248153373599052,0.6082682609558105,289.5538330078125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,294.2124938964844,289.556884765625,1.0,0.6631688475608826,0.4629357755184173,0.4629357755184173,1.0,1.0,-3.058962345123291,1.0576106309890747,2.0013515949249268,0.3711491525173187,0.0,0.0,1.0,307.0907897949219,309.0,98.59534454345705,-32135.646484375,3231.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38104248046875,309.188232421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7665356993675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779363077133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29656982421875,297.1499938964844,293.1499938964844,0.3843544125556946,-6684.693359375,304.1895446777344,0.7464169859886169,0.4100494682788849,0.3779504597187042,293.2480773925781,297.1499938964844,293.1499938964844,0.3238218426704407,-6162.09521484375,304.1810302734375,0.716180145740509,0.3576855361461639,0.3486055731773376,293.1066589355469,297.1499938964844,293.1499938964844,0.6427626609802246,-7754.494140625,304.1668395996094,0.851318895816803,0.6209139227867126,0.439117819070816,293.1257019042969,297.1499938964844,293.1499938964844,0.9078534841537476,-13671.904296875,304.1776123046875,0.9337137937545776,0.8125856518745422,0.7736347913742065,293.1781921386719,297.1499938964844,293.1499938964844,0.0911858528852462,-10734.4130859375,304.1571044921875,0.496494323015213,0.1248153373599052,0.6082682609558105,289.5538330078125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,294.2124938964844,289.556884765625,1.0,0.6631688475608826,0.4629357755184173,0.4629357755184173,1.0,1.0,-3.058962345123291,1.0576106309890747,2.0013515949249268,0.3711491525173187,0.0,0.0,1.0,307.0907897949219,309.0,98.59534454345705,-32135.646484375,3231.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38104248046875,309.188232421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7665356993675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779363077133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3065490722656,297.1499938964844,293.1499938964844,0.3755017220973968,-6562.9892578125,304.19110107421875,0.7414023280143738,0.4043141305446625,0.3730198442935943,293.2608642578125,297.1499938964844,293.1499938964844,0.3164162933826446,-6049.826171875,304.1830139160156,0.7111213803291321,0.3526035845279693,0.3440442085266113,293.1168518066406,297.1499938964844,293.1499938964844,0.6376397609710693,-7705.5322265625,304.16973876953125,0.8487329483032227,0.6199436783790588,0.4386017620563507,293.1365051269531,297.1499938964844,293.1499938964844,0.9000633358955383,-13580.392578125,304.1813659667969,0.9301320314407348,0.8110117316246033,0.7723828554153442,293.1824035644531,297.1499938964844,293.1499938964844,0.089467316865921,-10568.197265625,304.1575927734375,0.4932364523410797,0.1232444196939468,0.6020486354827881,289.6317443847656,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,294.22222900390625,289.6347961425781,1.0,0.6625086665153503,0.4649500250816345,0.4649500250816345,1.0,1.0,-3.037949800491333,1.0537818670272827,1.98416805267334,0.3720439672470093,0.0,0.0,1.0,310.3486633300781,297.0,105.57057189941406,-32156.33203125,3204.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,309.34259033203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662771344184875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776739075779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3065490722656,297.1499938964844,293.1499938964844,0.3755017220973968,-6562.9892578125,304.19110107421875,0.7414023280143738,0.4043141305446625,0.3730198442935943,293.2608642578125,297.1499938964844,293.1499938964844,0.3164162933826446,-6049.826171875,304.1830139160156,0.7111213803291321,0.3526035845279693,0.3440442085266113,293.1168518066406,297.1499938964844,293.1499938964844,0.6376397609710693,-7705.5322265625,304.16973876953125,0.8487329483032227,0.6199436783790588,0.4386017620563507,293.1365051269531,297.1499938964844,293.1499938964844,0.9000633358955383,-13580.392578125,304.1813659667969,0.9301320314407348,0.8110117316246033,0.7723828554153442,293.1824035644531,297.1499938964844,293.1499938964844,0.089467316865921,-10568.197265625,304.1575927734375,0.4932364523410797,0.1232444196939468,0.6020486354827881,289.6317443847656,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,294.22222900390625,289.6347961425781,1.0,0.6625086665153503,0.4649500250816345,0.4649500250816345,1.0,1.0,-3.037949800491333,1.0537818670272827,1.98416805267334,0.3720439672470093,0.0,0.0,1.0,310.3486633300781,297.0,105.57057189941406,-32156.33203125,3204.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,309.34259033203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662771344184875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776739075779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111877441406,297.1499938964844,293.1499938964844,0.3709334135055542,-6499.890625,304.1919250488281,0.7400755286216736,0.4014192521572113,0.3704183101654053,293.2669982910156,297.1499938964844,293.1499938964844,0.3125337064266205,-5990.71923828125,304.1840515136719,0.7096879482269287,0.3499968945980072,0.341586172580719,293.1217041015625,297.1499938964844,293.1499938964844,0.6348423361778259,-7678.77685546875,304.1712341308594,0.8488445281982422,0.619411289691925,0.4382255971431732,293.1416320800781,297.1499938964844,293.1499938964844,0.895892322063446,-13531.3505859375,304.1832580566406,0.9302194714546204,0.8101702332496643,0.7715909481048584,293.184326171875,297.1499938964844,293.1499938964844,0.0885077789425849,-10475.6396484375,304.157958984375,0.4923918843269348,0.1224582940340042,0.5983890891075134,289.671142578125,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,294.2270202636719,289.67431640625,1.0,0.6603397130966187,0.4660235345363617,0.4660235345363617,1.0,1.0,-3.0260672569274902,1.0514293909072876,1.9746378660202024,0.3723940551280975,0.0,0.0,1.0,309.2445068359375,297.0,107.8388214111328,-32152.80078125,3173.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114807128906,309.4164123535156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7707734107971191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822370389476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3155212402344,297.1499938964844,293.1499938964844,0.3661718368530273,-6433.7998046875,304.1929626464844,0.7393693923950195,0.3985257446765899,0.3677606582641601,293.2728576660156,297.1499938964844,293.1499938964844,0.3084481656551361,-5928.23828125,304.185302734375,0.7088677883148193,0.3473614156246185,0.3390416204929352,293.1263122558594,297.1499938964844,293.1499938964844,0.6316923499107361,-7648.49755859375,304.1731262207031,0.8497057557106018,0.6188600659370422,0.4377939999103546,293.1466064453125,297.1499938964844,293.1499938964844,0.8912612795829773,-13476.5224609375,304.1856384277344,0.9313086271286012,0.8093016743659973,0.7707177400588989,293.18603515625,297.1499938964844,293.1499938964844,0.0874756649136543,-10375.97265625,304.15838623046875,0.4919809103012085,0.121688075363636,0.594517707824707,289.715576171875,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,294.23162841796875,289.71942138671875,1.0,0.6575344800949097,0.4671331346035003,0.4671331346035003,1.0,1.0,-3.013592004776001,1.0488990545272827,1.9646929502487185,0.372670829296112,0.0,0.0,1.0,306.6946716308594,285.0,117.32442474365234,-32176.955078125,3134.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182922363281,309.5201110839844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7709160447120667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007823817431926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233947753906,297.1499938964844,293.1499938964844,0.356369137763977,-6297.07666015625,304.1949768066406,0.7390485405921936,0.3927321434020996,0.3623501062393188,293.283935546875,297.1499938964844,293.1499938964844,0.2999414801597595,-5797.53125,304.18768310546875,0.7083150148391724,0.3420034945011139,0.3337733745574951,293.13507080078125,297.1499938964844,293.1499938964844,0.6247338056564331,-7581.62744140625,304.1769714355469,0.8527810573577881,0.617685854434967,0.4368124902248382,293.15606689453125,297.1499938964844,293.1499938964844,0.881109356880188,-13356.294921875,304.1906433105469,0.9352625012397766,0.8074654936790466,0.7687860727310181,293.1889038085937,297.1499938964844,293.1499938964844,0.0853165462613105,-10167.5712890625,304.1591796875,0.4919627904891968,0.1201938837766647,0.5865271687507629,289.8133850097656,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,294.240478515625,289.8173522949219,1.0,0.6505393981933594,0.4694506525993347,0.4694506525993347,1.0,1.0,-2.987648725509644,1.0435696840286257,1.944079041481018,0.3731701970100403,0.0,0.0,1.0,299.120849609375,273.0,130.75674438476562,-32204.8359375,3041.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.919921875,309.71807861328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706939578056335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821564213372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
