time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2691345214844,297.1499938964844,293.1499938964844,0.1320357620716095,-2863.65625,304.1578369140625,0.6653509736061096,0.1967613101005554,0.1816298067569732,293.3388061523437,297.1499938964844,293.1499938964844,0.0514232069253921,-1491.0142822265625,304.16656494140625,0.5122449994087219,0.0939234420657157,0.0945058166980743,293.2301330566406,297.1499938964844,293.1499938964844,0.440805971622467,-5789.02783203125,304.1518859863281,0.9153355360031128,0.5222615599632263,0.3673420250415802,293.1730041503906,297.1499938964844,293.1499938964844,0.6119722723960876,-10172.529296875,304.08514404296875,0.9990000128746032,0.723193883895874,0.648844838142395,293.1718444824219,297.1499938964844,293.1499938964844,0.0306734889745712,-5371.78466796875,304.1503601074219,0.4579913914203644,0.070926159620285,0.3409046530723572,291.1124572753906,291.1499938964844,258.19512939453125,257.0982360839844,279.1654663085937,294.2492370605469,291.1058349609375,1.0,0.4351384341716766,0.6025190353393555,0.6025190353393555,1.0,1.0,-1.9603402614593504,0.7877755165100098,1.1725647449493408,0.3421372771263122,0.0,0.0,0.7678970694541931,137.7349395751953,165.0,-124.09854125976562,-23383.01171875,887.5464477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77880859375,310.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,29915.466796875,29880.0,0.0,0.0,0.5317203402519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2778838872909546,1.2779005765914917,-1.6681668057572097e-05,0.0,0.0005396285559982,0.0,0.0,269.0370483398437,0.0,0.0,0.0,0.7350207567214966,4.0,0.0,1.0
640020,293.2671813964844,297.1499938964844,293.1499938964844,0.1308313310146331,-2843.6962890625,304.15728759765625,0.6544081568717957,0.1941382139921188,0.179582729935646,293.3370056152344,297.1499938964844,293.1499938964844,0.0482498258352279,-1436.4644775390625,304.1663513183594,0.4976628124713897,0.0895031318068504,0.0906516090035438,293.2302551269531,297.1499938964844,293.1499938964844,0.4413378536701202,-5795.38720703125,304.1505126953125,0.9020147323608398,0.5202093124389648,0.3661743104457855,293.2398986816406,297.1499938964844,293.1499938964844,0.6417298316955566,-10575.2490234375,304.0580749511719,0.9990000128746032,0.7090612053871155,0.6729570031166077,293.17340087890625,297.1499938964844,293.1499938964844,0.0304976999759674,-5360.5732421875,304.1505432128906,0.4468130767345428,0.0700592026114463,0.3386992514133453,291.0531921386719,291.1499938964844,258.27984619140625,257.1676940917969,279.1678466796875,294.262939453125,291.0509033203125,1.0,0.4438933134078979,0.6043674945831299,0.6043674945831299,1.0,1.0,-1.9781291484832764,0.7971789240837097,1.1809502840042114,0.3477272987365722,0.0,0.0,0.7855369448661804,146.8512420654297,168.0,-82.98722076416016,-23560.80078125,934.2069091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5679626464844,310.29022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29460.6953125,29880.0,0.0,0.0,0.5276882648468018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316850185394287,1.3168673515319824,-1.719279316603206e-05,0.0,0.0005355364992283,0.0,0.0,288.1786804199219,0.0,0.0,0.0,0.752212405204773,4.0,0.0,1.0
640080,293.2671813964844,297.1499938964844,293.1499938964844,0.1308313310146331,-2843.6962890625,304.15728759765625,0.6544081568717957,0.1941382139921188,0.179582729935646,293.3370056152344,297.1499938964844,293.1499938964844,0.0482498258352279,-1436.4644775390625,304.1663513183594,0.4976628124713897,0.0895031318068504,0.0906516090035438,293.2302551269531,297.1499938964844,293.1499938964844,0.4413378536701202,-5795.38720703125,304.1505126953125,0.9020147323608398,0.5202093124389648,0.3661743104457855,293.2398986816406,297.1499938964844,293.1499938964844,0.6417298316955566,-10575.2490234375,304.0580749511719,0.9990000128746032,0.7090612053871155,0.6729570031166077,293.17340087890625,297.1499938964844,293.1499938964844,0.0304976999759674,-5360.5732421875,304.1505432128906,0.4468130767345428,0.0700592026114463,0.3386992514133453,291.0531921386719,291.1499938964844,258.27984619140625,257.1676940917969,279.1678466796875,294.262939453125,291.0509033203125,1.0,0.4438933134078979,0.6043674945831299,0.6043674945831299,1.0,1.0,-1.9781291484832764,0.7971789240837097,1.1809502840042114,0.3477272987365722,0.0,0.0,0.7855369448661804,146.8512420654297,168.0,-82.98722076416016,-23560.80078125,934.2069091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5679626464844,310.29022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29460.6953125,29880.0,0.0,0.0,0.5276882648468018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316850185394287,1.3168673515319824,-1.719279316603206e-05,0.0,0.0005355364992283,0.0,0.0,288.1786804199219,0.0,0.0,0.0,0.752212405204773,4.0,0.0,1.0
640140,293.2649230957031,297.1499938964844,293.1499938964844,0.1290784329175949,-2812.92529296875,304.1578063964844,0.6432302594184875,0.191632330417633,0.177716389298439,293.3348693847656,297.1499938964844,293.1499938964844,0.0448465161025524,-1377.634521484375,304.1665954589844,0.4830041825771332,0.0852009281516075,0.0869785249233245,293.2304077148437,297.1499938964844,293.1499938964844,0.4396050572395324,-5776.3740234375,304.1533508300781,0.888253927230835,0.5181481242179871,0.3650661706924438,293.2809753417969,297.1499938964844,293.1499938964844,0.6359253525733948,-10469.8203125,304.0986633300781,0.9860094785690308,0.6983570456504822,0.6644585728645325,293.1748046875,297.1499938964844,293.1499938964844,0.0301198102533817,-5327.59033203125,304.1510009765625,0.4354991912841797,0.0691815987229347,0.336762934923172,291.0575866699219,291.1499938964844,258.3628845214844,257.2356872558594,279.17950439453125,294.2778625488281,291.0591125488281,1.0,0.449203222990036,0.6079763770103455,0.6079763770103455,1.0,1.0,-1.9576592445373533,0.7906376123428345,1.167021632194519,0.3457201719284057,0.0,0.0,0.7984439134597778,156.89080810546875,171.0,-8.011512756347656,-23421.619140625,949.0043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.294921875,310.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,29481.318359375,28800.0,0.0,0.0,0.5253013372421265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3571290969848633,1.357146978378296,-1.7851494703791104e-05,0.0,0.000533114071004,0.0,0.0,310.4065856933594,0.0,0.0,0.0,0.755435049533844,4.0,0.0,1.0
640200,293.2649230957031,297.1499938964844,293.1499938964844,0.1290784329175949,-2812.92529296875,304.1578063964844,0.6432302594184875,0.191632330417633,0.177716389298439,293.3348693847656,297.1499938964844,293.1499938964844,0.0448465161025524,-1377.634521484375,304.1665954589844,0.4830041825771332,0.0852009281516075,0.0869785249233245,293.2304077148437,297.1499938964844,293.1499938964844,0.4396050572395324,-5776.3740234375,304.1533508300781,0.888253927230835,0.5181481242179871,0.3650661706924438,293.2809753417969,297.1499938964844,293.1499938964844,0.6359253525733948,-10469.8203125,304.0986633300781,0.9860094785690308,0.6983570456504822,0.6644585728645325,293.1748046875,297.1499938964844,293.1499938964844,0.0301198102533817,-5327.59033203125,304.1510009765625,0.4354991912841797,0.0691815987229347,0.336762934923172,291.0575866699219,291.1499938964844,258.3628845214844,257.2356872558594,279.17950439453125,294.2778625488281,291.0591125488281,1.0,0.449203222990036,0.6079763770103455,0.6079763770103455,1.0,1.0,-1.9576592445373533,0.7906376123428345,1.167021632194519,0.3457201719284057,0.0,0.0,0.7984439134597778,156.89080810546875,171.0,-8.011512756347656,-23421.619140625,949.0043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.294921875,310.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,29481.318359375,28800.0,0.0,0.0,0.5253013372421265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3571290969848633,1.357146978378296,-1.7851494703791104e-05,0.0,0.000533114071004,0.0,0.0,310.4065856933594,0.0,0.0,0.0,0.755435049533844,4.0,0.0,1.0
640260,293.262939453125,297.1499938964844,293.1499938964844,0.1273306608200073,-2782.343994140625,304.1581420898437,0.6352450847625732,0.1891191005706787,0.17573843896389,293.3331298828125,297.1499938964844,293.1499938964844,0.0413569100201129,-1317.8433837890625,304.1669006347656,0.4682217538356781,0.0808722078800201,0.0831819772720336,293.2310485839844,297.1499938964844,293.1499938964844,0.4379231631755829,-5758.3955078125,304.1551208496094,0.8787762522697449,0.5159809589385986,0.3637956082820892,293.2929382324219,297.1499938964844,293.1499938964844,0.6317534446716309,-10398.591796875,304.1224670410156,0.9753504395484924,0.6925851106643677,0.6585795879364014,293.1761474609375,297.1499938964844,293.1499938964844,0.0296481493860483,-5286.99169921875,304.1514587402344,0.4276097118854522,0.0682826563715934,0.3341064155101776,291.0545654296875,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,294.2825622558594,291.055908203125,1.0,0.4525273740291595,0.611545205116272,0.611545205116272,1.0,1.0,-1.938966989517212,0.7848555445671082,1.154111385345459,0.3438035249710083,0.0,0.0,0.8116791844367981,163.9924774169922,174.0,1.8417280912399288,-23194.5,955.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0829162597656,310.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,28524.466796875,28800.0,0.0,0.0,0.52327960729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676433563232422,1.3676611185073853,-1.780907405191101e-05,0.0,0.0005310622509568,0.0,0.0,313.7089233398437,0.0,0.0,0.0,0.7728543877601624,4.0,0.0,1.0
640320,293.262939453125,297.1499938964844,293.1499938964844,0.1273306608200073,-2782.343994140625,304.1581420898437,0.6352450847625732,0.1891191005706787,0.17573843896389,293.3331298828125,297.1499938964844,293.1499938964844,0.0413569100201129,-1317.8433837890625,304.1669006347656,0.4682217538356781,0.0808722078800201,0.0831819772720336,293.2310485839844,297.1499938964844,293.1499938964844,0.4379231631755829,-5758.3955078125,304.1551208496094,0.8787762522697449,0.5159809589385986,0.3637956082820892,293.2929382324219,297.1499938964844,293.1499938964844,0.6317534446716309,-10398.591796875,304.1224670410156,0.9753504395484924,0.6925851106643677,0.6585795879364014,293.1761474609375,297.1499938964844,293.1499938964844,0.0296481493860483,-5286.99169921875,304.1514587402344,0.4276097118854522,0.0682826563715934,0.3341064155101776,291.0545654296875,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,294.2825622558594,291.055908203125,1.0,0.4525273740291595,0.611545205116272,0.611545205116272,1.0,1.0,-1.938966989517212,0.7848555445671082,1.154111385345459,0.3438035249710083,0.0,0.0,0.8116791844367981,163.9924774169922,174.0,1.8417280912399288,-23194.5,955.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0829162597656,310.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,28524.466796875,28800.0,0.0,0.0,0.52327960729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676433563232422,1.3676611185073853,-1.780907405191101e-05,0.0,0.0005310622509568,0.0,0.0,313.7089233398437,0.0,0.0,0.0,0.7728543877601624,4.0,0.0,1.0
640380,293.2607727050781,297.1499938964844,293.1499938964844,0.1252973675727844,-2746.17529296875,304.1588134765625,0.6289895176887512,0.1867008954286575,0.173762246966362,293.3312683105469,297.1499938964844,293.1499938964844,0.0377077460289001,-1254.9888916015625,304.1673278808594,0.4507599472999573,0.0766108706593513,0.0793567076325416,293.23162841796875,297.1499938964844,293.1499938964844,0.435109794139862,-5728.09130859375,304.1580810546875,0.8716945052146912,0.5138108730316162,0.3624608814716339,293.296630859375,297.1499938964844,293.1499938964844,0.6272128820419312,-10328.3076171875,304.1390075683594,0.9670814871788024,0.6882048845291138,0.6545006036758423,293.1768798828125,297.1499938964844,293.1499938964844,0.0290806964039802,-5235.40771484375,304.15191650390625,0.4217973053455353,0.0674716532230377,0.3314387798309326,291.0783996582031,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,294.2835998535156,291.079833984375,1.0,0.4547493159770965,0.6150703430175781,0.6150703430175781,1.0,1.0,-1.9222947359085083,0.7798555493354797,1.1424391269683838,0.3422526121139526,0.0,0.0,0.8196271061897278,169.33450317382812,177.0,24.019737243652344,-23058.52734375,957.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9006652832031,309.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,28558.458984375,28800.0,0.0,0.0,0.5217466354370117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911503553390503,1.3911685943603516,-1.8210568669019267e-05,0.0,0.0005295064765959,0.0,0.0,327.4413146972656,0.0,0.0,0.0,0.7836090922355652,4.0,0.0,1.0
640440,293.2607727050781,297.1499938964844,293.1499938964844,0.1252973675727844,-2746.17529296875,304.1588134765625,0.6289895176887512,0.1867008954286575,0.173762246966362,293.3312683105469,297.1499938964844,293.1499938964844,0.0377077460289001,-1254.9888916015625,304.1673278808594,0.4507599472999573,0.0766108706593513,0.0793567076325416,293.23162841796875,297.1499938964844,293.1499938964844,0.435109794139862,-5728.09130859375,304.1580810546875,0.8716945052146912,0.5138108730316162,0.3624608814716339,293.296630859375,297.1499938964844,293.1499938964844,0.6272128820419312,-10328.3076171875,304.1390075683594,0.9670814871788024,0.6882048845291138,0.6545006036758423,293.1768798828125,297.1499938964844,293.1499938964844,0.0290806964039802,-5235.40771484375,304.15191650390625,0.4217973053455353,0.0674716532230377,0.3314387798309326,291.0783996582031,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,294.2835998535156,291.079833984375,1.0,0.4547493159770965,0.6150703430175781,0.6150703430175781,1.0,1.0,-1.9222947359085083,0.7798555493354797,1.1424391269683838,0.3422526121139526,0.0,0.0,0.8196271061897278,169.33450317382812,177.0,24.019737243652344,-23058.52734375,957.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9006652832031,309.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,28558.458984375,28800.0,0.0,0.0,0.5217466354370117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911503553390503,1.3911685943603516,-1.8210568669019267e-05,0.0,0.0005295064765959,0.0,0.0,327.4413146972656,0.0,0.0,0.0,0.7836090922355652,4.0,0.0,1.0
640500,293.2595520019531,297.1499938964844,293.1499938964844,0.1243061199784278,-2728.521728515625,304.15899658203125,0.6262409090995789,0.1855324655771255,0.1727947294712066,293.3302001953125,297.1499938964844,293.1499938964844,0.0359159335494041,-1223.9617919921875,304.1674499511719,0.4426840543746948,0.0745201930403709,0.0774623602628707,293.2318420410156,297.1499938964844,293.1499938964844,0.4336839020252228,-5712.87158203125,304.1591796875,0.8686903715133667,0.5127346515655518,0.3617853224277496,293.2973937988281,297.1499938964844,293.1499938964844,0.6249741315841675,-10295.22265625,304.1450500488281,0.9634370803833008,0.686198890209198,0.6526784896850586,293.1770324707031,297.1499938964844,293.1499938964844,0.0285746566951274,-5214.51708984375,304.1524658203125,0.419386625289917,0.0670971050858497,0.3301753997802734,291.08990478515625,291.1499938964844,258.56256103515625,257.3991394042969,279.1847839355469,294.2835693359375,291.09130859375,1.0,0.4556012749671936,0.6168265342712402,0.6168265342712402,1.0,1.0,-1.9143413305282595,0.7774887681007385,1.1368526220321655,0.3415314555168152,0.0,0.0,0.822473406791687,171.60086059570312,177.0,27.813861846923828,-22987.9140625,957.6580810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8225402832031,309.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,28596.37890625,27720.0,0.0,0.0,0.5211074352264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000215530395508,1.4000399112701416,-1.8369506506132893e-05,0.0,0.0005288577522151,0.0,0.0,332.80572509765625,0.0,0.0,0.0,0.7727172374725342,4.0,0.0,1.0
640560,293.25830078125,297.1499938964844,293.1499938964844,0.123528204858303,-2714.970947265625,304.1587829589844,0.6236575841903687,0.1843900978565216,0.1718435287475586,293.3290710449219,297.1499938964844,293.1499938964844,0.034240324050188,-1194.9918212890625,304.16729736328125,0.4351490437984466,0.0724594071507453,0.0755874812602996,293.2319641113281,297.1499938964844,293.1499938964844,0.4329272806644439,-5705.2568359375,304.15887451171875,0.8659349083900452,0.5116714835166931,0.3611102998256683,293.2977294921875,297.1499938964844,293.1499938964844,0.6236505508422852,-10275.880859375,304.1483154296875,0.960007905960083,0.6842650771141052,0.6509265899658203,293.1771240234375,297.1499938964844,293.1499938964844,0.02837217412889,-5201.7744140625,304.1524353027344,0.4172063171863556,0.0667396336793899,0.3289579153060913,291.0836486816406,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,294.2833251953125,291.0828552246094,1.0,0.4563363492488861,0.6185787320137024,0.6185787320137024,1.0,1.0,-1.9065710306167605,0.7751795649528503,1.131391525268555,0.3408299386501312,0.0,0.0,0.8273607492446899,173.6819305419922,180.0,3.508554697036743,-22842.78515625,957.3026123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663879394531,309.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,27759.12109375,27720.0,0.0,0.0,0.5203834176063538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878324031829834,1.3878504037857056,-1.7973807189264335e-05,0.0,0.0005281229969114,0.0,0.0,323.21697998046875,0.0,0.0,0.0,0.7798616886138916,4.0,0.0,1.0
640620,293.2557067871094,297.1499938964844,293.1499938964844,0.1216776147484779,-2681.963623046875,304.158935546875,0.618818998336792,0.1821753233671188,0.1699919998645782,293.3265380859375,297.1499938964844,293.1499938964844,0.0308748707175254,-1135.269287109375,304.1671447753906,0.4216258823871612,0.0684378296136856,0.0719122737646102,293.2320861816406,297.1499938964844,293.1499938964844,0.4302427172660827,-5676.783203125,304.1604309082031,0.8609763979911804,0.5095691084861755,0.3597725331783294,293.2976989746094,297.1499938964844,293.1499938964844,0.6193039417266846,-10214.470703125,304.1561279296875,0.953616738319397,0.6805266737937927,0.6475644707679749,293.17706298828125,297.1499938964844,293.1499938964844,0.0278567057102918,-5150.8115234375,304.1524353027344,0.4133477807044983,0.0660633444786071,0.3266395628452301,291.1009216308594,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,294.28240966796875,291.1025695800781,1.0,0.4575645923614502,0.6220717430114746,0.6220717430114746,1.0,1.0,-1.891506314277649,0.7707026600837708,1.1208035945892334,0.3394721746444702,0.0,0.0,0.833125114440918,177.44564819335938,183.0,23.87549018859864,-22734.767578125,955.6954345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6779479980469,309.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27594.21875,27720.0,0.0,0.0,0.5189860463142395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016047716140747,1.401623010635376,-1.81698032974964e-05,0.0,0.0005267048254609,0.0,0.0,330.8706970214844,0.0,0.0,0.0,0.7859067916870117,4.0,0.0,1.0
640680,293.2557067871094,297.1499938964844,293.1499938964844,0.1216776147484779,-2681.963623046875,304.158935546875,0.618818998336792,0.1821753233671188,0.1699919998645782,293.3265380859375,297.1499938964844,293.1499938964844,0.0308748707175254,-1135.269287109375,304.1671447753906,0.4216258823871612,0.0684378296136856,0.0719122737646102,293.2320861816406,297.1499938964844,293.1499938964844,0.4302427172660827,-5676.783203125,304.1604309082031,0.8609763979911804,0.5095691084861755,0.3597725331783294,293.2976989746094,297.1499938964844,293.1499938964844,0.6193039417266846,-10214.470703125,304.1561279296875,0.953616738319397,0.6805266737937927,0.6475644707679749,293.17706298828125,297.1499938964844,293.1499938964844,0.0278567057102918,-5150.8115234375,304.1524353027344,0.4133477807044983,0.0660633444786071,0.3266395628452301,291.1009216308594,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,294.28240966796875,291.1025695800781,1.0,0.4575645923614502,0.6220717430114746,0.6220717430114746,1.0,1.0,-1.891506314277649,0.7707026600837708,1.1208035945892334,0.3394721746444702,0.0,0.0,0.833125114440918,177.44564819335938,183.0,23.87549018859864,-22734.767578125,955.6954345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6779479980469,309.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27594.21875,27720.0,0.0,0.0,0.5189860463142395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016047716140747,1.401623010635376,-1.81698032974964e-05,0.0,0.0005267048254609,0.0,0.0,330.8706970214844,0.0,0.0,0.0,0.7859067916870117,4.0,0.0,1.0
640740,293.2530212402344,297.1499938964844,293.1499938964844,0.1198124065995216,-2648.48876953125,304.1590576171875,0.6141990423202515,0.18004210293293,0.1682025641202926,293.3234558105469,297.1499938964844,293.1499938964844,0.0273558776825666,-1073.0111083984375,304.1673278808594,0.4098710417747497,0.0645885840058326,0.0683712661266326,293.2322082519531,297.1499938964844,293.1499938964844,0.4272425770759582,-5644.99169921875,304.16192626953125,0.8565022349357605,0.5074689388275146,0.3584277629852295,293.2972717285156,297.1499938964844,293.1499938964844,0.6143985986709595,-10147.169921875,304.1622009277344,0.9476086497306824,0.6768690347671509,0.6442782878875732,293.17681884765625,297.1499938964844,293.1499938964844,0.0275109857320785,-5105.962890625,304.1522216796875,0.4099381566047668,0.0654255747795105,0.3244457542896271,291.1268310546875,291.1499938964844,258.75,257.55291748046875,279.1848449707031,294.2811889648437,291.1284484863281,1.0,0.4585933089256286,0.6255549192428589,0.6255549192428589,1.0,1.0,-1.876909852027893,0.7663466930389404,1.110563039779663,0.3381422162055969,0.0,0.0,0.8344596028327942,180.8690185546875,186.0,32.36663055419922,-22615.361328125,953.3800048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6136474609375,309.7756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,27658.27734375,26640.0,0.0,0.0,0.5176553130149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408445119857788,1.4084633588790894,-1.830101246014237e-05,0.0,0.00052535434952,0.0,0.0,335.1440734863281,0.0,0.0,0.0,0.7740434408187866,4.0,0.0,1.0
640800,293.2530212402344,297.1499938964844,293.1499938964844,0.1198124065995216,-2648.48876953125,304.1590576171875,0.6141990423202515,0.18004210293293,0.1682025641202926,293.3234558105469,297.1499938964844,293.1499938964844,0.0273558776825666,-1073.0111083984375,304.1673278808594,0.4098710417747497,0.0645885840058326,0.0683712661266326,293.2322082519531,297.1499938964844,293.1499938964844,0.4272425770759582,-5644.99169921875,304.16192626953125,0.8565022349357605,0.5074689388275146,0.3584277629852295,293.2972717285156,297.1499938964844,293.1499938964844,0.6143985986709595,-10147.169921875,304.1622009277344,0.9476086497306824,0.6768690347671509,0.6442782878875732,293.17681884765625,297.1499938964844,293.1499938964844,0.0275109857320785,-5105.962890625,304.1522216796875,0.4099381566047668,0.0654255747795105,0.3244457542896271,291.1268310546875,291.1499938964844,258.75,257.55291748046875,279.1848449707031,294.2811889648437,291.1284484863281,1.0,0.4585933089256286,0.6255549192428589,0.6255549192428589,1.0,1.0,-1.876909852027893,0.7663466930389404,1.110563039779663,0.3381422162055969,0.0,0.0,0.8344596028327942,180.8690185546875,186.0,32.36663055419922,-22615.361328125,953.3800048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6136474609375,309.7756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,27658.27734375,26640.0,0.0,0.0,0.5176553130149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408445119857788,1.4084633588790894,-1.830101246014237e-05,0.0,0.00052535434952,0.0,0.0,335.1440734863281,0.0,0.0,0.0,0.7740434408187866,4.0,0.0,1.0
640860,293.2502746582031,297.1499938964844,293.1499938964844,0.1182777509093284,-2621.289306640625,304.1586303710937,0.6096320748329163,0.1779860258102417,0.1664745062589645,293.3199768066406,297.1499938964844,293.1499938964844,0.0243202857673168,-1015.6674194335938,304.1669311523437,0.3989370763301849,0.0609009563922882,0.0649987012147903,293.2321472167969,297.1499938964844,293.1499938964844,0.42519012093544,-5623.93310546875,304.16143798828125,0.8523659110069275,0.5053960680961609,0.3570906221866607,293.2964172363281,297.1499938964844,293.1499938964844,0.6107381582260132,-10098.6201171875,304.1642761230469,0.9418688416481018,0.6733101010322571,0.6410688161849976,293.1764831542969,297.1499938964844,293.1499938964844,0.0272307563573122,-5072.98046875,304.1519470214844,0.4068121314048767,0.064815379679203,0.3223435580730438,291.1264343261719,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,294.2796630859375,291.1278686523437,1.0,0.4595211446285248,0.629028856754303,0.629028856754303,1.0,1.0,-1.8628007173538208,0.7621251344680786,1.1006757020950315,0.3368444740772247,0.0,0.0,0.8378660678863525,184.0850830078125,189.0,15.248597145080566,-22429.15234375,950.8151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015625,309.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,26674.59375,26640.0,0.0,0.0,0.5159561038017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390052080154419,1.390069842338562,-1.7765985830919817e-05,0.0,0.0005236298311501,0.0,0.0,321.4266967773437,0.0,0.0,0.0,0.7780323624610901,4.0,0.0,1.0
640920,293.2502746582031,297.1499938964844,293.1499938964844,0.1182777509093284,-2621.289306640625,304.1586303710937,0.6096320748329163,0.1779860258102417,0.1664745062589645,293.3199768066406,297.1499938964844,293.1499938964844,0.0243202857673168,-1015.6674194335938,304.1669311523437,0.3989370763301849,0.0609009563922882,0.0649987012147903,293.2321472167969,297.1499938964844,293.1499938964844,0.42519012093544,-5623.93310546875,304.16143798828125,0.8523659110069275,0.5053960680961609,0.3570906221866607,293.2964172363281,297.1499938964844,293.1499938964844,0.6107381582260132,-10098.6201171875,304.1642761230469,0.9418688416481018,0.6733101010322571,0.6410688161849976,293.1764831542969,297.1499938964844,293.1499938964844,0.0272307563573122,-5072.98046875,304.1519470214844,0.4068121314048767,0.064815379679203,0.3223435580730438,291.1264343261719,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,294.2796630859375,291.1278686523437,1.0,0.4595211446285248,0.629028856754303,0.629028856754303,1.0,1.0,-1.8628007173538208,0.7621251344680786,1.1006757020950315,0.3368444740772247,0.0,0.0,0.8378660678863525,184.0850830078125,189.0,15.248597145080566,-22429.15234375,950.8151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015625,309.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,26674.59375,26640.0,0.0,0.0,0.5159561038017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390052080154419,1.390069842338562,-1.7765985830919817e-05,0.0,0.0005236298311501,0.0,0.0,321.4266967773437,0.0,0.0,0.0,0.7780323624610901,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1165413334965705,-2589.93310546875,304.1586303710937,0.6051363348960876,0.1759998351335525,0.164806842803955,293.3171081542969,297.1499938964844,293.1499938964844,0.0223006792366504,-968.9285888671876,304.1648864746094,0.3860586285591125,0.0571786053478717,0.0616273321211338,293.23211669921875,297.1499938964844,293.1499938964844,0.4222118854522705,-5592.42236328125,304.16259765625,0.8484458923339844,0.503323495388031,0.3557577729225158,293.2954406738281,297.1499938964844,293.1499938964844,0.6057500839233398,-10031.9375,304.1678161621094,0.9362929463386536,0.669799268245697,0.6379170417785645,293.17608642578125,297.1499938964844,293.1499938964844,0.0268524456769227,-5031.1806640625,304.1519470214844,0.4038469791412353,0.0642239227890968,0.3203162550926208,291.15191650390625,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,294.2782287597656,291.153564453125,1.0,0.4603972733020782,0.632524847984314,0.632524847984314,1.0,1.0,-1.8489304780960083,0.757947564125061,1.0909829139709473,0.3355382978916168,0.0,0.0,0.8359352350234985,187.19845581054688,177.0,29.74712181091309,-22323.705078125,948.1143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60418701171875,309.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,26675.9765625,26640.0,0.0,0.0,0.5141223669052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38853657245636,1.388554334640503,-1.774072734406218e-05,0.0,0.0005217688158154,0.0,0.0,320.5458984375,0.0,0.0,0.0,0.7771539688110352,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1165413334965705,-2589.93310546875,304.1586303710937,0.6051363348960876,0.1759998351335525,0.164806842803955,293.3171081542969,297.1499938964844,293.1499938964844,0.0223006792366504,-968.9285888671876,304.1648864746094,0.3860586285591125,0.0571786053478717,0.0616273321211338,293.23211669921875,297.1499938964844,293.1499938964844,0.4222118854522705,-5592.42236328125,304.16259765625,0.8484458923339844,0.503323495388031,0.3557577729225158,293.2954406738281,297.1499938964844,293.1499938964844,0.6057500839233398,-10031.9375,304.1678161621094,0.9362929463386536,0.669799268245697,0.6379170417785645,293.17608642578125,297.1499938964844,293.1499938964844,0.0268524456769227,-5031.1806640625,304.1519470214844,0.4038469791412353,0.0642239227890968,0.3203162550926208,291.15191650390625,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,294.2782287597656,291.153564453125,1.0,0.4603972733020782,0.632524847984314,0.632524847984314,1.0,1.0,-1.8489304780960083,0.757947564125061,1.0909829139709473,0.3355382978916168,0.0,0.0,0.8359352350234985,187.19845581054688,177.0,29.74712181091309,-22323.705078125,948.1143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60418701171875,309.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,26675.9765625,26640.0,0.0,0.0,0.5141223669052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38853657245636,1.388554334640503,-1.774072734406218e-05,0.0,0.0005217688158154,0.0,0.0,320.5458984375,0.0,0.0,0.0,0.7771539688110352,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1156285405158996,-2573.404052734375,304.1587219238281,0.6042643189430237,0.1750451922416687,0.1639175415039062,293.31591796875,297.1499938964844,293.1499938964844,0.0209688991308212,-939.7431030273438,304.1645812988281,0.3798384666442871,0.0552968606352806,0.0598319470882415,293.2320251464844,297.1499938964844,293.1499938964844,0.4206267893314361,-5575.6376953125,304.1631774902344,0.8482799530029297,0.5022964477539062,0.3550283312797546,293.2948913574219,297.1499938964844,293.1499938964844,0.6031373739242554,-9997.19921875,304.1693115234375,0.9358797669410706,0.668067216873169,0.6362696290016174,293.17584228515625,297.1499938964844,293.1499938964844,0.0265510380268096,-5004.451171875,304.1521301269531,0.4033371806144714,0.0639422759413719,0.3189290165901184,291.1648864746094,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,294.27752685546875,291.1665954589844,1.0,0.4588388204574585,0.6343254446983337,0.6343254446983337,1.0,1.0,-1.8411881923675537,0.7554896473884583,1.0856986045837402,0.3347026109695434,0.0,0.0,0.8336499333381653,186.5432586669922,177.0,32.97308349609375,-22257.853515625,939.0938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6110534667969,309.7707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,26709.96875,25560.0,0.0,0.0,0.5131391882896423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3852421045303345,1.3852598667144775,-1.769292248354759e-05,0.0,0.000520771020092,0.0,0.0,318.72528076171875,0.0,0.0,0.0,0.7605907917022705,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1148836091160774,-2560.1923828125,304.1584777832031,0.6042488217353821,0.1741359084844589,0.1630144864320755,293.3147888183594,297.1499938964844,293.1499938964844,0.0197019763290882,-911.0111083984376,304.16424560546875,0.3740867972373962,0.0534162335097789,0.0579812414944171,293.2318420410156,297.1499938964844,293.1499938964844,0.4196430742740631,-5565.71142578125,304.1625366210937,0.8491864800453186,0.5012957453727722,0.3542735576629638,293.294189453125,297.1499938964844,293.1499938964844,0.601364254951477,-9974.5859375,304.16900634765625,0.9368988871574402,0.6663713455200195,0.6345959305763245,293.17547607421875,297.1499938964844,293.1499938964844,0.0263034999370574,-4982.19091796875,304.1521911621094,0.4034416377544403,0.0636840611696243,0.3173826038837433,291.160888671875,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,294.2767333984375,291.1601257324219,1.0,0.4564794600009918,0.636152982711792,0.636152982711792,1.0,1.0,-1.833108901977539,0.7528781890869141,1.080230712890625,0.3337697982788086,0.0,0.0,0.8331484794616699,184.5741577148437,165.0,8.115553855895996,-22109.021484375,925.7282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6357727050781,309.75,278.1499938964844,0.0,18000.0,313.1499938964844,25889.8984375,25560.0,0.0,0.0,0.511947751045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3598123788833618,1.3598295450210571,-1.7083568309317343e-05,0.0,0.0005195618723519,0.0,0.0,301.9148864746094,0.0,0.0,0.0,0.7614770531654358,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1131313368678093,-2528.433837890625,304.1585998535156,0.6059848666191101,0.1724453270435333,0.1612346321344375,293.31268310546875,297.1499938964844,293.1499938964844,0.0170149132609367,-846.4212036132812,304.1595153808594,0.3634530901908874,0.050000000745058,0.0542204082012176,293.23114013671875,297.1499938964844,293.1499938964844,0.4166184365749359,-5533.73779296875,304.1634521484375,0.8531911969184875,0.4993622303009033,0.3527460694313049,293.2924194335937,297.1499938964844,293.1499938964844,0.596371054649353,-9908.6298828125,304.1710510253906,0.9417954683303832,0.6630740761756897,0.6312525272369385,293.17449951171875,297.1499938964844,293.1499938964844,0.0256898384541273,-4924.16162109375,304.1524963378906,0.4049643576145172,0.0632402598857879,0.3141538798809051,291.1792907714844,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,294.2749328613281,291.1811218261719,1.0,0.4499388635158539,0.6398645639419556,0.6398645639419556,1.0,1.0,-1.8167297840118408,0.7475287914276123,1.0692009925842283,0.3318122029304504,0.0,0.0,0.8283992409706116,178.17579650878906,153.0,26.551193237304688,-21981.669921875,891.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69854736328125,309.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,25712.525390625,25560.0,0.0,0.0,0.5092529058456421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3484421968460083,1.3484591245651243,-1.6856463844305836e-05,0.0,0.0005168269854038,0.0,0.0,295.1060485839844,0.0,0.0,0.0,0.7557998895645142,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1131313368678093,-2528.433837890625,304.1585998535156,0.6059848666191101,0.1724453270435333,0.1612346321344375,293.31268310546875,297.1499938964844,293.1499938964844,0.0170149132609367,-846.4212036132812,304.1595153808594,0.3634530901908874,0.050000000745058,0.0542204082012176,293.23114013671875,297.1499938964844,293.1499938964844,0.4166184365749359,-5533.73779296875,304.1634521484375,0.8531911969184875,0.4993622303009033,0.3527460694313049,293.2924194335937,297.1499938964844,293.1499938964844,0.596371054649353,-9908.6298828125,304.1710510253906,0.9417954683303832,0.6630740761756897,0.6312525272369385,293.17449951171875,297.1499938964844,293.1499938964844,0.0256898384541273,-4924.16162109375,304.1524963378906,0.4049643576145172,0.0632402598857879,0.3141538798809051,291.1792907714844,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,294.2749328613281,291.1811218261719,1.0,0.4499388635158539,0.6398645639419556,0.6398645639419556,1.0,1.0,-1.8167297840118408,0.7475287914276123,1.0692009925842283,0.3318122029304504,0.0,0.0,0.8283992409706116,178.17579650878906,153.0,26.551193237304688,-21981.669921875,891.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69854736328125,309.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,25712.525390625,25560.0,0.0,0.0,0.5092529058456421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3484421968460083,1.3484591245651243,-1.6856463844305836e-05,0.0,0.0005168269854038,0.0,0.0,295.1060485839844,0.0,0.0,0.0,0.7557998895645142,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1113950610160827,-2496.8359375,304.1585998535156,0.6097038388252258,0.1708982735872268,0.1594965308904647,293.3129577636719,297.1499938964844,293.1499938964844,0.0163750667124986,-829.3123168945312,304.09918212890625,0.3656697273254394,0.050000000745058,0.0532613322138786,293.23028564453125,297.1499938964844,293.1499938964844,0.4134281575679779,-5500.02294921875,304.16424560546875,0.8597684502601624,0.497480034828186,0.3511851727962494,293.29052734375,297.1499938964844,293.1499938964844,0.5911486744880676,-9839.9150390625,304.1726989746094,0.9498034119606018,0.6598514318466187,0.627885639667511,293.1732482910156,297.1499938964844,293.1499938964844,0.0250605661422014,-4863.71484375,304.1527099609375,0.4080100655555725,0.0628721863031387,0.310832679271698,291.2021484375,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,294.2735595703125,291.2032470703125,1.0,0.44187992811203,0.6434980034828186,0.6434980034828186,1.0,1.0,-1.8035838603973389,0.7435368895530701,1.0600470304489136,0.3304970860481262,0.0,0.0,0.8197869062423706,169.37954711914062,141.0,27.607465744018555,-21855.162109375,853.1343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7645568847656,309.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25762.294921875,24480.0,0.0,0.0,0.5062665939331055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331276774406433,1.3312933444976809,-1.658839209994767e-05,0.0,0.0005137962289154,0.0,0.0,285.88983154296875,0.0,0.0,0.0,0.7327655553817749,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1113950610160827,-2496.8359375,304.1585998535156,0.6097038388252258,0.1708982735872268,0.1594965308904647,293.3129577636719,297.1499938964844,293.1499938964844,0.0163750667124986,-829.3123168945312,304.09918212890625,0.3656697273254394,0.050000000745058,0.0532613322138786,293.23028564453125,297.1499938964844,293.1499938964844,0.4134281575679779,-5500.02294921875,304.16424560546875,0.8597684502601624,0.497480034828186,0.3511851727962494,293.29052734375,297.1499938964844,293.1499938964844,0.5911486744880676,-9839.9150390625,304.1726989746094,0.9498034119606018,0.6598514318466187,0.627885639667511,293.1732482910156,297.1499938964844,293.1499938964844,0.0250605661422014,-4863.71484375,304.1527099609375,0.4080100655555725,0.0628721863031387,0.310832679271698,291.2021484375,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,294.2735595703125,291.2032470703125,1.0,0.44187992811203,0.6434980034828186,0.6434980034828186,1.0,1.0,-1.8035838603973389,0.7435368895530701,1.0600470304489136,0.3304970860481262,0.0,0.0,0.8197869062423706,169.37954711914062,141.0,27.607465744018555,-21855.162109375,853.1343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7645568847656,309.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25762.294921875,24480.0,0.0,0.0,0.5062665939331055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331276774406433,1.3312933444976809,-1.658839209994767e-05,0.0,0.0005137962289154,0.0,0.0,285.88983154296875,0.0,0.0,0.0,0.7327655553817749,4.0,0.0,1.0
641460,293.2333374023437,297.1499938964844,293.1499938964844,0.1100744307041168,-2473.296142578125,304.157958984375,0.6146817207336426,0.1694895029067993,0.1578390747308731,293.3181457519531,297.1499938964844,293.1499938964844,0.0159311518073081,-819.3978271484375,304.0258178710937,0.3715619146823883,0.050000000745058,0.0528781674802303,293.2291259765625,297.1499938964844,293.1499938964844,0.4115233421325683,-5480.818359375,304.1627502441406,0.8682335615158081,0.495681494474411,0.3496417999267578,293.2882385253906,297.1499938964844,293.1499938964844,0.5877223014831543,-9796.7373046875,304.1708984375,0.9596348404884338,0.6567544937133789,0.62457674741745,293.171875,297.1499938964844,293.1499938964844,0.0245615802705287,-4817.45849609375,304.15264892578125,0.4121858477592468,0.0625607222318649,0.307562917470932,291.1891174316406,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,294.27313232421875,291.189697265625,1.0,0.4328679740428924,0.6471468806266785,0.6471468806266785,1.0,1.0,-1.7913810014724731,0.739903450012207,1.051477551460266,0.3293624222278595,0.0,0.0,0.8156049251556396,159.4055938720703,129.0,0.7034140825271606,-21655.89453125,812.4690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,24730.900390625,24480.0,0.0,0.0,0.502709150314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2924572229385376,1.2924729585647583,-1.5736646673758514e-05,0.0,0.0005101858987472,0.0,0.0,262.79248046875,0.0,0.0,0.0,0.7271806597709656,4.0,0.0,1.0
641520,293.2333374023437,297.1499938964844,293.1499938964844,0.1100744307041168,-2473.296142578125,304.157958984375,0.6146817207336426,0.1694895029067993,0.1578390747308731,293.3181457519531,297.1499938964844,293.1499938964844,0.0159311518073081,-819.3978271484375,304.0258178710937,0.3715619146823883,0.050000000745058,0.0528781674802303,293.2291259765625,297.1499938964844,293.1499938964844,0.4115233421325683,-5480.818359375,304.1627502441406,0.8682335615158081,0.495681494474411,0.3496417999267578,293.2882385253906,297.1499938964844,293.1499938964844,0.5877223014831543,-9796.7373046875,304.1708984375,0.9596348404884338,0.6567544937133789,0.62457674741745,293.171875,297.1499938964844,293.1499938964844,0.0245615802705287,-4817.45849609375,304.15264892578125,0.4121858477592468,0.0625607222318649,0.307562917470932,291.1891174316406,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,294.27313232421875,291.189697265625,1.0,0.4328679740428924,0.6471468806266785,0.6471468806266785,1.0,1.0,-1.7913810014724731,0.739903450012207,1.051477551460266,0.3293624222278595,0.0,0.0,0.8156049251556396,159.4055938720703,129.0,0.7034140825271606,-21655.89453125,812.4690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,24730.900390625,24480.0,0.0,0.0,0.502709150314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2924572229385376,1.2924729585647583,-1.5736646673758514e-05,0.0,0.0005101858987472,0.0,0.0,262.79248046875,0.0,0.0,0.0,0.7271806597709656,4.0,0.0,1.0
641580,293.2293395996094,297.1499938964844,293.1499938964844,0.1085921078920364,-2446.305419921875,304.15777587890625,0.6205043196678162,0.1681925803422927,0.1562643349170684,293.3264465332031,297.1499938964844,293.1499938964844,0.0154214706271886,-806.99755859375,303.9432983398437,0.3784505724906921,0.050000000745058,0.052470326423645,293.2279052734375,297.1499938964844,293.1499938964844,0.4087845683097839,-5451.98291015625,304.1630554199219,0.8783916234970093,0.4939220249652862,0.3481178283691406,293.285888671875,297.1499938964844,293.1499938964844,0.5831664204597473,-9737.1435546875,304.1715393066406,0.9705754518508912,0.6537246108055115,0.6213259100914001,293.1705322265625,297.1499938964844,293.1499938964844,0.0239988286048173,-4762.6181640625,304.1526794433594,0.4174519181251526,0.0622813329100608,0.304343968629837,291.2011108398437,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,294.2735900878906,291.20184326171875,1.0,0.4231877028942108,0.6508519649505615,0.6508519649505615,1.0,1.0,-1.7794021368026731,0.7363300323486328,1.0430721044540403,0.328238308429718,0.0,0.0,0.8079941868782043,148.8050994873047,117.0,11.635512351989746,-21540.80078125,770.5902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93328857421875,309.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24682.23046875,24480.0,0.0,0.0,0.4989532232284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2753185033798218,1.2753340005874634,-1.5458401321666315e-05,0.0,0.0005063741118647,0.0,0.0,254.05226135253903,0.0,0.0,0.0,0.7190541625022888,4.0,0.0,1.0
641640,293.2293395996094,297.1499938964844,293.1499938964844,0.1085921078920364,-2446.305419921875,304.15777587890625,0.6205043196678162,0.1681925803422927,0.1562643349170684,293.3264465332031,297.1499938964844,293.1499938964844,0.0154214706271886,-806.99755859375,303.9432983398437,0.3784505724906921,0.050000000745058,0.052470326423645,293.2279052734375,297.1499938964844,293.1499938964844,0.4087845683097839,-5451.98291015625,304.1630554199219,0.8783916234970093,0.4939220249652862,0.3481178283691406,293.285888671875,297.1499938964844,293.1499938964844,0.5831664204597473,-9737.1435546875,304.1715393066406,0.9705754518508912,0.6537246108055115,0.6213259100914001,293.1705322265625,297.1499938964844,293.1499938964844,0.0239988286048173,-4762.6181640625,304.1526794433594,0.4174519181251526,0.0622813329100608,0.304343968629837,291.2011108398437,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,294.2735900878906,291.20184326171875,1.0,0.4231877028942108,0.6508519649505615,0.6508519649505615,1.0,1.0,-1.7794021368026731,0.7363300323486328,1.0430721044540403,0.328238308429718,0.0,0.0,0.8079941868782043,148.8050994873047,117.0,11.635512351989746,-21540.80078125,770.5902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93328857421875,309.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24682.23046875,24480.0,0.0,0.0,0.4989532232284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2753185033798218,1.2753340005874634,-1.5458401321666315e-05,0.0,0.0005063741118647,0.0,0.0,254.05226135253903,0.0,0.0,0.0,0.7190541625022888,4.0,0.0,1.0
