time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2273254394531,297.1499938964844,293.1499938964844,0.107889175415039,-2433.499755859375,304.1576538085937,0.6237309575080872,0.1675816476345062,0.1555060595273971,293.33135986328125,297.1499938964844,293.1499938964844,0.0151655208319425,-800.6442260742188,303.899169921875,0.3822609186172485,0.050000000745058,0.0522606633603572,293.2273254394531,297.1499938964844,293.1499938964844,0.4074593484401703,-5438.06640625,304.1630859375,0.8841038942337036,0.4930521547794342,0.3473580181598663,293.2847595214844,297.1499938964844,293.1499938964844,0.5809539556503296,-9708.2978515625,304.171630859375,0.9762998819351196,0.6522288918495178,0.6197115182876587,293.1698608398437,297.1499938964844,293.1499938964844,0.023726113140583,-4735.837890625,304.1527099609375,0.4205419719219208,0.0621490813791751,0.3027456402778625,291.2060241699219,291.1499938964844,259.25592041015625,257.9613647460937,279.1871643066406,294.2740783691406,291.2065734863281,1.0,0.4181500673294067,0.6527299284934998,0.6527299284934998,1.0,1.0,-1.7734699249267578,0.7345558404922485,1.0389140844345093,0.327675461769104,0.0,0.0,0.8037564754486084,143.36151123046875,117.0,12.051458358764648,-21475.353515625,749.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96600341796875,309.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,24690.322265625,23400.0,0.0,0.0,0.4970252811908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658135890960691,1.2658288478851318,-1.5313558833440766e-05,0.0,0.0005044174613431,0.0,0.0,249.38619995117188,0.0,0.0,0.0,0.6996461749076843,4.0,0.0,1.0
641760,293.225341796875,297.1499938964844,293.1499938964844,0.1073994636535644,-2424.935302734375,304.1571350097656,0.6271964907646179,0.1669945269823074,0.1547666937112808,293.3365783691406,297.1499938964844,293.1499938964844,0.0149411847814917,-795.4856567382812,303.8529357910156,0.3863177895545959,0.050000000745058,0.0520484931766986,293.2266845703125,297.1499938964844,293.1499938964844,0.4068760275840759,-5432.60986328125,304.1617431640625,0.8902524709701538,0.4921950399875641,0.3466023206710815,293.2835693359375,297.1499938964844,293.1499938964844,0.5797716975212097,-9694.2119140625,304.1697998046875,0.9821212887763976,0.6507556438446045,0.6181095242500305,293.16925048828125,297.1499938964844,293.1499938964844,0.0235194824635982,-4716.92822265625,304.152587890625,0.4239811897277832,0.0620206221938133,0.3011537790298462,291.19091796875,291.1499938964844,259.2870483398437,257.9859924316406,279.1874389648437,294.2746887207031,291.1883544921875,1.0,0.4130017459392547,0.6546239852905273,0.6546239852905273,1.0,1.0,-1.7675849199295044,0.7327937483787537,1.0347912311553955,0.3271136283874511,0.0,0.0,0.802335262298584,137.85614013671875,105.0,-19.072893142700195,-21323.46875,728.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0091857910156,309.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,23833.333984375,23400.0,0.0,0.0,0.4949197173118591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2360225915908811,1.236037254333496,-1.4667156392533798e-05,0.0,0.0005022805999033,0.0,0.0,232.9279327392578,0.0,0.0,0.0,0.6984806060791016,4.0,0.0,1.0
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.1061863526701927,-2402.9306640625,304.15679931640625,0.6350152492523193,0.1658886522054672,0.1533462107181549,293.3477783203125,297.1499938964844,293.1499938964844,0.014447322115302,-782.966796875,303.75665283203125,0.3947991728782654,0.050000000745058,0.0516187325119972,293.2254333496094,297.1499938964844,293.1499938964844,0.4047004282474518,-5409.888671875,304.1615295410156,0.9039581418037416,0.4905086457729339,0.3451130390167236,293.2811584472656,297.1499938964844,293.1499938964844,0.5760515928268433,-9645.919921875,304.16949462890625,0.9938727617263794,0.64786297082901,0.6149640083312988,293.1680603027344,297.1499938964844,293.1499938964844,0.0230214931070804,-4668.0234375,304.1525573730469,0.4321068227291107,0.0617740415036678,0.2979932129383087,291.1877746582031,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,294.2762756347656,291.18829345703125,1.0,0.4024040102958679,0.6584603786468506,0.6584603786468506,1.0,1.0,-1.7560032606124878,0.7293259501457214,1.0266772508621216,0.3260047137737274,0.0,0.0,0.7979729175567627,126.7137451171875,93.0,-1.4141865968704224,-21218.25390625,686.1477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,309.9317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,23574.359375,23400.0,0.0,0.0,0.4905968308448791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217960357666016,1.2218104600906372,-1.439625702914782e-05,0.0,0.0004978934302926,0.0,0.0,225.6947326660156,0.0,0.0,0.0,0.6914793252944946,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.1061863526701927,-2402.9306640625,304.15679931640625,0.6350152492523193,0.1658886522054672,0.1533462107181549,293.3477783203125,297.1499938964844,293.1499938964844,0.014447322115302,-782.966796875,303.75665283203125,0.3947991728782654,0.050000000745058,0.0516187325119972,293.2254333496094,297.1499938964844,293.1499938964844,0.4047004282474518,-5409.888671875,304.1615295410156,0.9039581418037416,0.4905086457729339,0.3451130390167236,293.2811584472656,297.1499938964844,293.1499938964844,0.5760515928268433,-9645.919921875,304.16949462890625,0.9938727617263794,0.64786297082901,0.6149640083312988,293.1680603027344,297.1499938964844,293.1499938964844,0.0230214931070804,-4668.0234375,304.1525573730469,0.4321068227291107,0.0617740415036678,0.2979932129383087,291.1877746582031,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,294.2762756347656,291.18829345703125,1.0,0.4024040102958679,0.6584603786468506,0.6584603786468506,1.0,1.0,-1.7560032606124878,0.7293259501457214,1.0266772508621216,0.3260047137737274,0.0,0.0,0.7979729175567627,126.7137451171875,93.0,-1.4141865968704224,-21218.25390625,686.1477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,309.9317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,23574.359375,23400.0,0.0,0.0,0.4905968308448791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217960357666016,1.2218104600906372,-1.439625702914782e-05,0.0,0.0004978934302926,0.0,0.0,225.6947326660156,0.0,0.0,0.0,0.6914793252944946,4.0,0.0,1.0
641940,293.21734619140625,297.1499938964844,293.1499938964844,0.1049429178237915,-2380.05078125,304.1566162109375,0.6430068612098694,0.1648939698934555,0.1520622223615646,293.3594055175781,297.1499938964844,293.1499938964844,0.0139647526666522,-770.0096435546875,303.6561279296875,0.4021596610546112,0.050000000745058,0.0512376613914966,293.2241516113281,297.1499938964844,293.1499938964844,0.4020288586616516,-5381.486328125,304.16217041015625,0.9186310172080994,0.4888544976711273,0.3436765968799591,293.2742004394531,297.1499938964844,293.1499938964844,0.561209499835968,-9437.48046875,304.1893310546875,0.9990000128746032,0.6459096670150757,0.6013777852058411,293.1667785644531,297.1499938964844,293.1499938964844,0.0225399062037467,-4618.8740234375,304.1524963378906,0.4408809244632721,0.0615742988884449,0.2951951026916504,291.20166015625,291.1499938964844,259.40838623046875,258.0816345214844,279.19305419921875,294.2765808105469,291.2042236328125,1.0,0.3910345733165741,0.6629185676574707,0.6629185676574707,1.0,1.0,-1.7327156066894531,0.7206650376319885,1.0120506286621094,0.3223544359207153,0.0,0.0,0.7904325723648071,116.5566177368164,81.0,22.133167266845703,-21008.30859375,639.0396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.135009765625,309.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,23581.8125,22320.0,0.0,0.0,0.4862354099750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2064223289489746,1.2064363956451416,-1.4171250768413302e-05,0.0,0.0004934671451337,0.0,0.0,218.7581481933593,0.0,0.0,0.0,0.6693050861358643,4.0,0.0,1.0
642000,293.21734619140625,297.1499938964844,293.1499938964844,0.1049429178237915,-2380.05078125,304.1566162109375,0.6430068612098694,0.1648939698934555,0.1520622223615646,293.3594055175781,297.1499938964844,293.1499938964844,0.0139647526666522,-770.0096435546875,303.6561279296875,0.4021596610546112,0.050000000745058,0.0512376613914966,293.2241516113281,297.1499938964844,293.1499938964844,0.4020288586616516,-5381.486328125,304.16217041015625,0.9186310172080994,0.4888544976711273,0.3436765968799591,293.2742004394531,297.1499938964844,293.1499938964844,0.561209499835968,-9437.48046875,304.1893310546875,0.9990000128746032,0.6459096670150757,0.6013777852058411,293.1667785644531,297.1499938964844,293.1499938964844,0.0225399062037467,-4618.8740234375,304.1524963378906,0.4408809244632721,0.0615742988884449,0.2951951026916504,291.20166015625,291.1499938964844,259.40838623046875,258.0816345214844,279.19305419921875,294.2765808105469,291.2042236328125,1.0,0.3910345733165741,0.6629185676574707,0.6629185676574707,1.0,1.0,-1.7327156066894531,0.7206650376319885,1.0120506286621094,0.3223544359207153,0.0,0.0,0.7904325723648071,116.5566177368164,81.0,22.133167266845703,-21008.30859375,639.0396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.135009765625,309.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,23581.8125,22320.0,0.0,0.0,0.4862354099750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2064223289489746,1.2064363956451416,-1.4171250768413302e-05,0.0,0.0004934671451337,0.0,0.0,218.7581481933593,0.0,0.0,0.0,0.6693050861358643,4.0,0.0,1.0
642060,293.21356201171875,297.1499938964844,293.1499938964844,0.1037496626377105,-2357.93994140625,304.1564025878906,0.651290237903595,0.1639594286680221,0.1508960574865341,293.3713073730469,297.1499938964844,293.1499938964844,0.0135045079514384,-757.1427001953125,303.5515441894531,0.4092190563678741,0.050000000745058,0.0508977547287941,293.2230529785156,297.1499938964844,293.1499938964844,0.399203211069107,-5351.3447265625,304.16290283203125,0.933982789516449,0.4871987402439117,0.3422864973545074,293.24102783203125,297.1499938964844,293.1499938964844,0.5310972332954407,-9017.31640625,304.2262878417969,0.9990000128746032,0.6494370698928833,0.5739393830299377,293.16522216796875,297.1499938964844,293.1499938964844,0.0221409816294908,-4577.009765625,304.15234375,0.4505391418933868,0.0614652521908283,0.2929977476596832,291.2221374511719,291.1499938964844,259.4671630859375,258.127685546875,279.1990661621094,294.2680053710937,291.22564697265625,1.0,0.3782781064510345,0.6681504249572754,0.6681504249572754,1.0,1.0,-1.6935639381408691,0.7050524950027466,0.9885115027427672,0.3148616552352905,0.0,0.0,0.7797834873199463,107.10513305664062,69.0,36.07327651977539,-20579.7265625,584.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2578430175781,310.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,22680.939453125,22320.0,0.0,0.0,0.4808426797389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1606274843215942,1.1606407165527344,-1.3309268979355691e-05,0.0,0.0004879941989202,0.0,0.0,196.81529235839844,0.0,0.0,0.0,0.6603834629058838,4.0,0.0,1.0
642120,293.21356201171875,297.1499938964844,293.1499938964844,0.1037496626377105,-2357.93994140625,304.1564025878906,0.651290237903595,0.1639594286680221,0.1508960574865341,293.3713073730469,297.1499938964844,293.1499938964844,0.0135045079514384,-757.1427001953125,303.5515441894531,0.4092190563678741,0.050000000745058,0.0508977547287941,293.2230529785156,297.1499938964844,293.1499938964844,0.399203211069107,-5351.3447265625,304.16290283203125,0.933982789516449,0.4871987402439117,0.3422864973545074,293.24102783203125,297.1499938964844,293.1499938964844,0.5310972332954407,-9017.31640625,304.2262878417969,0.9990000128746032,0.6494370698928833,0.5739393830299377,293.16522216796875,297.1499938964844,293.1499938964844,0.0221409816294908,-4577.009765625,304.15234375,0.4505391418933868,0.0614652521908283,0.2929977476596832,291.2221374511719,291.1499938964844,259.4671630859375,258.127685546875,279.1990661621094,294.2680053710937,291.22564697265625,1.0,0.3782781064510345,0.6681504249572754,0.6681504249572754,1.0,1.0,-1.6935639381408691,0.7050524950027466,0.9885115027427672,0.3148616552352905,0.0,0.0,0.7797834873199463,107.10513305664062,69.0,36.07327651977539,-20579.7265625,584.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2578430175781,310.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,22680.939453125,22320.0,0.0,0.0,0.4808426797389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1606274843215942,1.1606407165527344,-1.3309268979355691e-05,0.0,0.0004879941989202,0.0,0.0,196.81529235839844,0.0,0.0,0.0,0.6603834629058838,4.0,0.0,1.0
642180,293.2099609375,297.1499938964844,293.1499938964844,0.1022836863994598,-2330.19287109375,304.1567077636719,0.6615985631942749,0.1630796194076538,0.1497549414634704,293.3834228515625,297.1499938964844,293.1499938964844,0.0130081437528133,-741.9228515625,303.44464111328125,0.4178521633148193,0.050000000745058,0.0505426935851573,293.22222900390625,297.1499938964844,293.1499938964844,0.3951612412929535,-5307.43701171875,304.1653137207031,0.9517371654510498,0.4855200946331024,0.3408659994602203,293.18707275390625,297.1499938964844,293.1499938964844,0.4960156083106994,-8529.126953125,304.2591247558594,0.9990000128746032,0.6580256223678589,0.5438005328178406,293.1633605957031,297.1499938964844,293.1499938964844,0.0217109005898237,-4528.87841796875,304.1522827148437,0.4630308449268341,0.0614535138010978,0.2911590039730072,291.2770080566406,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,294.25982666015625,291.2807922363281,1.0,0.3644904494285583,0.673901379108429,0.673901379108429,1.0,1.0,-1.65166974067688,0.6882787346839905,0.9633910059928894,0.3067421615123749,0.0,0.0,0.7591973543167114,97.23615264892578,87.0,64.73560333251953,-20177.90234375,529.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4305114746094,310.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,22805.52734375,22320.0,0.0,0.0,0.4743554592132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199551820755005,1.1199679374694824,-1.277418232348282e-05,0.0,0.0004814104759134,0.0,0.0,180.7122497558593,0.0,0.0,0.0,0.6416827440261841,4.0,0.0,1.0
642240,293.2099609375,297.1499938964844,293.1499938964844,0.1022836863994598,-2330.19287109375,304.1567077636719,0.6615985631942749,0.1630796194076538,0.1497549414634704,293.3834228515625,297.1499938964844,293.1499938964844,0.0130081437528133,-741.9228515625,303.44464111328125,0.4178521633148193,0.050000000745058,0.0505426935851573,293.22222900390625,297.1499938964844,293.1499938964844,0.3951612412929535,-5307.43701171875,304.1653137207031,0.9517371654510498,0.4855200946331024,0.3408659994602203,293.18707275390625,297.1499938964844,293.1499938964844,0.4960156083106994,-8529.126953125,304.2591247558594,0.9990000128746032,0.6580256223678589,0.5438005328178406,293.1633605957031,297.1499938964844,293.1499938964844,0.0217109005898237,-4528.87841796875,304.1522827148437,0.4630308449268341,0.0614535138010978,0.2911590039730072,291.2770080566406,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,294.25982666015625,291.2807922363281,1.0,0.3644904494285583,0.673901379108429,0.673901379108429,1.0,1.0,-1.65166974067688,0.6882787346839905,0.9633910059928894,0.3067421615123749,0.0,0.0,0.7591973543167114,97.23615264892578,87.0,64.73560333251953,-20177.90234375,529.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4305114746094,310.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,22805.52734375,22320.0,0.0,0.0,0.4743554592132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199551820755005,1.1199679374694824,-1.277418232348282e-05,0.0,0.0004814104759134,0.0,0.0,180.7122497558593,0.0,0.0,0.0,0.6416827440261841,4.0,0.0,1.0
642300,293.2084045410156,297.1499938964844,293.1499938964844,0.1017070859670639,-2319.340576171875,304.1565246582031,0.663939893245697,0.1626254916191101,0.1492833197116851,293.38970947265625,297.1499938964844,293.1499938964844,0.0128134218975901,-736.0836791992188,303.3888854980469,0.4201307296752929,0.050000000745058,0.0504603795707225,293.2220153808594,297.1499938964844,293.1499938964844,0.3934792280197143,-5289.45361328125,304.1655578613281,0.9556978344917296,0.4846468269824981,0.3402140140533447,293.1567077636719,297.1499938964844,293.1499938964844,0.48636195063591,-8401.06640625,304.2565612792969,0.9990000128746032,0.6635269522666931,0.5365674495697021,293.16265869140625,297.1499938964844,293.1499938964844,0.0215928126126527,-4515.28662109375,304.1520690917969,0.4661164581775665,0.0614225901663303,0.2907258570194244,291.2974853515625,291.1499938964844,259.55291748046875,258.1946716308594,279.2038879394531,294.2603454589844,291.298583984375,1.0,0.3618001639842987,0.6765367984771729,0.6765367984771729,1.0,1.0,-1.6410001516342163,0.6844947934150696,0.9565053582191468,0.3049284219741821,0.0,0.0,0.7472198009490967,94.92552185058594,87.0,51.531246185302734,-20024.71875,515.9556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5321044921875,310.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,22887.041015625,21240.0,0.0,0.0,0.4706766605377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0929399728775024,1.0929523706436155,-1.242959206138039e-05,0.0,0.0004776769783347,0.0,0.0,170.56570434570312,0.0,0.0,0.0,0.6145315170288086,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.101557470858097,-2317.116455078125,304.1556091308594,0.6639291644096375,0.1621502637863159,0.1488487869501114,293.3962097167969,297.1499938964844,293.1499938964844,0.0126963276416063,-733.6734008789062,303.32879638671875,0.42062708735466,0.050000000745058,0.0504430569708347,293.22186279296875,297.1499938964844,293.1499938964844,0.3933561742305755,-5289.36572265625,304.16290283203125,0.9560511112213136,0.4837624132633209,0.3395902216434479,293.1322021484375,297.1499938964844,293.1499938964844,0.4843404293060303,-8383.474609375,304.2406921386719,0.9990000128746032,0.668257474899292,0.5350306034088135,293.1621398925781,297.1499938964844,293.1499938964844,0.0216170120984315,-4519.81494140625,304.1516418457031,0.4665820002555847,0.061364360153675,0.2904369831085205,291.27459716796875,291.1499938964844,259.5809020996094,258.2164306640625,279.20166015625,294.26434326171875,291.26885986328125,1.0,0.3611816167831421,0.6789578199386597,0.6789578199386597,1.0,1.0,-1.6375101804733276,0.6838406324386597,0.953669548034668,0.3048809468746185,0.0,0.0,0.7408561110496521,94.41218566894533,105.0,-17.743865966796875,-19826.708984375,512.3632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6427001953125,310.1222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,22000.9140625,21240.0,0.0,0.0,0.4666964411735534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0476667881011963,1.0476784706115725,-1.1640697266557254e-05,0.0,0.0004736375412903,0.0,0.0,152.32005310058594,0.0,0.0,0.0,0.6065928936004639,4.0,0.0,1.0
642420,293.2048034667969,297.1499938964844,293.1499938964844,0.1013625860214233,-2314.551025390625,304.1540832519531,0.6588990688323975,0.1611632853746414,0.1480726599693298,293.40966796875,297.1499938964844,293.1499938964844,0.0125175695866346,-730.7628784179688,303.20269775390625,0.4177468717098236,0.050000000745058,0.0505467690527439,293.2216491699219,297.1499938964844,293.1499938964844,0.3934188783168793,-5292.04150390625,304.1585693359375,0.9490190148353576,0.481984406709671,0.338439404964447,293.1091003417969,297.1499938964844,293.1499938964844,0.4933097958564758,-8532.177734375,304.1951904296875,0.9990000128746032,0.6734720468521118,0.5441428422927856,293.16162109375,297.1499938964844,293.1499938964844,0.0217224229127168,-4534.87646484375,304.15093994140625,0.4619621038436889,0.0611668117344379,0.2901882231235504,291.2192687988281,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,294.2734680175781,291.2150573730469,1.0,0.3651755452156067,0.6828810572624207,0.6828810572624207,1.0,1.0,-1.6459521055221558,0.6891774535179138,0.956774652004242,0.3082670271396637,0.0,0.0,0.7355244755744934,97.20549774169922,123.0,-58.29680252075195,-19818.5859375,525.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7984313964844,310.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,21523.68359375,21240.0,0.0,0.0,0.4588123857975006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01916241645813,1.0191736221313477,-1.117501869885018e-05,0.0,0.0004656362289097,0.0,0.0,141.6925506591797,0.0,0.0,0.0,0.593269407749176,4.0,0.0,1.0
642480,293.2048034667969,297.1499938964844,293.1499938964844,0.1013625860214233,-2314.551025390625,304.1540832519531,0.6588990688323975,0.1611632853746414,0.1480726599693298,293.40966796875,297.1499938964844,293.1499938964844,0.0125175695866346,-730.7628784179688,303.20269775390625,0.4177468717098236,0.050000000745058,0.0505467690527439,293.2216491699219,297.1499938964844,293.1499938964844,0.3934188783168793,-5292.04150390625,304.1585693359375,0.9490190148353576,0.481984406709671,0.338439404964447,293.1091003417969,297.1499938964844,293.1499938964844,0.4933097958564758,-8532.177734375,304.1951904296875,0.9990000128746032,0.6734720468521118,0.5441428422927856,293.16162109375,297.1499938964844,293.1499938964844,0.0217224229127168,-4534.87646484375,304.15093994140625,0.4619621038436889,0.0611668117344379,0.2901882231235504,291.2192687988281,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,294.2734680175781,291.2150573730469,1.0,0.3651755452156067,0.6828810572624207,0.6828810572624207,1.0,1.0,-1.6459521055221558,0.6891774535179138,0.956774652004242,0.3082670271396637,0.0,0.0,0.7355244755744934,97.20549774169922,123.0,-58.29680252075195,-19818.5859375,525.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7984313964844,310.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,21523.68359375,21240.0,0.0,0.0,0.4588123857975006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01916241645813,1.0191736221313477,-1.117501869885018e-05,0.0,0.0004656362289097,0.0,0.0,141.6925506591797,0.0,0.0,0.0,0.593269407749176,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1013883128762245,-2316.26416015625,304.1526794433594,0.6492906212806702,0.1601323038339615,0.1473980844020843,293.4237976074219,297.1499938964844,293.1499938964844,0.0124018341302871,-730.3954467773438,303.0680236816406,0.411419540643692,0.050000000745058,0.0508008189499378,293.2218017578125,297.1499938964844,293.1499938964844,0.3941757082939148,-5302.11328125,304.1544494628906,0.9338724613189696,0.4801413118839264,0.337360143661499,293.12371826171875,297.1499938964844,293.1499938964844,0.5168925523757935,-8883.3095703125,304.1407165527344,0.9990000128746032,0.6716232895851135,0.5658512115478516,293.1622619628906,297.1499938964844,293.1499938964844,0.0218490995466709,-4553.2041015625,304.1504211425781,0.4513565003871918,0.0607426241040229,0.289798378944397,291.1498107910156,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,294.276611328125,291.1441345214844,1.0,0.3745317459106445,0.6853141784667969,0.6853141784667969,1.0,1.0,-1.6697393655776978,0.7009688019752502,0.9687705039978028,0.314953863620758,0.0,0.0,0.7399472594261169,104.1263656616211,141.0,-90.57711029052734,-19966.623046875,560.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7987670898437,310.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,21231.40234375,20160.0,0.0,0.0,0.4521578848361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0156091451644895,1.015620231628418,-1.1065015314670744e-05,0.0,0.0004588827723637,0.0,0.0,139.9191131591797,0.0,0.0,0.0,0.5765259265899658,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1013883128762245,-2316.26416015625,304.1526794433594,0.6492906212806702,0.1601323038339615,0.1473980844020843,293.4237976074219,297.1499938964844,293.1499938964844,0.0124018341302871,-730.3954467773438,303.0680236816406,0.411419540643692,0.050000000745058,0.0508008189499378,293.2218017578125,297.1499938964844,293.1499938964844,0.3941757082939148,-5302.11328125,304.1544494628906,0.9338724613189696,0.4801413118839264,0.337360143661499,293.12371826171875,297.1499938964844,293.1499938964844,0.5168925523757935,-8883.3095703125,304.1407165527344,0.9990000128746032,0.6716232895851135,0.5658512115478516,293.1622619628906,297.1499938964844,293.1499938964844,0.0218490995466709,-4553.2041015625,304.1504211425781,0.4513565003871918,0.0607426241040229,0.289798378944397,291.1498107910156,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,294.276611328125,291.1441345214844,1.0,0.3745317459106445,0.6853141784667969,0.6853141784667969,1.0,1.0,-1.6697393655776978,0.7009688019752502,0.9687705039978028,0.314953863620758,0.0,0.0,0.7399472594261169,104.1263656616211,141.0,-90.57711029052734,-19966.623046875,560.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7987670898437,310.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,21231.40234375,20160.0,0.0,0.0,0.4521578848361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0156091451644895,1.015620231628418,-1.1065015314670744e-05,0.0,0.0004588827723637,0.0,0.0,139.9191131591797,0.0,0.0,0.0,0.5765259265899658,4.0,0.0,1.0
642660,293.2016906738281,297.1499938964844,293.1499938964844,0.1018636003136634,-2326.94091796875,304.1510314941406,0.6374644637107849,0.1590635478496551,0.1468032002449035,293.43853759765625,297.1499938964844,293.1499938964844,0.0123633118346333,-733.716064453125,302.92108154296875,0.4033877849578857,0.050000000745058,0.0511762648820877,293.2221984863281,297.1499938964844,293.1499938964844,0.3965703248977661,-5330.2607421875,304.14910888671875,0.9139204621315002,0.4782396256923675,0.3363274931907654,293.1726379394531,297.1499938964844,293.1499938964844,0.55327969789505,-9405.564453125,304.0833740234375,0.9990000128746032,0.6624366044998169,0.5964888334274292,293.164306640625,297.1499938964844,293.1499938964844,0.0219808407127857,-4575.25537109375,304.15008544921875,0.4375415444374084,0.0600183308124542,0.288666158914566,291.03533935546875,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,294.28009033203125,291.02984619140625,1.0,0.3876532614231109,0.6866066455841064,0.6866066455841064,1.0,1.0,-1.7036561965942385,0.7170127630233765,0.9866434335708618,0.3237911164760589,0.0,0.0,0.7631393074989319,114.34606170654295,144.0,-129.5056915283203,-20170.884765625,612.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6476135253906,309.943359375,278.1499938964844,0.0,18000.0,313.1499938964844,19844.4453125,20160.0,0.0,0.0,0.4473143815994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0252288579940796,1.0252397060394287,-1.0870570804399904e-05,0.0,0.000453967222711,0.0,0.0,140.1685791015625,0.0,0.0,0.0,0.5923494100570679,4.0,0.0,1.0
642720,293.2016906738281,297.1499938964844,293.1499938964844,0.1018636003136634,-2326.94091796875,304.1510314941406,0.6374644637107849,0.1590635478496551,0.1468032002449035,293.43853759765625,297.1499938964844,293.1499938964844,0.0123633118346333,-733.716064453125,302.92108154296875,0.4033877849578857,0.050000000745058,0.0511762648820877,293.2221984863281,297.1499938964844,293.1499938964844,0.3965703248977661,-5330.2607421875,304.14910888671875,0.9139204621315002,0.4782396256923675,0.3363274931907654,293.1726379394531,297.1499938964844,293.1499938964844,0.55327969789505,-9405.564453125,304.0833740234375,0.9990000128746032,0.6624366044998169,0.5964888334274292,293.164306640625,297.1499938964844,293.1499938964844,0.0219808407127857,-4575.25537109375,304.15008544921875,0.4375415444374084,0.0600183308124542,0.288666158914566,291.03533935546875,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,294.28009033203125,291.02984619140625,1.0,0.3876532614231109,0.6866066455841064,0.6866066455841064,1.0,1.0,-1.7036561965942385,0.7170127630233765,0.9866434335708618,0.3237911164760589,0.0,0.0,0.7631393074989319,114.34606170654295,144.0,-129.5056915283203,-20170.884765625,612.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6476135253906,309.943359375,278.1499938964844,0.0,18000.0,313.1499938964844,19844.4453125,20160.0,0.0,0.0,0.4473143815994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0252288579940796,1.0252397060394287,-1.0870570804399904e-05,0.0,0.000453967222711,0.0,0.0,140.1685791015625,0.0,0.0,0.0,0.5923494100570679,4.0,0.0,1.0
642780,293.20025634765625,297.1499938964844,293.1499938964844,0.1018142700195312,-2326.884765625,304.1507873535156,0.6278959512710571,0.1580419391393661,0.1461892127990722,293.4534912109375,297.1499938964844,293.1499938964844,0.0122383302077651,-732.8358764648438,302.7722473144531,0.3966831266880035,0.050000000745058,0.0515209436416626,293.2227478027344,297.1499938964844,293.1499938964844,0.3969810605049133,-5335.14453125,304.1488037109375,0.8986195921897888,0.4762986004352569,0.3352366387844085,293.2408752441406,297.1499938964844,293.1499938964844,0.5800678730010986,-9770.814453125,304.0626220703125,0.9979488253593444,0.6480372548103333,0.617895781993866,293.1669006347656,297.1499938964844,293.1499938964844,0.0217852313071489,-4559.25830078125,304.150390625,0.4261533915996551,0.0591356866061687,0.2864488363265991,290.9788818359375,291.1499938964844,259.7933654785156,258.3813171386719,279.17144775390625,294.2979431152344,290.9764404296875,1.0,0.397626519203186,0.6886996030807495,0.6886996030807495,1.0,1.0,-1.725256323814392,0.7275775074958801,0.9976787567138672,0.3301654160022735,0.0,0.0,0.7901871800422668,123.5496597290039,147.0,-83.6096420288086,-20417.6875,654.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3111877441406,309.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,19579.181640625,20160.0,0.0,0.0,0.4453129172325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07800030708313,1.0780117511749268,-1.148457158706151e-05,0.0,0.0004519360081758,0.0,0.0,157.72975158691406,0.0,0.0,0.0,0.6159219741821289,4.0,0.0,1.0
642840,293.20025634765625,297.1499938964844,293.1499938964844,0.1018142700195312,-2326.884765625,304.1507873535156,0.6278959512710571,0.1580419391393661,0.1461892127990722,293.4534912109375,297.1499938964844,293.1499938964844,0.0122383302077651,-732.8358764648438,302.7722473144531,0.3966831266880035,0.050000000745058,0.0515209436416626,293.2227478027344,297.1499938964844,293.1499938964844,0.3969810605049133,-5335.14453125,304.1488037109375,0.8986195921897888,0.4762986004352569,0.3352366387844085,293.2408752441406,297.1499938964844,293.1499938964844,0.5800678730010986,-9770.814453125,304.0626220703125,0.9979488253593444,0.6480372548103333,0.617895781993866,293.1669006347656,297.1499938964844,293.1499938964844,0.0217852313071489,-4559.25830078125,304.150390625,0.4261533915996551,0.0591356866061687,0.2864488363265991,290.9788818359375,291.1499938964844,259.7933654785156,258.3813171386719,279.17144775390625,294.2979431152344,290.9764404296875,1.0,0.397626519203186,0.6886996030807495,0.6886996030807495,1.0,1.0,-1.725256323814392,0.7275775074958801,0.9976787567138672,0.3301654160022735,0.0,0.0,0.7901871800422668,123.5496597290039,147.0,-83.6096420288086,-20417.6875,654.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3111877441406,309.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,19579.181640625,20160.0,0.0,0.0,0.4453129172325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07800030708313,1.0780117511749268,-1.148457158706151e-05,0.0,0.0004519360081758,0.0,0.0,157.72975158691406,0.0,0.0,0.0,0.6159219741821289,4.0,0.0,1.0
642900,293.1993408203125,297.1499938964844,293.1499938964844,0.1016154363751411,-2323.15380859375,304.1510009765625,0.6224678754806519,0.1575833559036255,0.1459774821996688,293.4607849121094,297.1499938964844,293.1499938964844,0.0121609065681695,-731.2791137695312,302.6990966796875,0.3924329280853271,0.050000000745058,0.0517414025962352,293.2229919433594,297.1499938964844,293.1499938964844,0.3962552845478058,-5326.88427734375,304.1503601074219,0.890116274356842,0.4753347933292389,0.3347352147102356,293.2640075683594,297.1499938964844,293.1499938964844,0.5751453638076782,-9690.2890625,304.0873718261719,0.988813579082489,0.6423278450965881,0.6118301153182983,293.16815185546875,297.1499938964844,293.1499938964844,0.0216291118413209,-4542.95849609375,304.1506042480469,0.4201597869396209,0.0586752034723758,0.2854690551757812,290.97906494140625,291.1499938964844,259.81854248046875,258.4007873535156,279.1803894042969,294.3089904785156,290.9812316894531,1.0,0.4011697471141815,0.6909086108207703,0.6909086108207703,1.0,1.0,-1.716044783592224,0.7241212129592896,0.9919235706329346,0.3285816311836242,0.0,0.0,0.8017685413360596,128.9326629638672,147.0,-31.84495735168457,-20386.029296875,663.4548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11627197265625,309.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,19563.4453125,19080.0,0.0,0.0,0.4451360702514648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1059625148773191,1.1059743165969849,-1.1851849194499664e-05,0.0,0.0004517565248534,0.0,0.0,167.95663452148438,0.0,0.0,0.0,0.6136041283607483,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.1014668568968772,-2320.530517578125,304.1510925292969,0.6180088520050049,0.1571006029844284,0.1457255184650421,293.4682312011719,297.1499938964844,293.1499938964844,0.0120730185881257,-729.5264892578125,302.62353515625,0.3888095021247864,0.050000000745058,0.0519240237772464,293.22344970703125,297.1499938964844,293.1499938964844,0.3957659006118774,-5321.52880859375,304.1511535644531,0.883333146572113,0.4743199348449707,0.3341814577579498,293.2765197753906,297.1499938964844,293.1499938964844,0.5722025036811829,-9640.466796875,304.1039733886719,0.9811107516288756,0.6384202837944031,0.6075620055198669,293.16949462890625,297.1499938964844,293.1499938964844,0.0214502494782209,-4524.99169921875,304.1508178710937,0.4153260886669159,0.0581778734922409,0.2841668725013733,290.9730529785156,291.1499938964844,259.8434143066406,258.4200439453125,279.1860656738281,294.3171691894531,290.9712829589844,1.0,0.4041105806827545,0.6931468844413757,0.6931468844413757,1.0,1.0,-1.7086069583892822,0.7214738726615906,0.9871330857276917,0.3274331092834472,0.0,0.0,0.8139110803604126,133.39566040039062,150.0,-33.912410736083984,-20239.93359375,671.0850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9455261230469,309.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18808.0390625,19080.0,0.0,0.0,0.4450859427452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1073497533798218,1.1073614358901978,-1.1699659808073193e-05,0.0,0.0004517056513577,0.0,0.0,166.76321411132812,0.0,0.0,0.0,0.6265110969543457,4.0,0.0,1.0
643020,293.1972045898437,297.1499938964844,293.1499938964844,0.1008441820740699,-2308.7373046875,304.1517639160156,0.6107249855995178,0.1561555117368698,0.1451421678066253,293.48321533203125,297.1499938964844,293.1499938964844,0.0118389800190925,-723.0703735351562,302.4714050292969,0.3831779062747955,0.050000000745058,0.0522125959396362,293.2244873046875,297.1499938964844,293.1499938964844,0.3936133086681366,-5297.5048828125,304.1544189453125,0.8729920387268066,0.472249299287796,0.3329684734344482,293.28692626953125,297.1499938964844,293.1499938964844,0.5673499703407288,-9561.07421875,304.12713623046875,0.9689934253692628,0.6330829858779907,0.6021885871887207,293.171875,297.1499938964844,293.1499938964844,0.0209505762904882,-4471.4443359375,304.1513671875,0.4077510237693786,0.0572038739919662,0.2811118364334106,290.9862976074219,291.1499938964844,259.8922119140625,258.4578552246094,279.192138671875,294.3284606933594,290.9882202148437,1.0,0.4086869955062866,0.6977075934410095,0.6977075934410095,1.0,1.0,-1.6966753005981443,0.7175067663192749,0.9791684746742249,0.3258665800094604,0.0,0.0,0.8353843688964844,140.44581604003906,153.0,12.496334075927734,-20181.892578125,682.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6383972167969,309.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18642.69140625,19080.0,0.0,0.0,0.4456014335155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14881694316864,1.148829221725464,-1.2230389984324574e-05,0.0,0.0004522287927102,0.0,0.0,182.4392852783203,0.0,0.0,0.0,0.6453765630722046,4.0,0.0,1.0
643080,293.1972045898437,297.1499938964844,293.1499938964844,0.1008441820740699,-2308.7373046875,304.1517639160156,0.6107249855995178,0.1561555117368698,0.1451421678066253,293.48321533203125,297.1499938964844,293.1499938964844,0.0118389800190925,-723.0703735351562,302.4714050292969,0.3831779062747955,0.050000000745058,0.0522125959396362,293.2244873046875,297.1499938964844,293.1499938964844,0.3936133086681366,-5297.5048828125,304.1544189453125,0.8729920387268066,0.472249299287796,0.3329684734344482,293.28692626953125,297.1499938964844,293.1499938964844,0.5673499703407288,-9561.07421875,304.12713623046875,0.9689934253692628,0.6330829858779907,0.6021885871887207,293.171875,297.1499938964844,293.1499938964844,0.0209505762904882,-4471.4443359375,304.1513671875,0.4077510237693786,0.0572038739919662,0.2811118364334106,290.9862976074219,291.1499938964844,259.8922119140625,258.4578552246094,279.192138671875,294.3284606933594,290.9882202148437,1.0,0.4086869955062866,0.6977075934410095,0.6977075934410095,1.0,1.0,-1.6966753005981443,0.7175067663192749,0.9791684746742249,0.3258665800094604,0.0,0.0,0.8353843688964844,140.44581604003906,153.0,12.496334075927734,-20181.892578125,682.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6383972167969,309.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18642.69140625,19080.0,0.0,0.0,0.4456014335155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14881694316864,1.148829221725464,-1.2230389984324574e-05,0.0,0.0004522287927102,0.0,0.0,182.4392852783203,0.0,0.0,0.0,0.6453765630722046,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.1001191958785057,-2294.8837890625,304.1523742675781,0.6048681139945984,0.1552910357713699,0.1445595175027847,293.4978942871094,297.1499938964844,293.1499938964844,0.0115667767822742,-714.6602172851562,302.3170166015625,0.3790614008903503,0.050000000745058,0.0524370372295379,293.2254333496094,297.1499938964844,293.1499938964844,0.3909090757369995,-5267.6416015625,304.15740966796875,0.8652076125144958,0.4701708555221557,0.3316923081874847,293.2901916503906,297.1499938964844,293.1499938964844,0.5628175139427185,-9491.4638671875,304.1421203613281,0.9594134092330932,0.6289427280426025,0.5983479022979736,293.1735534667969,297.1499938964844,293.1499938964844,0.0204325765371322,-4414.1591796875,304.1517639160156,0.4018048644065857,0.0563096925616264,0.2780696749687195,291.0131530761719,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,294.3369445800781,291.0150451660156,1.0,0.4120960533618927,0.7023941874504089,0.7023941874504089,1.0,1.0,-1.6864484548568726,0.7142948508262634,0.9721535444259644,0.3247092366218567,0.0,0.0,0.851823627948761,145.91062927246094,156.0,30.602127075195312,-20116.328125,691.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735656738281,309.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18704.25390625,18000.0,0.0,0.0,0.4468445777893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1835522651672363,1.1835650205612185,-1.273627822229173e-05,0.0,0.0004534904146566,0.0,0.0,196.8661651611328,0.0,0.0,0.0,0.6465997695922852,4.0,0.0,1.0
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.1001191958785057,-2294.8837890625,304.1523742675781,0.6048681139945984,0.1552910357713699,0.1445595175027847,293.4978942871094,297.1499938964844,293.1499938964844,0.0115667767822742,-714.6602172851562,302.3170166015625,0.3790614008903503,0.050000000745058,0.0524370372295379,293.2254333496094,297.1499938964844,293.1499938964844,0.3909090757369995,-5267.6416015625,304.15740966796875,0.8652076125144958,0.4701708555221557,0.3316923081874847,293.2901916503906,297.1499938964844,293.1499938964844,0.5628175139427185,-9491.4638671875,304.1421203613281,0.9594134092330932,0.6289427280426025,0.5983479022979736,293.1735534667969,297.1499938964844,293.1499938964844,0.0204325765371322,-4414.1591796875,304.1517639160156,0.4018048644065857,0.0563096925616264,0.2780696749687195,291.0131530761719,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,294.3369445800781,291.0150451660156,1.0,0.4120960533618927,0.7023941874504089,0.7023941874504089,1.0,1.0,-1.6864484548568726,0.7142948508262634,0.9721535444259644,0.3247092366218567,0.0,0.0,0.851823627948761,145.91062927246094,156.0,30.602127075195312,-20116.328125,691.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735656738281,309.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18704.25390625,18000.0,0.0,0.0,0.4468445777893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1835522651672363,1.1835650205612185,-1.273627822229173e-05,0.0,0.0004534904146566,0.0,0.0,196.8661651611328,0.0,0.0,0.0,0.6465997695922852,4.0,0.0,1.0
643260,293.1936950683594,297.1499938964844,293.1499938964844,0.0997324362397193,-2287.895263671875,304.1522521972656,0.6000094413757324,0.1545154005289077,0.1440204083919525,293.5120849609375,297.1499938964844,293.1499938964844,0.0113138472661376,-707.382568359375,302.15411376953125,0.3758090436458587,0.050000000745058,0.0526233129203319,293.2260437011719,297.1499938964844,293.1499938964844,0.3893333077430725,-5250.9921875,304.1576232910156,0.8589036464691162,0.4681330919265747,0.3304087817668915,293.2909851074219,297.1499938964844,293.1499938964844,0.5600143074989319,-9449.798828125,304.1494140625,0.9512332677841188,0.6252247095108032,0.594978392124176,293.1746826171875,297.1499938964844,293.1499938964844,0.0200292859226465,-4371.15185546875,304.15185546875,0.3965989053249359,0.0554813183844089,0.2751669585704803,291.0043334960937,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,294.3443603515625,291.00555419921875,1.0,0.414785236120224,0.7071934938430786,0.7071934938430786,1.0,1.0,-1.6769527196884155,0.7113865613937378,0.9655661582946776,0.3237044811248779,0.0,0.0,0.8719425797462463,150.42584228515625,159.0,6.652730941772461,-19959.435546875,697.0422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959228515625,309.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17770.62109375,18000.0,0.0,0.0,0.4481051564216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186873435974121,1.186885952949524,-1.2572943887789734e-05,0.0,0.0004547697608359,0.0,0.0,196.0008087158203,0.0,0.0,0.0,0.6603724360466003,4.0,0.0,1.0
643320,293.1936950683594,297.1499938964844,293.1499938964844,0.0997324362397193,-2287.895263671875,304.1522521972656,0.6000094413757324,0.1545154005289077,0.1440204083919525,293.5120849609375,297.1499938964844,293.1499938964844,0.0113138472661376,-707.382568359375,302.15411376953125,0.3758090436458587,0.050000000745058,0.0526233129203319,293.2260437011719,297.1499938964844,293.1499938964844,0.3893333077430725,-5250.9921875,304.1576232910156,0.8589036464691162,0.4681330919265747,0.3304087817668915,293.2909851074219,297.1499938964844,293.1499938964844,0.5600143074989319,-9449.798828125,304.1494140625,0.9512332677841188,0.6252247095108032,0.594978392124176,293.1746826171875,297.1499938964844,293.1499938964844,0.0200292859226465,-4371.15185546875,304.15185546875,0.3965989053249359,0.0554813183844089,0.2751669585704803,291.0043334960937,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,294.3443603515625,291.00555419921875,1.0,0.414785236120224,0.7071934938430786,0.7071934938430786,1.0,1.0,-1.6769527196884155,0.7113865613937378,0.9655661582946776,0.3237044811248779,0.0,0.0,0.8719425797462463,150.42584228515625,159.0,6.652730941772461,-19959.435546875,697.0422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959228515625,309.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17770.62109375,18000.0,0.0,0.0,0.4481051564216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186873435974121,1.186885952949524,-1.2572943887789734e-05,0.0,0.0004547697608359,0.0,0.0,196.0008087158203,0.0,0.0,0.0,0.6603724360466003,4.0,0.0,1.0
643380,293.1916809082031,297.1499938964844,293.1499938964844,0.0990842580795288,-2275.464111328125,304.152587890625,0.5957946181297302,0.1538155525922775,0.1435309499502182,293.5257263183594,297.1499938964844,293.1499938964844,0.0110248113051056,-697.5916748046875,301.99334716796875,0.3730784356594085,0.050000000745058,0.052786324173212,293.2265319824219,297.1499938964844,293.1499938964844,0.3865569531917572,-5220.619140625,304.1596984863281,0.8535003066062927,0.4661063551902771,0.3291252255439758,293.2909545898437,297.1499938964844,293.1499938964844,0.5554877519607544,-9385.103515625,304.1571044921875,0.9438906908035278,0.6216608285903931,0.5917830467224121,293.17547607421875,297.1499938964844,293.1499938964844,0.0195639431476593,-4317.83447265625,304.1520080566406,0.3915810286998749,0.0546952299773693,0.2723705470561981,291.0309753417969,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,294.35137939453125,291.0333251953125,1.0,0.4170292913913727,0.712097704410553,0.712097704410553,1.0,1.0,-1.6678255796432495,0.7086113691329956,0.959214210510254,0.3227568566799164,0.0,0.0,0.8861812353134155,154.3611297607422,162.0,31.135873794555664,-19925.759765625,701.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0641174316406,309.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17736.53515625,18000.0,0.0,0.0,0.4495167732238769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116382122039795,1.2116512060165403,-1.2925933333463036e-05,0.0,0.0004562023677863,0.0,0.0,206.5818634033203,0.0,0.0,0.0,0.6718757152557373,4.0,0.0,1.0
