time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1537780761719,297.1499938964844,293.1499938964844,0.0972078740596771,-2241.775146484375,304.14617919921875,0.6343731880187988,0.1533613353967666,0.1412832885980606,293.66827392578125,297.1499938964844,293.1499938964844,0.0067367535084486,-504.20556640625,299.2301330566406,0.4068460166454315,0.050000000745058,0.0510089509189128,293.2207946777344,297.1499938964844,293.1499938964844,0.3567911088466644,-4906.607421875,304.1472473144531,0.8943239450454712,0.4393133819103241,0.309203028678894,293.244140625,297.1499938964844,293.1499938964844,0.5218856930732727,-8992.6416015625,304.0728759765625,0.9945329427719116,0.597470760345459,0.5699061751365662,293.1697082519531,297.1499938964844,293.1499938964844,0.0155045110732316,-3830.795654296875,304.1202697753906,0.4068460166454315,0.050000000745058,0.241964504122734,291.0160217285156,291.1499938964844,260.5314636230469,258.9727478027344,279.1708984375,294.43072509765625,291.01300048828125,1.0,0.3674832284450531,0.7995803356170654,0.7995803356170654,1.0,1.0,-1.57634699344635,0.6834800839424133,0.8928669095039368,0.3159716129302978,0.0,0.0,0.7536237239837646,107.4972686767578,132.0,-106.55695343017578,-18699.505859375,510.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4003601074219,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17522.955078125,18000.0,0.0,0.0,0.4081990420818329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432076811790466,0.9432170391082764,-9.365143341710793e-06,0.0,0.000414270121837,0.0,0.0,110.55156707763672,0.0,0.0,0.0,0.5477777719497681,4.0,0.0,1.0
645240,293.1537780761719,297.1499938964844,293.1499938964844,0.0972078740596771,-2241.775146484375,304.14617919921875,0.6343731880187988,0.1533613353967666,0.1412832885980606,293.66827392578125,297.1499938964844,293.1499938964844,0.0067367535084486,-504.20556640625,299.2301330566406,0.4068460166454315,0.050000000745058,0.0510089509189128,293.2207946777344,297.1499938964844,293.1499938964844,0.3567911088466644,-4906.607421875,304.1472473144531,0.8943239450454712,0.4393133819103241,0.309203028678894,293.244140625,297.1499938964844,293.1499938964844,0.5218856930732727,-8992.6416015625,304.0728759765625,0.9945329427719116,0.597470760345459,0.5699061751365662,293.1697082519531,297.1499938964844,293.1499938964844,0.0155045110732316,-3830.795654296875,304.1202697753906,0.4068460166454315,0.050000000745058,0.241964504122734,291.0160217285156,291.1499938964844,260.5314636230469,258.9727478027344,279.1708984375,294.43072509765625,291.01300048828125,1.0,0.3674832284450531,0.7995803356170654,0.7995803356170654,1.0,1.0,-1.57634699344635,0.6834800839424133,0.8928669095039368,0.3159716129302978,0.0,0.0,0.7536237239837646,107.4972686767578,132.0,-106.55695343017578,-18699.505859375,510.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4003601074219,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17522.955078125,18000.0,0.0,0.0,0.4081990420818329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432076811790466,0.9432170391082764,-9.365143341710793e-06,0.0,0.000414270121837,0.0,0.0,110.55156707763672,0.0,0.0,0.0,0.5477777719497681,4.0,0.0,1.0
645300,293.1537475585937,297.1499938964844,293.1499938964844,0.0973414778709411,-2244.14794921875,304.1466369628906,0.6291868686676025,0.1533213555812835,0.1414581835269928,293.6731872558594,297.1499938964844,293.1499938964844,0.0066595687530934,-499.84283447265625,299.1262512207031,0.4027178883552551,0.050000000745058,0.0512111708521842,293.2211608886719,297.1499938964844,293.1499938964844,0.3560760915279388,-4898.23388671875,304.1490783691406,0.8854578733444214,0.4383467733860016,0.3086983263492584,293.26422119140625,297.1499938964844,293.1499938964844,0.5173106789588928,-8917.0576171875,304.0951538085937,0.9846416115760804,0.5923202633857727,0.5642720460891724,293.1722106933594,297.1499938964844,293.1499938964844,0.0155810285359621,-3842.085693359375,304.1099853515625,0.4027178883552551,0.050000000745058,0.2429237365722656,291.0164794921875,291.1499938964844,260.5404968261719,258.9803466796875,279.1775207519531,294.437255859375,291.0183410644531,1.0,0.3714226484298706,0.8014583587646484,0.8014583587646484,1.0,1.0,-1.5705386400222778,0.6809678673744202,0.8895707130432129,0.3148555159568786,0.0,0.0,0.7626612782478333,112.50999450683594,132.0,-45.75337219238281,-18702.48828125,520.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2308349609375,309.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17512.560546875,18000.0,0.0,0.0,0.4075622856616974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668734073638916,0.9668830633163452,-9.6372896223329e-06,0.0,0.0004136239294894,0.0,0.0,117.29828643798828,0.0,0.0,0.0,0.5582224130630493,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0973496064543724,-2244.05810546875,304.147216796875,0.6250290274620056,0.1532448977231979,0.141565665602684,293.67840576171875,297.1499938964844,293.1499938964844,0.0065695201046764,-494.4876708984375,299.0248413085937,0.3993997573852539,0.050000000745058,0.0513811036944389,293.22174072265625,297.1499938964844,293.1499938964844,0.3550124168395996,-4885.9404296875,304.15118408203125,0.8783138990402222,0.4373307824134826,0.308134913444519,293.2752380371094,297.1499938964844,293.1499938964844,0.5137413740158081,-8858.8876953125,304.11151123046875,0.976262629032135,0.5887065529823303,0.5603713989257812,293.1748962402344,297.1499938964844,293.1499938964844,0.0156234055757522,-3848.26513671875,304.0989074707031,0.3993997573852539,0.050000000745058,0.243729829788208,291.0277709960937,291.1499938964844,260.5491027832031,258.9876708984375,279.1827087402344,294.4440612792969,291.02911376953125,1.0,0.3747979998588562,0.8034875392913818,0.8034875392913818,1.0,1.0,-1.566478610038757,0.6793283224105835,0.8871502876281738,0.3140777051448822,0.0,0.0,0.7696599364280701,116.73491668701172,135.0,-12.243470191955566,-18683.890625,529.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05914306640625,309.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17582.294921875,18000.0,0.0,0.0,0.4072911739349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985517680644989,0.9855275750160216,-9.874104762275238e-06,0.0,0.0004133487818762,0.0,0.0,122.97889709472656,0.0,0.0,0.0,0.5666845440864563,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0973719283938407,-2244.198974609375,304.1481018066406,0.6185587644577026,0.1530845314264297,0.1416812688112259,293.6894226074219,297.1499938964844,293.1499938964844,0.0063813282176852,-483.2388916015625,298.813720703125,0.3941274583339691,0.050000000745058,0.0516556538641452,293.22296142578125,297.1499938964844,293.1499938964844,0.3530401289463043,-4863.55810546875,304.1540222167969,0.867276668548584,0.4352624416351318,0.3069082498550415,293.28466796875,297.1499938964844,293.1499938964844,0.5091460347175598,-8784.607421875,304.13165283203125,0.9627856612205504,0.5835994482040405,0.5552805066108704,293.1800842285156,297.1499938964844,293.1499938964844,0.0156872700899839,-3858.80615234375,304.07586669921875,0.3941274583339691,0.050000000745058,0.2450321912765503,291.03887939453125,291.1499938964844,260.5653076171875,259.0014038085937,279.18994140625,294.4569091796875,291.0394897460937,1.0,0.3802948594093323,0.8078705668449402,0.8078705668449402,1.0,1.0,-1.560924768447876,0.6772603988647461,0.8836643695831299,0.3132363855838775,0.0,0.0,0.7836335897445679,123.5818328857422,138.0,6.613442897796631,-18634.125,544.1280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7306823730469,309.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17654.068359375,18000.0,0.0,0.0,0.4076080024242401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172748565673828,1.0172851085662842,-1.0276565262756776e-05,0.0,0.0004136703209951,0.0,0.0,133.00335693359375,0.0,0.0,0.0,0.5812756419181824,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0973719283938407,-2244.198974609375,304.1481018066406,0.6185587644577026,0.1530845314264297,0.1416812688112259,293.6894226074219,297.1499938964844,293.1499938964844,0.0063813282176852,-483.2388916015625,298.813720703125,0.3941274583339691,0.050000000745058,0.0516556538641452,293.22296142578125,297.1499938964844,293.1499938964844,0.3530401289463043,-4863.55810546875,304.1540222167969,0.867276668548584,0.4352624416351318,0.3069082498550415,293.28466796875,297.1499938964844,293.1499938964844,0.5091460347175598,-8784.607421875,304.13165283203125,0.9627856612205504,0.5835994482040405,0.5552805066108704,293.1800842285156,297.1499938964844,293.1499938964844,0.0156872700899839,-3858.80615234375,304.07586669921875,0.3941274583339691,0.050000000745058,0.2450321912765503,291.03887939453125,291.1499938964844,260.5653076171875,259.0014038085937,279.18994140625,294.4569091796875,291.0394897460937,1.0,0.3802948594093323,0.8078705668449402,0.8078705668449402,1.0,1.0,-1.560924768447876,0.6772603988647461,0.8836643695831299,0.3132363855838775,0.0,0.0,0.7836335897445679,123.5818328857422,138.0,6.613442897796631,-18634.125,544.1280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7306823730469,309.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17654.068359375,18000.0,0.0,0.0,0.4076080024242401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172748565673828,1.0172851085662842,-1.0276565262756776e-05,0.0,0.0004136703209951,0.0,0.0,133.00335693359375,0.0,0.0,0.0,0.5812756419181824,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.0973972082138061,-2244.4775390625,304.148681640625,0.6135421991348267,0.1529716104269027,0.1417752057313919,293.7005615234375,297.1499938964844,293.1499938964844,0.0061846477910876,-471.1874694824219,298.5971984863281,0.3898371756076813,0.050000000745058,0.0518745519220829,293.2239685058594,297.1499938964844,293.1499938964844,0.3510604798793793,-4841.40234375,304.1559753417969,0.8588826060295105,0.4332133829593658,0.3056431114673614,293.2876281738281,297.1499938964844,293.1499938964844,0.5055336356163025,-8728.5869140625,304.1436462402344,0.9519511461257936,0.5795806646347046,0.551559329032898,293.1846618652344,297.1499938964844,293.1499938964844,0.0157239269465208,-3865.9873046875,304.0526428222656,0.3898371756076813,0.050000000745058,0.2460705339908599,291.0465393066406,291.1499938964844,260.5802917480469,259.01416015625,279.1979675292969,294.4691772460937,291.0472106933594,1.0,0.3846203088760376,0.8110476136207581,0.8110476136207581,1.0,1.0,-1.5565603971481323,0.6756027936935425,0.8809576630592346,0.3125819265842438,0.0,0.0,0.7969136834144592,129.04331970214844,141.0,10.614230155944824,-18586.572265625,555.8718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43719482421875,309.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17684.951171875,18000.0,0.0,0.0,0.408822625875473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0462430715560913,1.046253681182861,-1.0646541340975093e-05,0.0,0.0004149029846303,0.0,0.0,142.57150268554688,0.0,0.0,0.0,0.5945886969566345,4.0,0.0,1.0
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.0973972082138061,-2244.4775390625,304.148681640625,0.6135421991348267,0.1529716104269027,0.1417752057313919,293.7005615234375,297.1499938964844,293.1499938964844,0.0061846477910876,-471.1874694824219,298.5971984863281,0.3898371756076813,0.050000000745058,0.0518745519220829,293.2239685058594,297.1499938964844,293.1499938964844,0.3510604798793793,-4841.40234375,304.1559753417969,0.8588826060295105,0.4332133829593658,0.3056431114673614,293.2876281738281,297.1499938964844,293.1499938964844,0.5055336356163025,-8728.5869140625,304.1436462402344,0.9519511461257936,0.5795806646347046,0.551559329032898,293.1846618652344,297.1499938964844,293.1499938964844,0.0157239269465208,-3865.9873046875,304.0526428222656,0.3898371756076813,0.050000000745058,0.2460705339908599,291.0465393066406,291.1499938964844,260.5802917480469,259.01416015625,279.1979675292969,294.4691772460937,291.0472106933594,1.0,0.3846203088760376,0.8110476136207581,0.8110476136207581,1.0,1.0,-1.5565603971481323,0.6756027936935425,0.8809576630592346,0.3125819265842438,0.0,0.0,0.7969136834144592,129.04331970214844,141.0,10.614230155944824,-18586.572265625,555.8718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43719482421875,309.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17684.951171875,18000.0,0.0,0.0,0.408822625875473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0462430715560913,1.046253681182861,-1.0646541340975093e-05,0.0,0.0004149029846303,0.0,0.0,142.57150268554688,0.0,0.0,0.0,0.5945886969566345,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.097393974661827,-2244.173828125,304.1491394042969,0.6093677878379822,0.1529134809970855,0.1418861746788025,293.71160888671875,297.1499938964844,293.1499938964844,0.0059824329800903,-458.3714294433594,298.37939453125,0.3861533999443054,0.050000000745058,0.0520591735839843,293.2245483398437,297.1499938964844,293.1499938964844,0.3489141464233398,-4817.4814453125,304.15753173828125,0.8520629405975342,0.4312220215797424,0.3043856024742126,293.2884521484375,297.1499938964844,293.1499938964844,0.5018226504325867,-8673.482421875,304.1518859863281,0.9426569938659668,0.5759239196777344,0.5482558608055115,293.188720703125,297.1499938964844,293.1499938964844,0.0157329067587852,-3869.115966796875,304.0294494628906,0.3861533999443054,0.050000000745058,0.2469463050365448,291.0588073730469,291.1499938964844,260.5942687988281,259.026123046875,279.2162475585937,294.4813537597656,291.0599365234375,1.0,0.3881823420524597,0.8102399110794067,0.8102399110794067,1.0,1.0,-1.5524909496307373,0.673589825630188,0.8789011836051941,0.3115220665931701,0.0,0.0,0.8083062767982483,133.6429901123047,144.0,16.742626190185547,-18537.634765625,565.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,309.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17725.845703125,18000.0,0.0,0.0,0.410636156797409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0717711448669434,1.071782112121582,-1.0984121217916254e-05,0.0,0.0004167435108684,0.0,0.0,151.4350128173828,0.0,0.0,0.0,0.6063690185546875,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.097393974661827,-2244.173828125,304.1491394042969,0.6093677878379822,0.1529134809970855,0.1418861746788025,293.71160888671875,297.1499938964844,293.1499938964844,0.0059824329800903,-458.3714294433594,298.37939453125,0.3861533999443054,0.050000000745058,0.0520591735839843,293.2245483398437,297.1499938964844,293.1499938964844,0.3489141464233398,-4817.4814453125,304.15753173828125,0.8520629405975342,0.4312220215797424,0.3043856024742126,293.2884521484375,297.1499938964844,293.1499938964844,0.5018226504325867,-8673.482421875,304.1518859863281,0.9426569938659668,0.5759239196777344,0.5482558608055115,293.188720703125,297.1499938964844,293.1499938964844,0.0157329067587852,-3869.115966796875,304.0294494628906,0.3861533999443054,0.050000000745058,0.2469463050365448,291.0588073730469,291.1499938964844,260.5942687988281,259.026123046875,279.2162475585937,294.4813537597656,291.0599365234375,1.0,0.3881823420524597,0.8102399110794067,0.8102399110794067,1.0,1.0,-1.5524909496307373,0.673589825630188,0.8789011836051941,0.3115220665931701,0.0,0.0,0.8083062767982483,133.6429901123047,144.0,16.742626190185547,-18537.634765625,565.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,309.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17725.845703125,18000.0,0.0,0.0,0.410636156797409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0717711448669434,1.071782112121582,-1.0984121217916254e-05,0.0,0.0004167435108684,0.0,0.0,151.4350128173828,0.0,0.0,0.0,0.6063690185546875,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.0973840653896331,-2243.721435546875,304.1494445800781,0.6058230996131897,0.1529032438993454,0.1420208364725113,293.7224426269531,297.1499938964844,293.1499938964844,0.0057772831059992,-444.990234375,298.1600952148437,0.3830361664295196,0.050000000745058,0.0522216521203517,293.22479248046875,297.1499938964844,293.1499938964844,0.3466884195804596,-4792.765625,304.1587219238281,0.8462530374526978,0.4292810261249542,0.3031519055366516,293.28839111328125,297.1499938964844,293.1499938964844,0.4979355633258819,-8617.4150390625,304.1576843261719,0.9343801736831664,0.5724259614944458,0.5451104044914246,293.1922912597656,297.1499938964844,293.1499938964844,0.0157237816601991,-3869.6259765625,304.00616455078125,0.3830361664295196,0.050000000745058,0.2477170377969741,291.0741271972656,291.1499938964844,260.6074523925781,259.03741455078125,279.2341003417969,294.4935607910156,291.075439453125,1.0,0.3912460803985595,0.8094322085380554,0.8094322085380554,1.0,1.0,-1.5485156774520874,0.6716203093528748,0.8768953680992126,0.3104919493198395,0.0,0.0,0.8174265623092651,137.68414306640625,132.0,20.91469383239746,-18492.48046875,573.5747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,308.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17776.830078125,18000.0,0.0,0.0,0.4127675890922546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0925827026367188,1.0925939083099363,-1.126917777583003e-05,0.0,0.0004189066239632,0.0,0.0,158.98651123046875,0.0,0.0,0.0,0.6160300374031067,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.0973840653896331,-2243.721435546875,304.1494445800781,0.6058230996131897,0.1529032438993454,0.1420208364725113,293.7224426269531,297.1499938964844,293.1499938964844,0.0057772831059992,-444.990234375,298.1600952148437,0.3830361664295196,0.050000000745058,0.0522216521203517,293.22479248046875,297.1499938964844,293.1499938964844,0.3466884195804596,-4792.765625,304.1587219238281,0.8462530374526978,0.4292810261249542,0.3031519055366516,293.28839111328125,297.1499938964844,293.1499938964844,0.4979355633258819,-8617.4150390625,304.1576843261719,0.9343801736831664,0.5724259614944458,0.5451104044914246,293.1922912597656,297.1499938964844,293.1499938964844,0.0157237816601991,-3869.6259765625,304.00616455078125,0.3830361664295196,0.050000000745058,0.2477170377969741,291.0741271972656,291.1499938964844,260.6074523925781,259.03741455078125,279.2341003417969,294.4935607910156,291.075439453125,1.0,0.3912460803985595,0.8094322085380554,0.8094322085380554,1.0,1.0,-1.5485156774520874,0.6716203093528748,0.8768953680992126,0.3104919493198395,0.0,0.0,0.8174265623092651,137.68414306640625,132.0,20.91469383239746,-18492.48046875,573.5747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,308.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17776.830078125,18000.0,0.0,0.0,0.4127675890922546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0925827026367188,1.0925939083099363,-1.126917777583003e-05,0.0,0.0004189066239632,0.0,0.0,158.98651123046875,0.0,0.0,0.0,0.6160300374031067,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.0973168238997459,-2242.3056640625,304.149658203125,0.6058631539344788,0.1529252529144287,0.1420280337333679,293.7277526855469,297.1499938964844,293.1499938964844,0.0056648924946784,-437.4742126464844,298.0501708984375,0.3830601572990417,0.050000000745058,0.0522204004228115,293.2248229980469,297.1499938964844,293.1499938964844,0.3454609215259552,-4779.11376953125,304.15936279296875,0.8456940650939941,0.4283297657966614,0.3024848401546478,293.28814697265625,297.1499938964844,293.1499938964844,0.4958349466323852,-8587.509765625,304.1600952148437,0.9333556890487672,0.5707234144210815,0.5434983372688293,293.19390869140625,297.1499938964844,293.1499938964844,0.0156716611236333,-3863.375244140625,303.9946594238281,0.3830601572990417,0.050000000745058,0.247711107134819,291.0831604003906,291.1499938964844,260.6138000488281,259.0428771972656,279.24346923828125,294.4996643066406,291.0847473144531,1.0,0.3905808627605438,0.8090283274650574,0.8090283274650574,1.0,1.0,-1.5457806587219238,0.6702854633331299,0.875495195388794,0.3097937703132629,0.0,0.0,0.8209870457649231,137.6020965576172,132.0,23.99642562866211,-18466.443359375,571.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284362792969,308.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.666015625,18000.0,0.0,0.0,0.4138732552528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101131558418274,1.1011430025100708,-1.13893556772382e-05,0.0,0.0004200287512503,0.0,0.0,162.1802215576172,0.0,0.0,0.0,0.6200073957443237,4.0,0.0,1.0
645960,293.1527099609375,297.1499938964844,293.1499938964844,0.0972133353352546,-2240.184326171875,304.14990234375,0.6070349216461182,0.1529824882745742,0.1420139968395233,293.73297119140625,297.1499938964844,293.1499938964844,0.0055467360652983,-429.4319458007813,297.9407958984375,0.3840466737747192,0.050000000745058,0.0521683432161808,293.2247009277344,297.1499938964844,293.1499938964844,0.3441346883773803,-4764.33642578125,304.1600952148437,0.8465512990951538,0.4274023175239563,0.301794558763504,293.2877197265625,297.1499938964844,293.1499938964844,0.4935949146747589,-8555.80078125,304.1623229980469,0.9342446327209472,0.5690574645996094,0.5418683886528015,293.19537353515625,297.1499938964844,293.1499938964844,0.0155891049653291,-3852.799560546875,303.9834289550781,0.3840466737747192,0.050000000745058,0.2474641650915146,291.0943603515625,291.1499938964844,260.6200561523437,259.0482788085937,279.2530212402344,294.5057373046875,291.09625244140625,1.0,0.3889638781547546,0.8086304068565369,0.8086304068565369,1.0,1.0,-1.542619705200195,0.668755829334259,0.8738638758659363,0.3089791238307953,0.0,0.0,0.8235839009284973,136.2252960205078,120.0,28.29910087585449,-18438.3359375,565.9623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704528808594,308.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.767578125,18000.0,0.0,0.0,0.4149568378925323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081613302230835,1.1081727743148804,-1.1491151781228837e-05,0.0,0.0004211284394841,0.0,0.0,164.86334228515625,0.0,0.0,0.0,0.6232786774635315,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0969668105244636,-2235.15234375,304.1503601074219,0.6117202639579773,0.1531961113214492,0.141983300447464,293.7431030273437,297.1499938964844,293.1499938964844,0.0053017647005617,-412.3878173828125,297.722900390625,0.3880122303962707,0.050000000745058,0.0519654266536235,293.22418212890625,297.1499938964844,293.1499938964844,0.3413101732730865,-4732.849609375,304.16143798828125,0.8512398600578308,0.4256147146224975,0.3003886938095093,293.28643798828125,297.1499938964844,293.1499938964844,0.488858014345169,-8489.21875,304.16607666015625,0.939957559108734,0.5658276677131653,0.538607656955719,293.1977233886719,297.1499938964844,293.1499938964844,0.0153680937364697,-3823.396484375,303.9617919921875,0.3880122303962707,0.050000000745058,0.2465016096830368,291.12115478515625,291.1499938964844,260.6322631835937,259.0588073730469,279.2723693847656,294.5177307128906,291.1234436035156,1.0,0.3835077285766601,0.8078345060348511,0.8078345060348511,1.0,1.0,-1.5355817079544067,0.6653662323951721,0.8702154755592346,0.3071625828742981,0.0,0.0,0.8256876468658447,130.95657348632812,108.0,36.038848876953125,-18376.822265625,547.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80010986328125,308.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.802734375,18000.0,0.0,0.0,0.4169380664825439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116757035255432,1.116768717765808,-1.1625386832747608e-05,0.0,0.000423139106715,0.0,0.0,168.27688598632812,0.0,0.0,0.0,0.6272960901260376,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0969668105244636,-2235.15234375,304.1503601074219,0.6117202639579773,0.1531961113214492,0.141983300447464,293.7431030273437,297.1499938964844,293.1499938964844,0.0053017647005617,-412.3878173828125,297.722900390625,0.3880122303962707,0.050000000745058,0.0519654266536235,293.22418212890625,297.1499938964844,293.1499938964844,0.3413101732730865,-4732.849609375,304.16143798828125,0.8512398600578308,0.4256147146224975,0.3003886938095093,293.28643798828125,297.1499938964844,293.1499938964844,0.488858014345169,-8489.21875,304.16607666015625,0.939957559108734,0.5658276677131653,0.538607656955719,293.1977233886719,297.1499938964844,293.1499938964844,0.0153680937364697,-3823.396484375,303.9617919921875,0.3880122303962707,0.050000000745058,0.2465016096830368,291.12115478515625,291.1499938964844,260.6322631835937,259.0588073730469,279.2723693847656,294.5177307128906,291.1234436035156,1.0,0.3835077285766601,0.8078345060348511,0.8078345060348511,1.0,1.0,-1.5355817079544067,0.6653662323951721,0.8702154755592346,0.3071625828742981,0.0,0.0,0.8256876468658447,130.95657348632812,108.0,36.038848876953125,-18376.822265625,547.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80010986328125,308.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.802734375,18000.0,0.0,0.0,0.4169380664825439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116757035255432,1.116768717765808,-1.1625386832747608e-05,0.0,0.000423139106715,0.0,0.0,168.27688598632812,0.0,0.0,0.0,0.6272960901260376,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.0967087596654892,-2229.8740234375,304.1506652832031,0.6185805201530457,0.1535228043794632,0.141974076628685,293.7528381347656,297.1499938964844,293.1499938964844,0.0050519914366304,-394.5759887695313,297.5052490234375,0.3938080668449402,0.050000000745058,0.0516724959015846,293.22332763671875,297.1499938964844,293.1499938964844,0.3383648991584778,-4700.03076171875,304.1625061035156,0.8592193722724915,0.4239068627357483,0.2989738583564758,293.2846984863281,297.1499938964844,293.1499938964844,0.4839385747909546,-8420.56640625,304.1688842773437,0.9496740102767944,0.5627238750457764,0.5353776812553406,293.19940185546875,297.1499938964844,293.1499938964844,0.0151015911251306,-3786.8642578125,303.9412841796875,0.3938080668449402,0.050000000745058,0.2451120764017105,291.1513366699219,291.1499938964844,260.6443176269531,259.0692749023437,279.2918701171875,294.5293884277344,291.1537780761719,1.0,0.3759270906448364,0.8070386648178101,0.8070386648178101,1.0,1.0,-1.5279748439788818,0.6617157459259033,0.8662590980529785,0.3051966428756714,0.0,0.0,0.8235135078430176,123.39845275878906,96.0,40.942901611328125,-18308.275390625,523.3270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78778076171875,308.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66796875,18000.0,0.0,0.0,0.4185025095939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174627542495728,1.1174744367599487,-1.165505909739295e-05,0.0,0.0004247268370818,0.0,0.0,168.74778747558594,0.0,0.0,0.0,0.6276472210884094,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.0967087596654892,-2229.8740234375,304.1506652832031,0.6185805201530457,0.1535228043794632,0.141974076628685,293.7528381347656,297.1499938964844,293.1499938964844,0.0050519914366304,-394.5759887695313,297.5052490234375,0.3938080668449402,0.050000000745058,0.0516724959015846,293.22332763671875,297.1499938964844,293.1499938964844,0.3383648991584778,-4700.03076171875,304.1625061035156,0.8592193722724915,0.4239068627357483,0.2989738583564758,293.2846984863281,297.1499938964844,293.1499938964844,0.4839385747909546,-8420.56640625,304.1688842773437,0.9496740102767944,0.5627238750457764,0.5353776812553406,293.19940185546875,297.1499938964844,293.1499938964844,0.0151015911251306,-3786.8642578125,303.9412841796875,0.3938080668449402,0.050000000745058,0.2451120764017105,291.1513366699219,291.1499938964844,260.6443176269531,259.0692749023437,279.2918701171875,294.5293884277344,291.1537780761719,1.0,0.3759270906448364,0.8070386648178101,0.8070386648178101,1.0,1.0,-1.5279748439788818,0.6617157459259033,0.8662590980529785,0.3051966428756714,0.0,0.0,0.8235135078430176,123.39845275878906,96.0,40.942901611328125,-18308.275390625,523.3270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78778076171875,308.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66796875,18000.0,0.0,0.0,0.4185025095939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174627542495728,1.1174744367599487,-1.165505909739295e-05,0.0,0.0004247268370818,0.0,0.0,168.74778747558594,0.0,0.0,0.0,0.6276472210884094,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.0965629816055297,-2226.8779296875,304.1507873535156,0.6234713792800903,0.1537635922431945,0.1419843882322311,293.75848388671875,297.1499938964844,293.1499938964844,0.0049020005390048,-383.7008056640625,297.374267578125,0.3977264761924743,0.050000000745058,0.0514685325324535,293.22271728515625,297.1499938964844,293.1499938964844,0.3365871906280517,-4680.2412109375,304.1629943847656,0.8654332756996155,0.4229156374931335,0.2981283068656921,293.2834777832031,297.1499938964844,293.1499938964844,0.4809706807136535,-8379.33984375,304.1701354980469,0.9569401144981384,0.5609172582626343,0.5334649682044983,293.2001342773437,297.1499938964844,293.1499938964844,0.0149304708465933,-3762.986328125,303.9294738769531,0.3977264761924743,0.050000000745058,0.2441445589065551,291.1698608398437,291.1499938964844,260.65155029296875,259.0755310058594,279.30352783203125,294.5362243652344,291.1723327636719,1.0,0.3706478476524353,0.8065918684005737,0.8065918684005737,1.0,1.0,-1.523269534111023,0.6594651341438293,0.8638043999671936,0.3039828836917877,0.0,0.0,0.8201832175254822,118.1470947265625,96.0,42.082916259765625,-18263.126953125,506.85833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8059387207031,308.8876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.515625,18000.0,0.0,0.0,0.4191711843013763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1139432191848757,1.1139549016952517,-1.1619771612458862e-05,0.0,0.0004254054802004,0.0,0.0,167.5421905517578,0.0,0.0,0.0,0.6260250806808472,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.096473604440689,-2225.032470703125,304.1508178710937,0.62705397605896,0.1539397537708282,0.1419984698295593,293.76220703125,297.1499938964844,293.1499938964844,0.0048022395931184,-376.4028625488281,297.2865600585937,0.4005066156387329,0.050000000745058,0.0513243526220321,293.2222595214844,297.1499938964844,293.1499938964844,0.3354127705097198,-4667.17919921875,304.16326904296875,0.8701549172401428,0.4222673773765564,0.2975675761699676,293.2825927734375,297.1499938964844,293.1499938964844,0.4790080785751343,-8352.1474609375,304.1708068847656,0.9622396230697632,0.5597345232963562,0.5322022438049316,293.2005310058594,297.1499938964844,293.1499938964844,0.0148143013939261,-3746.629638671875,303.9217529296875,0.4005066156387329,0.050000000745058,0.2434606254100799,291.1820068359375,291.1499938964844,260.65643310546875,259.07977294921875,279.311279296875,294.5407409667969,291.18438720703125,1.0,0.3668909966945648,0.8062940239906311,0.8062940239906311,1.0,1.0,-1.5201032161712646,0.6579519510269165,0.8621513247489929,0.3031657338142395,0.0,0.0,0.8171830177307129,114.43797302246094,84.0,42.04174423217773,-18231.0390625,495.3763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82763671875,308.9023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.767578125,18000.0,0.0,0.0,0.4194873571395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1099798679351809,1.109991431236267,-1.1574446034501308e-05,0.0,0.0004257263208273,0.0,0.0,166.13461303710938,0.0,0.0,0.0,0.6241939663887024,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0962882339954376,-2221.170654296875,304.1508483886719,0.6373590230941772,0.1544279605150222,0.1420591324567794,293.77130126953125,297.1499938964844,293.1499938964844,0.0045561329461634,-358.2021179199219,297.0651550292969,0.4082739353179931,0.050000000745058,0.0509427823126316,293.22100830078125,297.1499938964844,293.1499938964844,0.3325580358505249,-4635.482421875,304.16357421875,0.8840710520744324,0.4206880331039428,0.2961795628070831,293.2802429199219,297.1499938964844,293.1499938964844,0.4742229580879211,-8286.072265625,304.1718139648437,0.9766583442687988,0.5568503141403198,0.5290938019752502,293.2012634277344,297.1499938964844,293.1499938964844,0.0145224994048476,-3705.1171875,303.9029541015625,0.4082739353179931,0.050000000745058,0.2416506260633468,291.2102355957031,291.1499938964844,260.6687927246094,259.0904846191406,279.3306884765625,294.55181884765625,291.2123107910156,1.0,0.356803148984909,0.8055493831634521,0.8055493831634521,1.0,1.0,-1.5121469497680664,0.6541529297828674,0.8579940795898438,0.3011102378368377,0.0,0.0,0.8072291612625122,104.63023376464844,72.0,39.15533828735352,-18142.70703125,465.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9121398925781,308.95135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.306640625,18000.0,0.0,0.0,0.4197738170623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0945862531661987,1.0945976972579956,-1.138793959398754e-05,0.0,0.0004260170389898,0.0,0.0,160.63067626953125,0.0,0.0,0.0,0.6170848608016968,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0962882339954376,-2221.170654296875,304.1508483886719,0.6373590230941772,0.1544279605150222,0.1420591324567794,293.77130126953125,297.1499938964844,293.1499938964844,0.0045561329461634,-358.2021179199219,297.0651550292969,0.4082739353179931,0.050000000745058,0.0509427823126316,293.22100830078125,297.1499938964844,293.1499938964844,0.3325580358505249,-4635.482421875,304.16357421875,0.8840710520744324,0.4206880331039428,0.2961795628070831,293.2802429199219,297.1499938964844,293.1499938964844,0.4742229580879211,-8286.072265625,304.1718139648437,0.9766583442687988,0.5568503141403198,0.5290938019752502,293.2012634277344,297.1499938964844,293.1499938964844,0.0145224994048476,-3705.1171875,303.9029541015625,0.4082739353179931,0.050000000745058,0.2416506260633468,291.2102355957031,291.1499938964844,260.6687927246094,259.0904846191406,279.3306884765625,294.55181884765625,291.2123107910156,1.0,0.356803148984909,0.8055493831634521,0.8055493831634521,1.0,1.0,-1.5121469497680664,0.6541529297828674,0.8579940795898438,0.3011102378368377,0.0,0.0,0.8072291612625122,104.63023376464844,72.0,39.15533828735352,-18142.70703125,465.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9121398925781,308.95135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.306640625,18000.0,0.0,0.0,0.4197738170623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0945862531661987,1.0945976972579956,-1.138793959398754e-05,0.0,0.0004260170389898,0.0,0.0,160.63067626953125,0.0,0.0,0.0,0.6170848608016968,4.0,0.0,1.0
646500,293.1443786621094,297.1499938964844,293.1499938964844,0.0962208658456802,-2219.7421875,304.1508178710937,0.6433924436569214,0.1546940505504608,0.1421027034521103,293.7757568359375,297.1499938964844,293.1499938964844,0.0044350046664476,-349.1546630859375,296.9529113769531,0.4127949774265289,0.050000000745058,0.0507438443601131,293.2203674316406,297.1499938964844,293.1499938964844,0.3311950862407684,-4620.384765625,304.1636047363281,0.8922194838523865,0.4199191331863403,0.2954943180084228,293.2790222167969,297.1499938964844,293.1499938964844,0.4719265401363373,-8254.4775390625,304.1720275878906,0.9842649698257446,0.5554454326629639,0.5275668501853943,293.2015075683594,297.1499938964844,293.1499938964844,0.0143782515078783,-3684.421142578125,303.8937683105469,0.4127949774265289,0.050000000745058,0.2407069504261016,291.2225952148437,291.1499938964844,260.6751403808594,259.09600830078125,279.3404235839844,294.55731201171875,291.2244567871094,1.0,0.3514423966407776,0.8051770925521851,0.8051770925521851,1.0,1.0,-1.508171796798706,0.6522563099861145,0.8559154868125916,0.3000819683074951,0.0,0.0,0.8011409044265747,99.52030181884766,72.0,36.30751419067383,-18093.744140625,450.1009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,308.98077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.677734375,18000.0,0.0,0.0,0.4196277260780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0841559171676636,1.0841671228408811,-1.125884591601789e-05,0.0,0.0004258687840774,0.0,0.0,156.9363250732422,0.0,0.0,0.0,0.6122772693634033,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0961731672286987,-2218.7060546875,304.1507568359375,0.6501466631889343,0.1549724489450454,0.1421545892953872,293.7801513671875,297.1499938964844,293.1499938964844,0.0043150060810148,-340.1420593261719,296.83941650390625,0.417932391166687,0.050000000745058,0.0505411885678768,293.2196655273437,297.1499938964844,293.1499938964844,0.3298876285552978,-4605.9296875,304.1634826660156,0.9012147188186646,0.4191633462905884,0.2948155403137207,293.2777099609375,297.1499938964844,293.1499938964844,0.469712883234024,-8224.0966796875,304.1720275878906,0.9919728636741638,0.554064154624939,0.5260586738586426,293.2016906738281,297.1499938964844,293.1499938964844,0.0142363626509904,-3663.984375,303.8847045898437,0.417932391166687,0.050000000745058,0.239745631814003,291.2333984375,291.1499938964844,260.681640625,259.1016540527344,279.3501281738281,294.5627746582031,291.2349853515625,1.0,0.3458999097347259,0.8048251271247864,0.8048251271247864,1.0,1.0,-1.5042113065719604,0.6503698229789734,0.8538414239883423,0.2990587651729584,0.0,0.0,0.7944871783256531,94.3166275024414,60.0,32.636966705322266,-18041.466796875,434.5776977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,309.0124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18259.12890625,18000.0,0.0,0.0,0.4192799627780914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0721286535263062,1.0721397399902344,-1.1109376828244422e-05,0.0,0.0004255158710293,0.0,0.0,152.73265075683594,0.0,0.0,0.0,0.606745719909668,4.0,0.0,1.0
646620,293.1410827636719,297.1499938964844,293.1499938964844,0.0961216166615486,-2217.396484375,304.1506042480469,0.6641184091567993,0.155595377087593,0.1423473954200744,293.78863525390625,297.1499938964844,293.1499938964844,0.004084666725248,-322.6139221191406,296.61285400390625,0.4289170503616333,0.050000000745058,0.0501816868782043,293.2181091308594,297.1499938964844,293.1499938964844,0.3272764086723327,-4576.943359375,304.16339111328125,0.9202845096588136,0.4177145361900329,0.2935287952423095,293.2695617675781,297.1499938964844,293.1499938964844,0.4536314308643341,-7990.58154296875,304.1932983398437,0.9990000128746032,0.5524393320083618,0.5112407207489014,293.2016906738281,297.1499938964844,293.1499938964844,0.0139778545126318,-3625.874267578125,303.8674011230469,0.4289170503616333,0.050000000745058,0.2380403131246566,291.2572021484375,291.1499938964844,260.6951599121094,259.1133728027344,279.38116455078125,294.5776062011719,291.2614440917969,1.0,0.3339115977287292,0.8041211366653442,0.8041211366653442,1.0,1.0,-1.4826456308364868,0.6402616500854492,0.8423839807510376,0.2936176359653473,0.0,0.0,0.7788692712783813,84.8251724243164,48.0,44.73160171508789,-17826.001953125,398.9683227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,309.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18326.626953125,18000.0,0.0,0.0,0.4178727865219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437486171722412,1.0437593460083008,-1.0759996257547756e-05,0.0,0.0004240877460688,0.0,0.0,143.1072998046875,0.0,0.0,0.0,0.593705952167511,4.0,0.0,1.0
646680,293.1410827636719,297.1499938964844,293.1499938964844,0.0961216166615486,-2217.396484375,304.1506042480469,0.6641184091567993,0.155595377087593,0.1423473954200744,293.78863525390625,297.1499938964844,293.1499938964844,0.004084666725248,-322.6139221191406,296.61285400390625,0.4289170503616333,0.050000000745058,0.0501816868782043,293.2181091308594,297.1499938964844,293.1499938964844,0.3272764086723327,-4576.943359375,304.16339111328125,0.9202845096588136,0.4177145361900329,0.2935287952423095,293.2695617675781,297.1499938964844,293.1499938964844,0.4536314308643341,-7990.58154296875,304.1932983398437,0.9990000128746032,0.5524393320083618,0.5112407207489014,293.2016906738281,297.1499938964844,293.1499938964844,0.0139778545126318,-3625.874267578125,303.8674011230469,0.4289170503616333,0.050000000745058,0.2380403131246566,291.2572021484375,291.1499938964844,260.6951599121094,259.1133728027344,279.38116455078125,294.5776062011719,291.2614440917969,1.0,0.3339115977287292,0.8041211366653442,0.8041211366653442,1.0,1.0,-1.4826456308364868,0.6402616500854492,0.8423839807510376,0.2936176359653473,0.0,0.0,0.7788692712783813,84.8251724243164,48.0,44.73160171508789,-17826.001953125,398.9683227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,309.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18326.626953125,18000.0,0.0,0.0,0.4178727865219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437486171722412,1.0437593460083008,-1.0759996257547756e-05,0.0,0.0004240877460688,0.0,0.0,143.1072998046875,0.0,0.0,0.0,0.593705952167511,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0957967713475227,-2210.222412109375,304.15093994140625,0.6792495250701904,0.1563661843538284,0.1426987200975418,293.7969970703125,297.1499938964844,293.1499938964844,0.0038538328371942,-304.2882995605469,296.4140930175781,0.4414688348770141,0.050000000745058,0.0498620271682739,293.2167358398437,297.1499938964844,293.1499938964844,0.3233742117881775,-4532.45654296875,304.1654357910156,0.9410098195075988,0.4162689447402954,0.2922981381416321,293.2291564941406,297.1499938964844,293.1499938964844,0.419577419757843,-7494.333984375,304.23541259765625,0.9990000128746032,0.557531476020813,0.4806664288043976,293.20074462890625,297.1499938964844,293.1499938964844,0.013687340542674,-3578.065673828125,303.8539428710937,0.4414688348770141,0.050000000745058,0.2365239858627319,291.32977294921875,291.1499938964844,260.7095947265625,259.1258544921875,279.440185546875,294.6199035644531,291.3363647460937,1.0,0.3202234506607055,0.8034172058105469,0.8034172058105469,1.0,1.0,-1.4426836967468262,0.621757447719574,0.820926308631897,0.2833095192909241,0.0,0.0,0.7503163814544678,76.01705169677734,36.0,89.96045684814453,-17419.724609375,357.0102233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44073486328125,309.2649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18571.83203125,18000.0,0.0,0.0,0.4147473275661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996476709842682,0.9964869618415833,-1.0229787221760487e-05,0.0,0.0004209158360026,0.0,0.0,128.34544372558594,0.0,0.0,0.0,0.572184681892395,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0957967713475227,-2210.222412109375,304.15093994140625,0.6792495250701904,0.1563661843538284,0.1426987200975418,293.7969970703125,297.1499938964844,293.1499938964844,0.0038538328371942,-304.2882995605469,296.4140930175781,0.4414688348770141,0.050000000745058,0.0498620271682739,293.2167358398437,297.1499938964844,293.1499938964844,0.3233742117881775,-4532.45654296875,304.1654357910156,0.9410098195075988,0.4162689447402954,0.2922981381416321,293.2291564941406,297.1499938964844,293.1499938964844,0.419577419757843,-7494.333984375,304.23541259765625,0.9990000128746032,0.557531476020813,0.4806664288043976,293.20074462890625,297.1499938964844,293.1499938964844,0.013687340542674,-3578.065673828125,303.8539428710937,0.4414688348770141,0.050000000745058,0.2365239858627319,291.32977294921875,291.1499938964844,260.7095947265625,259.1258544921875,279.440185546875,294.6199035644531,291.3363647460937,1.0,0.3202234506607055,0.8034172058105469,0.8034172058105469,1.0,1.0,-1.4426836967468262,0.621757447719574,0.820926308631897,0.2833095192909241,0.0,0.0,0.7503163814544678,76.01705169677734,36.0,89.96045684814453,-17419.724609375,357.0102233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44073486328125,309.2649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18571.83203125,18000.0,0.0,0.0,0.4147473275661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996476709842682,0.9964869618415833,-1.0229787221760487e-05,0.0,0.0004209158360026,0.0,0.0,128.34544372558594,0.0,0.0,0.0,0.572184681892395,4.0,0.0,1.0
646860,293.1351623535156,297.1499938964844,293.1499938964844,0.0955616533756256,-2204.695068359375,304.1510009765625,0.6981196403503418,0.1573134064674377,0.1432012617588043,293.8050842285156,297.1499938964844,293.1499938964844,0.0036246774252504,-285.9338073730469,296.2188720703125,0.4583202302455902,0.050000000745058,0.0495292395353317,293.2155456542969,297.1499938964844,293.1499938964844,0.3193406462669372,-4486.498046875,304.1669921875,0.9648599624633788,0.4148190915584564,0.2910453975200653,293.1604309082031,297.1499938964844,293.1499938964844,0.3816689252853393,-6940.47802734375,304.2699279785156,0.9990000128746032,0.569402813911438,0.4466167688369751,293.19793701171875,297.1499938964844,293.1499938964844,0.0134090967476367,-3530.435791015625,303.8460693359375,0.4583202302455902,0.050000000745058,0.2349453866481781,291.4070129394531,291.1499938964844,260.7251281738281,259.1392517089844,279.53472900390625,294.7201232910156,291.4132995605469,1.0,0.3051739335060119,0.8029806017875671,0.8029806017875671,1.0,1.0,-1.3986150026321411,0.6014869213104248,0.7971280217170715,0.2720004618167877,0.0,0.0,0.7108377814292908,66.82807922363281,54.0,101.81975555419922,-16868.294921875,314.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082275390625,309.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18856.1875,18000.0,0.0,0.0,0.4092157185077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9202073216438292,0.920216739177704,-9.406390745425597e-06,0.0,0.0004153019108343,0.0,0.0,106.76705169677734,0.0,0.0,0.0,0.5383514165878296,4.0,0.0,1.0
