time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.18585205078125,297.1499938964844,293.1499938964844,0.0922087579965591,-2144.7568359375,304.1571960449219,0.671237587928772,0.1492344290018081,0.1368137896060943,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.4433293044567108,0.050000000745058,0.0498216152191162,293.2608642578125,297.1499938964844,293.1499938964844,0.2435964047908783,-3624.440185546875,304.1671142578125,0.86738121509552,0.3277399837970733,0.2310265302658081,293.277587890625,297.1499938964844,293.1499938964844,0.3928793668746948,-7154.77978515625,304.1631774902344,0.9890862703323364,0.4803890287876129,0.4561916291713714,293.3039855957031,297.1499938964844,293.1499938964844,0.0105216652154922,-3171.93115234375,302.2999572753906,0.4433293044567108,0.050000000745058,0.236332282423973,291.1843566894531,291.1499938964844,262.6700134277344,260.7829284667969,280.83038330078125,295.298828125,291.1859436035156,1.0,0.3053525388240814,0.7744038701057434,0.7744038701057434,1.0,1.0,-1.3323919773101809,0.5675647258758545,0.7648271918296814,0.2519979774951935,0.0,0.0,0.6172139644622803,73.14411926269531,39.0,26.423667907714844,-13929.1162109375,300.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013916015625,307.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.046875,18000.0,0.0,0.0,0.3194087147712707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741476655006409,0.67415452003479,-6.853565537312534e-06,0.0,0.0003241592203266,0.0,0.0,53.010475158691406,0.0,0.0,0.0,0.4340234100818634,4.0,0.0,1.0
652320,293.18585205078125,297.1499938964844,293.1499938964844,0.0922087579965591,-2144.7568359375,304.1571960449219,0.671237587928772,0.1492344290018081,0.1368137896060943,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.4433293044567108,0.050000000745058,0.0498216152191162,293.2608642578125,297.1499938964844,293.1499938964844,0.2435964047908783,-3624.440185546875,304.1671142578125,0.86738121509552,0.3277399837970733,0.2310265302658081,293.277587890625,297.1499938964844,293.1499938964844,0.3928793668746948,-7154.77978515625,304.1631774902344,0.9890862703323364,0.4803890287876129,0.4561916291713714,293.3039855957031,297.1499938964844,293.1499938964844,0.0105216652154922,-3171.93115234375,302.2999572753906,0.4433293044567108,0.050000000745058,0.236332282423973,291.1843566894531,291.1499938964844,262.6700134277344,260.7829284667969,280.83038330078125,295.298828125,291.1859436035156,1.0,0.3053525388240814,0.7744038701057434,0.7744038701057434,1.0,1.0,-1.3323919773101809,0.5675647258758545,0.7648271918296814,0.2519979774951935,0.0,0.0,0.6172139644622803,73.14411926269531,39.0,26.423667907714844,-13929.1162109375,300.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013916015625,307.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.046875,18000.0,0.0,0.0,0.3194087147712707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741476655006409,0.67415452003479,-6.853565537312534e-06,0.0,0.0003241592203266,0.0,0.0,53.010475158691406,0.0,0.0,0.0,0.4340234100818634,4.0,0.0,1.0
652380,293.189453125,297.1499938964844,293.1499938964844,0.0906126052141189,-2114.67529296875,304.157470703125,0.6857322454452515,0.1476022154092788,0.1351179033517837,294.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4602238237857818,0.050000000745058,0.0494972467422485,293.2612609863281,297.1499938964844,293.1499938964844,0.2401142865419387,-3583.031982421875,304.1672058105469,0.8860638737678528,0.3248499631881714,0.2287671864032745,293.26922607421875,297.1499938964844,293.1499938964844,0.3792901039123535,-6949.63427734375,304.1831970214844,0.9990000128746032,0.4788170456886291,0.4431396722793579,293.3051147460937,297.1499938964844,293.1499938964844,0.0103083401918411,-3130.293212890625,302.24664306640625,0.4602238237857818,0.050000000745058,0.2347936332225799,291.2050476074219,291.1499938964844,262.69000244140625,260.7983703613281,280.863037109375,295.30914306640625,291.208984375,1.0,0.2929734289646148,0.773941695690155,0.773941695690155,1.0,1.0,-1.3097584247589111,0.5571306347846985,0.7526278495788574,0.2467011064291,0.0,0.0,0.6086660027503967,64.58189392089844,27.0,38.978981018066406,-13731.0205078125,271.42388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,307.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.7421875,18000.0,0.0,0.0,0.3195773363113403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591277718544006,0.6591345071792603,-6.742519872204866e-06,0.0,0.0003243303799536,0.0,0.0,50.68644714355469,0.0,0.0,0.0,0.4282032549381256,4.0,0.0,1.0
652440,293.189453125,297.1499938964844,293.1499938964844,0.0906126052141189,-2114.67529296875,304.157470703125,0.6857322454452515,0.1476022154092788,0.1351179033517837,294.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4602238237857818,0.050000000745058,0.0494972467422485,293.2612609863281,297.1499938964844,293.1499938964844,0.2401142865419387,-3583.031982421875,304.1672058105469,0.8860638737678528,0.3248499631881714,0.2287671864032745,293.26922607421875,297.1499938964844,293.1499938964844,0.3792901039123535,-6949.63427734375,304.1831970214844,0.9990000128746032,0.4788170456886291,0.4431396722793579,293.3051147460937,297.1499938964844,293.1499938964844,0.0103083401918411,-3130.293212890625,302.24664306640625,0.4602238237857818,0.050000000745058,0.2347936332225799,291.2050476074219,291.1499938964844,262.69000244140625,260.7983703613281,280.863037109375,295.30914306640625,291.208984375,1.0,0.2929734289646148,0.773941695690155,0.773941695690155,1.0,1.0,-1.3097584247589111,0.5571306347846985,0.7526278495788574,0.2467011064291,0.0,0.0,0.6086660027503967,64.58189392089844,27.0,38.978981018066406,-13731.0205078125,271.42388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,307.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.7421875,18000.0,0.0,0.0,0.3195773363113403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591277718544006,0.6591345071792603,-6.742519872204866e-06,0.0,0.0003243303799536,0.0,0.0,50.68644714355469,0.0,0.0,0.0,0.4282032549381256,4.0,0.0,1.0
652500,293.1949462890625,297.1499938964844,293.1499938964844,0.0893499478697776,-2090.5576171875,304.1584167480469,0.692051351070404,0.1460280269384384,0.1339034885168075,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.4684463739395141,0.050000000745058,0.0493582114577293,293.26141357421875,297.1499938964844,293.1499938964844,0.2379692494869232,-3557.050537109375,304.1679992675781,0.89521324634552,0.3234121799468994,0.2276679724454879,293.2523193359375,297.1499938964844,293.1499938964844,0.3632715046405792,-6707.138671875,304.20623779296875,0.9990000128746032,0.4806165397167206,0.427996426820755,293.3050537109375,297.1499938964844,293.1499938964844,0.0101978704333305,-3106.358642578125,302.2247009277344,0.4684463739395141,0.050000000745058,0.2341341078281402,291.2362060546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8829040527344,295.3082580566406,291.2431640625,1.0,0.2859455645084381,0.7737106084823608,0.7737106084823608,1.0,1.0,-1.2878426313400269,0.5471286773681641,0.7407139539718628,0.2414780110120773,0.0,0.0,0.5998885631561279,60.72525405883789,27.0,68.01375579833984,-13553.5546875,254.269271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,307.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18223.03515625,18000.0,0.0,0.0,0.3190736174583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466580033302307,0.6466646790504456,-6.660443887085421e-06,0.0,0.0003238191711716,0.0,0.0,48.86392593383789,0.0,0.0,0.0,0.4234109222888946,4.0,0.0,1.0
652560,293.2033996582031,297.1499938964844,293.1499938964844,0.0875419750809669,-2056.2080078125,304.1601867675781,0.6980366706848145,0.143798291683197,0.1320278495550155,294.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.4761269986629486,0.050000000745058,0.0492157936096191,293.2620849609375,297.1499938964844,293.1499938964844,0.2357892394065857,-3530.62109375,304.1686706542969,0.905598759651184,0.3218686580657959,0.2265529930591583,293.2265625,297.1499938964844,293.1499938964844,0.3461994230747223,-6448.58544921875,304.2270202636719,0.9990000128746032,0.4843714237213135,0.411906898021698,293.3048095703125,297.1499938964844,293.1499938964844,0.0100863277912139,-3081.93896484375,302.2037658691406,0.4761269986629486,0.050000000745058,0.2334585338830948,291.2703857421875,291.1499938964844,262.7099914550781,260.81378173828125,280.8833312988281,295.27105712890625,291.2758483886719,1.0,0.2784355282783508,0.7735722064971924,0.7735722064971924,1.0,1.0,-1.2639590501785278,0.5362604856491089,0.7276985049247742,0.2358577251434326,0.0,0.0,0.5883942246437073,56.760528564453125,30.0,75.81562042236328,-13336.314453125,236.65367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,308.04302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18325.404296875,18000.0,0.0,0.0,0.31802898645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273477673530579,0.6273543238639832,-6.534203293995233e-06,0.0,0.0003227590059395,0.0,0.0,46.1262321472168,0.0,0.0,0.0,0.4162366390228271,4.0,0.0,1.0
652620,293.20709228515625,297.1499938964844,293.1499938964844,0.0849419683218002,-2007.3675537109373,304.16094970703125,0.7069424390792847,0.1416704505681991,0.1292265653610229,294.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.4860877096652984,0.050000000745058,0.0490221418440341,293.2651062011719,297.1499938964844,293.1499938964844,0.2317140847444534,-3481.619873046875,304.1691589355469,0.9213510751724244,0.3184065818786621,0.223988875746727,293.175048828125,297.1499938964844,293.1499938964844,0.3216609358787536,-6079.9033203125,304.24151611328125,0.9990000128746032,0.4929039478302002,0.388957679271698,293.3041076660156,297.1499938964844,293.1499938964844,0.0099194720387458,-3047.189697265625,302.1580505371094,0.4860877096652984,0.050000000745058,0.2325399219989776,291.3062744140625,291.1499938964844,262.7300109863281,260.8291931152344,280.8782043457031,295.1986389160156,291.30718994140625,1.0,0.2681275904178619,0.7732954621315002,0.7732954621315002,1.0,1.0,-1.22862708568573,0.5201973915100098,0.7084296941757202,0.2276746481657028,0.0,0.0,0.5645915269851685,51.34122467041016,33.0,43.38755798339844,-12941.0791015625,212.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45513916015625,308.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18401.701171875,18000.0,0.0,0.0,0.3141549527645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581294596195221,0.5813007950782776,-6.213451797520975e-06,0.0,0.0003188273403793,0.0,0.0,39.8746452331543,0.0,0.0,0.0,0.3993590474128723,4.0,0.0,1.0
652680,293.20709228515625,297.1499938964844,293.1499938964844,0.0849419683218002,-2007.3675537109373,304.16094970703125,0.7069424390792847,0.1416704505681991,0.1292265653610229,294.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.4860877096652984,0.050000000745058,0.0490221418440341,293.2651062011719,297.1499938964844,293.1499938964844,0.2317140847444534,-3481.619873046875,304.1691589355469,0.9213510751724244,0.3184065818786621,0.223988875746727,293.175048828125,297.1499938964844,293.1499938964844,0.3216609358787536,-6079.9033203125,304.24151611328125,0.9990000128746032,0.4929039478302002,0.388957679271698,293.3041076660156,297.1499938964844,293.1499938964844,0.0099194720387458,-3047.189697265625,302.1580505371094,0.4860877096652984,0.050000000745058,0.2325399219989776,291.3062744140625,291.1499938964844,262.7300109863281,260.8291931152344,280.8782043457031,295.1986389160156,291.30718994140625,1.0,0.2681275904178619,0.7732954621315002,0.7732954621315002,1.0,1.0,-1.22862708568573,0.5201973915100098,0.7084296941757202,0.2276746481657028,0.0,0.0,0.5645915269851685,51.34122467041016,33.0,43.38755798339844,-12941.0791015625,212.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45513916015625,308.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18401.701171875,18000.0,0.0,0.0,0.3141549527645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581294596195221,0.5813007950782776,-6.213451797520975e-06,0.0,0.0003188273403793,0.0,0.0,39.8746452331543,0.0,0.0,0.0,0.3993590474128723,4.0,0.0,1.0
652740,293.2045593261719,297.1499938964844,293.1499938964844,0.0840179398655891,-1990.51513671875,304.1588439941406,0.7149938941001892,0.1407310217618942,0.1281381994485855,294.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.4929603338241577,0.050000000745058,0.0488943010568618,293.2651672363281,297.1499938964844,293.1499938964844,0.2288581728935241,-3447.93310546875,304.1675109863281,0.9329001903533936,0.3154716789722442,0.2218073606491089,293.1355285644531,297.1499938964844,293.1499938964844,0.3049387335777282,-5830.70166015625,304.2385559082031,0.9990000128746032,0.5002979040145874,0.3730356693267822,293.30279541015625,297.1499938964844,293.1499938964844,0.0098044360056519,-3025.95849609375,302.10845947265625,0.4929603338241577,0.050000000745058,0.231933519244194,291.30474853515625,291.1499938964844,262.75,260.8446044921875,280.8804016113281,295.1494445800781,291.3035583496094,1.0,0.2609889209270477,0.7730187177658081,0.7730187177658081,1.0,1.0,-1.2047051191329956,0.509236216545105,0.6954688429832458,0.2224859744310379,0.0,0.0,0.5438428521156311,47.771732330322266,36.0,4.848264694213867,-12634.076171875,197.1340789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490295410156,308.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18348.26953125,18000.0,0.0,0.0,0.3082118034362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397366881370544,0.5397425889968872,-5.918754141021054e-06,0.0,0.0003127958043478,0.0,0.0,34.66868209838867,0.0,0.0,0.0,0.3843200504779815,4.0,0.0,1.0
652800,293.2045593261719,297.1499938964844,293.1499938964844,0.0840179398655891,-1990.51513671875,304.1588439941406,0.7149938941001892,0.1407310217618942,0.1281381994485855,294.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.4929603338241577,0.050000000745058,0.0488943010568618,293.2651672363281,297.1499938964844,293.1499938964844,0.2288581728935241,-3447.93310546875,304.1675109863281,0.9329001903533936,0.3154716789722442,0.2218073606491089,293.1355285644531,297.1499938964844,293.1499938964844,0.3049387335777282,-5830.70166015625,304.2385559082031,0.9990000128746032,0.5002979040145874,0.3730356693267822,293.30279541015625,297.1499938964844,293.1499938964844,0.0098044360056519,-3025.95849609375,302.10845947265625,0.4929603338241577,0.050000000745058,0.231933519244194,291.30474853515625,291.1499938964844,262.75,260.8446044921875,280.8804016113281,295.1494445800781,291.3035583496094,1.0,0.2609889209270477,0.7730187177658081,0.7730187177658081,1.0,1.0,-1.2047051191329956,0.509236216545105,0.6954688429832458,0.2224859744310379,0.0,0.0,0.5438428521156311,47.771732330322266,36.0,4.848264694213867,-12634.076171875,197.1340789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490295410156,308.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18348.26953125,18000.0,0.0,0.0,0.3082118034362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397366881370544,0.5397425889968872,-5.918754141021054e-06,0.0,0.0003127958043478,0.0,0.0,34.66868209838867,0.0,0.0,0.0,0.3843200504779815,4.0,0.0,1.0
652860,293.20166015625,297.1499938964844,293.1499938964844,0.0834461897611618,-1980.3917236328125,304.1568603515625,0.7199036478996277,0.1399374604225158,0.1273328065872192,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2902526855469,0.4975396394729614,0.050000000745058,0.0488154329359531,293.2649841308594,297.1499938964844,293.1499938964844,0.226474717259407,-3420.03662109375,304.1656494140625,0.9395160675048828,0.3125917613506317,0.2197460383176803,293.1060485839844,297.1499938964844,293.1499938964844,0.2942754030227661,-5674.09228515625,304.2266540527344,0.9990000128746032,0.5066632628440857,0.3628638386726379,293.30126953125,297.1499938964844,293.1499938964844,0.0097171319648623,-3011.62646484375,302.0574645996094,0.4975396394729614,0.050000000745058,0.2315593957901001,291.287841796875,291.1499938964844,262.7699890136719,260.8599853515625,280.8920593261719,295.12322998046875,291.2854309082031,1.0,0.2563700079917907,0.7729911208152771,0.7729911208152771,1.0,1.0,-1.188508152961731,0.5017054080963135,0.6868028044700623,0.2194404751062393,0.0,0.0,0.5264657139778137,45.56367111206055,39.0,-19.95477104187012,-12397.73828125,187.4042205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.123046875,18000.0,0.0,0.0,0.3007563650608063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057440400123596,0.5057497620582581,-5.687854809366399e-06,0.0,0.0003052294778171,0.0,0.0,30.77380752563477,0.0,0.0,0.0,0.3723272681236267,4.0,0.0,1.0
652920,293.20166015625,297.1499938964844,293.1499938964844,0.0834461897611618,-1980.3917236328125,304.1568603515625,0.7199036478996277,0.1399374604225158,0.1273328065872192,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2902526855469,0.4975396394729614,0.050000000745058,0.0488154329359531,293.2649841308594,297.1499938964844,293.1499938964844,0.226474717259407,-3420.03662109375,304.1656494140625,0.9395160675048828,0.3125917613506317,0.2197460383176803,293.1060485839844,297.1499938964844,293.1499938964844,0.2942754030227661,-5674.09228515625,304.2266540527344,0.9990000128746032,0.5066632628440857,0.3628638386726379,293.30126953125,297.1499938964844,293.1499938964844,0.0097171319648623,-3011.62646484375,302.0574645996094,0.4975396394729614,0.050000000745058,0.2315593957901001,291.287841796875,291.1499938964844,262.7699890136719,260.8599853515625,280.8920593261719,295.12322998046875,291.2854309082031,1.0,0.2563700079917907,0.7729911208152771,0.7729911208152771,1.0,1.0,-1.188508152961731,0.5017054080963135,0.6868028044700623,0.2194404751062393,0.0,0.0,0.5264657139778137,45.56367111206055,39.0,-19.95477104187012,-12397.73828125,187.4042205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.123046875,18000.0,0.0,0.0,0.3007563650608063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057440400123596,0.5057497620582581,-5.687854809366399e-06,0.0,0.0003052294778171,0.0,0.0,30.77380752563477,0.0,0.0,0.0,0.3723272681236267,4.0,0.0,1.0
652980,293.198974609375,297.1499938964844,293.1499938964844,0.0830058231949806,-1972.7713623046875,304.1553039550781,0.7220037579536438,0.1391723752021789,0.1266038864850998,294.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.5000680088996887,0.050000000745058,0.0487744063138961,293.2655639648437,297.1499938964844,293.1499938964844,0.2242307662963867,-3393.75537109375,304.1641845703125,0.9414590001106262,0.3095679581165313,0.2176457941532135,293.0855407714844,297.1499938964844,293.1499938964844,0.2885841131210327,-5593.71044921875,304.2105407714844,0.9990000128746032,0.5119478106498718,0.3574573695659637,293.29986572265625,297.1499938964844,293.1499938964844,0.0096472660079598,-3001.595947265625,302.0050354003906,0.5000680088996887,0.050000000745058,0.2313647717237472,291.2622985839844,291.1499938964844,262.7900085449219,260.8753967285156,280.9115905761719,295.1144104003906,291.2593994140625,1.0,0.2537732720375061,0.7729635834693909,0.7729635834693909,1.0,1.0,-1.1783379316329956,0.4968122541904449,0.681525707244873,0.2180338054895401,0.0,0.0,0.5131534337997437,44.40566253662109,42.0,-33.38763427734375,-12222.736328125,181.869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5689392089844,308.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.3984375,18000.0,0.0,0.0,0.2923934459686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800280630588531,0.4800336062908172,-5.519531896425178e-06,0.0,0.0002967421605717,0.0,0.0,28.034563064575195,0.0,0.0,0.0,0.3634510338306427,4.0,0.0,1.0
653040,293.198974609375,297.1499938964844,293.1499938964844,0.0830058231949806,-1972.7713623046875,304.1553039550781,0.7220037579536438,0.1391723752021789,0.1266038864850998,294.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.5000680088996887,0.050000000745058,0.0487744063138961,293.2655639648437,297.1499938964844,293.1499938964844,0.2242307662963867,-3393.75537109375,304.1641845703125,0.9414590001106262,0.3095679581165313,0.2176457941532135,293.0855407714844,297.1499938964844,293.1499938964844,0.2885841131210327,-5593.71044921875,304.2105407714844,0.9990000128746032,0.5119478106498718,0.3574573695659637,293.29986572265625,297.1499938964844,293.1499938964844,0.0096472660079598,-3001.595947265625,302.0050354003906,0.5000680088996887,0.050000000745058,0.2313647717237472,291.2622985839844,291.1499938964844,262.7900085449219,260.8753967285156,280.9115905761719,295.1144104003906,291.2593994140625,1.0,0.2537732720375061,0.7729635834693909,0.7729635834693909,1.0,1.0,-1.1783379316329956,0.4968122541904449,0.681525707244873,0.2180338054895401,0.0,0.0,0.5131534337997437,44.40566253662109,42.0,-33.38763427734375,-12222.736328125,181.869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5689392089844,308.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.3984375,18000.0,0.0,0.0,0.2923934459686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800280630588531,0.4800336062908172,-5.519531896425178e-06,0.0,0.0002967421605717,0.0,0.0,28.034563064575195,0.0,0.0,0.0,0.3634510338306427,4.0,0.0,1.0
653100,293.1977844238281,297.1499938964844,293.1499938964844,0.0828066319227218,-1969.3489990234373,304.1547241210937,0.7221331596374512,0.1387882381677627,0.1262518167495727,294.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.5006387829780579,0.050000000745058,0.0487653985619545,293.2660827636719,297.1499938964844,293.1499938964844,0.2230944186449051,-3380.3857421875,304.1636962890625,0.9408693313598632,0.3080004751682281,0.2165599465370178,293.07843017578125,297.1499938964844,293.1499938964844,0.2872895002365112,-5577.30908203125,304.201904296875,0.9990000128746032,0.5141656398773193,0.3562590181827545,293.29931640625,297.1499938964844,293.1499938964844,0.0096161775290966,-2997.486328125,301.97833251953125,0.5006387829780579,0.050000000745058,0.2313220500946045,291.2482604980469,291.1499938964844,262.79998779296875,260.8830871582031,280.92333984375,295.1148376464844,291.2452392578125,1.0,0.2531042397022247,0.7729498147964478,0.7729498147964478,1.0,1.0,-1.1751108169555664,0.495182454586029,0.6799283623695374,0.2178149819374084,0.0,0.0,0.5080118179321289,44.1453857421875,42.0,-36.8681640625,-12155.001953125,180.3444366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7034606933594,308.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.958984375,18000.0,0.0,0.0,0.288070946931839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701268076896667,0.4701322615146637,-5.456042345031165e-06,0.0,0.0002923553984146,0.0,0.0,27.02508354187012,0.0,0.0,0.0,0.3600746989250183,4.0,0.0,1.0
653160,293.1966857910156,297.1499938964844,293.1499938964844,0.08261289447546,-1966.021484375,304.1542053222656,0.7217174768447876,0.1383985430002212,0.1259022951126098,294.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5007975697517395,0.050000000745058,0.0487629137933254,293.2666931152344,297.1499938964844,293.1499938964844,0.2219484597444534,-3366.86474609375,304.16326904296875,0.939372420310974,0.3064087033271789,0.2154592424631118,293.0732727050781,297.1499938964844,293.1499938964844,0.2868879735469818,-5574.58984375,304.1932067871094,0.9990000128746032,0.516085684299469,0.3559271693229675,293.29888916015625,297.1499938964844,293.1499938964844,0.0095868343487381,-2993.7734375,301.9512634277344,0.5007975697517395,0.050000000745058,0.2313102781772613,291.2338256835937,291.1499938964844,262.8099975585937,260.8907775878906,280.9361572265625,295.1176147460937,291.23077392578125,1.0,0.2527968287467956,0.7728382349014282,0.7728382349014282,1.0,1.0,-1.172953963279724,0.4940142631530761,0.6789396405220032,0.2178521454334259,0.0,0.0,0.5038673877716064,44.06564331054688,45.0,-38.91192626953125,-12098.7177734375,179.51719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81280517578125,308.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18136.91796875,18000.0,0.0,0.0,0.2837574183940887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462055504322052,0.4620609283447265,-5.404450803325744e-06,0.0,0.0002879777166526,0.0,0.0,26.21873664855957,0.0,0.0,0.0,0.3573346138000488,4.0,0.0,1.0
653220,293.19482421875,297.1499938964844,293.1499938964844,0.0822227224707603,-1959.2879638671875,304.1534729003906,0.7194300293922424,0.1375920325517654,0.1251984983682632,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.208251953125,0.5000359416007996,0.050000000745058,0.0487749427556991,293.2680969238281,297.1499938964844,293.1499938964844,0.2196198403835296,-3339.271240234375,304.1627502441406,0.9339914917945862,0.3031672835350036,0.2132262587547302,293.0685119628906,297.1499938964844,293.1499938964844,0.2884196937084198,-5604.78564453125,304.17626953125,0.9990000128746032,0.5190087556838989,0.3575250208377838,293.29852294921875,297.1499938964844,293.1499938964844,0.0095313908532261,-2987.03759765625,301.8959350585937,0.5000359416007996,0.050000000745058,0.2313673347234726,291.2049865722656,291.1499938964844,262.8299865722656,260.9061584472656,280.9632568359375,295.1286315917969,291.2019958496094,1.0,0.2531251907348633,0.7726150751113892,0.7726150751113892,1.0,1.0,-1.1714285612106323,0.4929179847240448,0.6785106062889099,0.21859672665596,0.0,0.0,0.498472511768341,44.37582015991211,48.0,-40.02330017089844,-12017.0625,179.66429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9485168457031,308.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.552734375,18000.0,0.0,0.0,0.2754421234130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510232806205749,0.4510286152362823,-5.332492946763523e-06,0.0,0.0002795387408696,0.0,0.0,25.13349914550781,0.0,0.0,0.0,0.3535822033882141,4.0,0.0,1.0
653280,293.19482421875,297.1499938964844,293.1499938964844,0.0822227224707603,-1959.2879638671875,304.1534729003906,0.7194300293922424,0.1375920325517654,0.1251984983682632,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.208251953125,0.5000359416007996,0.050000000745058,0.0487749427556991,293.2680969238281,297.1499938964844,293.1499938964844,0.2196198403835296,-3339.271240234375,304.1627502441406,0.9339914917945862,0.3031672835350036,0.2132262587547302,293.0685119628906,297.1499938964844,293.1499938964844,0.2884196937084198,-5604.78564453125,304.17626953125,0.9990000128746032,0.5190087556838989,0.3575250208377838,293.29852294921875,297.1499938964844,293.1499938964844,0.0095313908532261,-2987.03759765625,301.8959350585937,0.5000359416007996,0.050000000745058,0.2313673347234726,291.2049865722656,291.1499938964844,262.8299865722656,260.9061584472656,280.9632568359375,295.1286315917969,291.2019958496094,1.0,0.2531251907348633,0.7726150751113892,0.7726150751113892,1.0,1.0,-1.1714285612106323,0.4929179847240448,0.6785106062889099,0.21859672665596,0.0,0.0,0.498472511768341,44.37582015991211,48.0,-40.02330017089844,-12017.0625,179.66429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9485168457031,308.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.552734375,18000.0,0.0,0.0,0.2754421234130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510232806205749,0.4510286152362823,-5.332492946763523e-06,0.0,0.0002795387408696,0.0,0.0,25.13349914550781,0.0,0.0,0.0,0.3535822033882141,4.0,0.0,1.0
653340,293.1934509277344,297.1499938964844,293.1499938964844,0.0818066969513893,-1952.030517578125,304.15301513671875,0.7154608368873596,0.1367374062538147,0.1244727075099945,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.4981059730052948,0.050000000745058,0.0488061420619487,293.2696533203125,297.1499938964844,293.1499938964844,0.2172281295061111,-3310.771484375,304.1624755859375,0.9259822368621826,0.2998603284358978,0.2109595239162445,293.07037353515625,297.1499938964844,293.1499938964844,0.2925669550895691,-5674.58203125,304.16064453125,0.9990000128746032,0.5207051634788513,0.3616394400596618,293.298828125,297.1499938964844,293.1499938964844,0.0094779888167977,-2980.65380859375,301.8388977050781,0.4981059730052948,0.050000000745058,0.2315153181552887,291.1772155761719,291.1499938964844,262.8500061035156,260.9215087890625,280.9911499023437,295.1449890136719,291.1744384765625,1.0,0.2545037567615509,0.7723919153213501,0.7723919153213501,1.0,1.0,-1.1729894876480105,0.4932062923908233,0.6797832250595093,0.220055490732193,0.0,0.0,0.4967173039913177,45.21427154541016,51.0,-38.61228561401367,-11970.9208984375,181.8206481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9695739746094,308.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.70703125,18000.0,0.0,0.0,0.2679603695869446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461722075939178,0.4461774826049804,-5.296080416883342e-06,0.0,0.0002719456970226,0.0,0.0,24.64536094665528,0.0,0.0,0.0,0.3518701791763305,4.0,0.0,1.0
653400,293.1934509277344,297.1499938964844,293.1499938964844,0.0818066969513893,-1952.030517578125,304.15301513671875,0.7154608368873596,0.1367374062538147,0.1244727075099945,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.4981059730052948,0.050000000745058,0.0488061420619487,293.2696533203125,297.1499938964844,293.1499938964844,0.2172281295061111,-3310.771484375,304.1624755859375,0.9259822368621826,0.2998603284358978,0.2109595239162445,293.07037353515625,297.1499938964844,293.1499938964844,0.2925669550895691,-5674.58203125,304.16064453125,0.9990000128746032,0.5207051634788513,0.3616394400596618,293.298828125,297.1499938964844,293.1499938964844,0.0094779888167977,-2980.65380859375,301.8388977050781,0.4981059730052948,0.050000000745058,0.2315153181552887,291.1772155761719,291.1499938964844,262.8500061035156,260.9215087890625,280.9911499023437,295.1449890136719,291.1744384765625,1.0,0.2545037567615509,0.7723919153213501,0.7723919153213501,1.0,1.0,-1.1729894876480105,0.4932062923908233,0.6797832250595093,0.220055490732193,0.0,0.0,0.4967173039913177,45.21427154541016,51.0,-38.61228561401367,-11970.9208984375,181.8206481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9695739746094,308.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.70703125,18000.0,0.0,0.0,0.2679603695869446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461722075939178,0.4461774826049804,-5.296080416883342e-06,0.0,0.0002719456970226,0.0,0.0,24.64536094665528,0.0,0.0,0.0,0.3518701791763305,4.0,0.0,1.0
653460,293.1925048828125,297.1499938964844,293.1499938964844,0.0813448578119278,-1943.872802734375,304.1527709960937,0.7100165486335754,0.1358262151479721,0.1237126439809799,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4953114986419678,0.050000000745058,0.0488531775772571,293.27130126953125,297.1499938964844,293.1499938964844,0.2147532105445861,-3281.114501953125,304.1624450683594,0.9161031246185304,0.2964946031570434,0.2086624354124069,293.07794189453125,297.1499938964844,293.1499938964844,0.2988149523735046,-5775.68212890625,304.1467590332031,0.9990000128746032,0.5211972594261169,0.3677563965320587,293.2998046875,297.1499938964844,293.1499938964844,0.0094245271757245,-2974.072021484375,301.7800598144531,0.4953114986419678,0.050000000745058,0.2317384481430053,291.1517639160156,291.1499938964844,262.8699951171875,260.9368591308594,281.01953125,295.1652526855469,291.1492614746094,1.0,0.2567211091518402,0.7720562815666199,0.7720562815666199,1.0,1.0,-1.1769859790802002,0.4945822060108185,0.6824037432670593,0.2220420241355896,0.0,0.0,0.498216301202774,46.48738098144531,54.0,-35.47359085083008,-11953.8603515625,185.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8805236816406,308.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.14453125,18000.0,0.0,0.0,0.2617198526859283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467673301696777,0.4467726349830627,-5.289803084451705e-06,0.0,0.000265612383373,0.0,0.0,24.66143798828125,0.0,0.0,0.0,0.351930558681488,4.0,0.0,1.0
653520,293.1925048828125,297.1499938964844,293.1499938964844,0.0813448578119278,-1943.872802734375,304.1527709960937,0.7100165486335754,0.1358262151479721,0.1237126439809799,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4953114986419678,0.050000000745058,0.0488531775772571,293.27130126953125,297.1499938964844,293.1499938964844,0.2147532105445861,-3281.114501953125,304.1624450683594,0.9161031246185304,0.2964946031570434,0.2086624354124069,293.07794189453125,297.1499938964844,293.1499938964844,0.2988149523735046,-5775.68212890625,304.1467590332031,0.9990000128746032,0.5211972594261169,0.3677563965320587,293.2998046875,297.1499938964844,293.1499938964844,0.0094245271757245,-2974.072021484375,301.7800598144531,0.4953114986419678,0.050000000745058,0.2317384481430053,291.1517639160156,291.1499938964844,262.8699951171875,260.9368591308594,281.01953125,295.1652526855469,291.1492614746094,1.0,0.2567211091518402,0.7720562815666199,0.7720562815666199,1.0,1.0,-1.1769859790802002,0.4945822060108185,0.6824037432670593,0.2220420241355896,0.0,0.0,0.498216301202774,46.48738098144531,54.0,-35.47359085083008,-11953.8603515625,185.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8805236816406,308.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.14453125,18000.0,0.0,0.0,0.2617198526859283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467673301696777,0.4467726349830627,-5.289803084451705e-06,0.0,0.000265612383373,0.0,0.0,24.66143798828125,0.0,0.0,0.0,0.351930558681488,4.0,0.0,1.0
653580,293.1919860839844,297.1499938964844,293.1499938964844,0.0808260813355445,-1934.609375,304.1527099609375,0.7032793760299683,0.1348555237054824,0.1229119971394538,294.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4919017255306244,0.050000000745058,0.0489134453237056,293.27301025390625,297.1499938964844,293.1499938964844,0.2121830731630325,-3250.148681640625,304.16259765625,0.9053426384925842,0.2930739521980285,0.2063360512256622,293.0903015136719,297.1499938964844,293.1499938964844,0.3067393898963928,-5901.1904296875,304.1346740722656,0.9990000128746032,0.5205246806144714,0.37544846534729,293.3014221191406,297.1499938964844,293.1499938964844,0.0093697123229503,-2966.94287109375,301.71942138671875,0.4919017255306244,0.050000000745058,0.2320243269205093,291.1292724609375,291.1499938964844,262.8900146484375,260.95220947265625,281.0478820800781,295.1885986328125,291.12713623046875,1.0,0.2596031129360199,0.7717206478118896,0.7717206478118896,1.0,1.0,-1.1828805208206177,0.496822714805603,0.6860578060150146,0.2244391590356826,0.0,0.0,0.5025237202644348,48.121826171875,57.0,-31.37641334533692,-11960.38671875,190.7698516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69451904296875,308.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.83203125,18000.0,0.0,0.0,0.2570057511329651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521058797836303,0.4521111845970154,-5.309817879606271e-06,0.0,0.0002608281793072,0.0,0.0,25.11696052551269,0.0,0.0,0.0,0.3535388112068176,4.0,0.0,1.0
653640,293.1919860839844,297.1499938964844,293.1499938964844,0.0808260813355445,-1934.609375,304.1527099609375,0.7032793760299683,0.1348555237054824,0.1229119971394538,294.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4919017255306244,0.050000000745058,0.0489134453237056,293.27301025390625,297.1499938964844,293.1499938964844,0.2121830731630325,-3250.148681640625,304.16259765625,0.9053426384925842,0.2930739521980285,0.2063360512256622,293.0903015136719,297.1499938964844,293.1499938964844,0.3067393898963928,-5901.1904296875,304.1346740722656,0.9990000128746032,0.5205246806144714,0.37544846534729,293.3014221191406,297.1499938964844,293.1499938964844,0.0093697123229503,-2966.94287109375,301.71942138671875,0.4919017255306244,0.050000000745058,0.2320243269205093,291.1292724609375,291.1499938964844,262.8900146484375,260.95220947265625,281.0478820800781,295.1885986328125,291.12713623046875,1.0,0.2596031129360199,0.7717206478118896,0.7717206478118896,1.0,1.0,-1.1828805208206177,0.496822714805603,0.6860578060150146,0.2244391590356826,0.0,0.0,0.5025237202644348,48.121826171875,57.0,-31.37641334533692,-11960.38671875,190.7698516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69451904296875,308.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.83203125,18000.0,0.0,0.0,0.2570057511329651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521058797836303,0.4521111845970154,-5.309817879606271e-06,0.0,0.0002608281793072,0.0,0.0,25.11696052551269,0.0,0.0,0.0,0.3535388112068176,4.0,0.0,1.0
653700,293.1918640136719,297.1499938964844,293.1499938964844,0.080543614923954,-1929.531982421875,304.1527404785156,0.6995980739593506,0.1343482434749603,0.1224958673119545,294.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.4900250732898712,0.050000000745058,0.0489478409290313,293.2738952636719,297.1499938964844,293.1499938964844,0.2108601480722427,-3234.1474609375,304.1627197265625,0.8999831080436707,0.2913440763950348,0.2051621526479721,293.0980224609375,297.1499938964844,293.1499938964844,0.3112142384052276,-5971.212890625,304.1293334960937,0.9990000128746032,0.5197689533233643,0.3797690272331238,293.30242919921875,297.1499938964844,293.1499938964844,0.0093415034934878,-2963.091796875,301.6884765625,0.4900250732898712,0.050000000745058,0.2321874946355819,291.1192626953125,291.1499938964844,262.8999938964844,260.9598999023437,281.0620422363281,295.20135498046875,291.1173400878906,1.0,0.2612462043762207,0.7715528011322021,0.7715528011322021,1.0,1.0,-1.1863950490951538,0.4982029795646667,0.6881920695304871,0.2257589995861053,0.0,0.0,0.505578875541687,49.05503845214844,57.0,-29.04731559753418,-11971.068359375,193.7810974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5711669921875,308.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.34375,18000.0,0.0,0.0,0.2552727460861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563494324684143,0.4563547670841217,-5.3288135859475005e-06,0.0,0.0002590693766251,0.0,0.0,25.49519920349121,0.0,0.0,0.0,0.3548635244369507,4.0,0.0,1.0
653760,293.1918334960937,297.1499938964844,293.1499938964844,0.08024512976408,-1924.1461181640625,304.1527709960937,0.6957628130912781,0.1338270604610443,0.1220693215727806,294.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4880554676055908,0.050000000745058,0.0489847511053085,293.2747802734375,297.1499938964844,293.1499938964844,0.2095106691122055,-3217.7822265625,304.162841796875,0.8945054411888123,0.2896016538143158,0.2039811611175537,293.1065979003906,297.1499938964844,293.1499938964844,0.3159745335578918,-6045.17236328125,304.1244506835937,0.9990000128746032,0.5187450051307678,0.3843511939048767,293.3035888671875,297.1499938964844,293.1499938964844,0.0093126641586422,-2959.015869140625,301.6571350097656,0.4880554676055908,0.050000000745058,0.2323625832796096,291.1102294921875,291.1499938964844,262.9100036621094,260.9675598144531,281.076416015625,295.2147827148437,291.1084899902344,1.0,0.2630017697811126,0.7713443636894226,0.7713443636894226,1.0,1.0,-1.1902199983596802,0.4997211098670959,0.6904988288879395,0.2271400094032287,0.0,0.0,0.5091419219970703,50.05635070800781,60.0,-26.529029846191406,-11985.9052734375,197.0476531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4314270019531,308.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.98046875,18000.0,0.0,0.0,0.2539662718772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46152463555336,0.4615299701690674,-5.35339586349437e-06,0.0,0.000257743493421,0.0,0.0,25.96680450439453,0.0,0.0,0.0,0.3565027415752411,4.0,0.0,1.0
653820,293.1919250488281,297.1499938964844,293.1499938964844,0.0795995444059372,-1912.4400634765625,304.1529235839844,0.6877614259719849,0.1327453255653381,0.1211863458156585,294.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.4838667809963226,0.050000000745058,0.0490653105080127,293.27655029296875,297.1499938964844,293.1499938964844,0.2067293971776962,-3183.922607421875,304.1632080078125,0.8832471370697021,0.28608039021492,0.2015983462333679,293.1259765625,297.1499938964844,293.1499938964844,0.3262116312980652,-6202.64990234375,304.115966796875,0.9990000128746032,0.5159206390380859,0.3941669762134552,293.3062744140625,297.1499938964844,293.1499938964844,0.0092527791857719,-2950.090087890625,301.5933532714844,0.4838667809963226,0.050000000745058,0.2327447086572647,291.0951232910156,291.1499938964844,262.92999267578125,260.98291015625,281.1056213378906,295.2440185546875,291.0938415527344,1.0,0.2667961120605469,0.7709274291992188,0.7709274291992188,1.0,1.0,-1.1986373662948608,0.5031116008758545,0.6955257654190063,0.2300650030374527,0.0,0.0,0.5175111293792725,52.24092102050781,63.0,-21.099853515625,-12026.189453125,204.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11456298828125,308.0492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.8984375,18000.0,0.0,0.0,0.2526335716247558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743126332759857,0.4743180572986603,-5.418218279373832e-06,0.0,0.0002563909511081,0.0,0.0,27.17119789123535,0.0,0.0,0.0,0.3606291115283966,4.0,0.0,1.0
653880,293.1919250488281,297.1499938964844,293.1499938964844,0.0795995444059372,-1912.4400634765625,304.1529235839844,0.6877614259719849,0.1327453255653381,0.1211863458156585,294.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.4838667809963226,0.050000000745058,0.0490653105080127,293.27655029296875,297.1499938964844,293.1499938964844,0.2067293971776962,-3183.922607421875,304.1632080078125,0.8832471370697021,0.28608039021492,0.2015983462333679,293.1259765625,297.1499938964844,293.1499938964844,0.3262116312980652,-6202.64990234375,304.115966796875,0.9990000128746032,0.5159206390380859,0.3941669762134552,293.3062744140625,297.1499938964844,293.1499938964844,0.0092527791857719,-2950.090087890625,301.5933532714844,0.4838667809963226,0.050000000745058,0.2327447086572647,291.0951232910156,291.1499938964844,262.92999267578125,260.98291015625,281.1056213378906,295.2440185546875,291.0938415527344,1.0,0.2667961120605469,0.7709274291992188,0.7709274291992188,1.0,1.0,-1.1986373662948608,0.5031116008758545,0.6955257654190063,0.2300650030374527,0.0,0.0,0.5175111293792725,52.24092102050781,63.0,-21.099853515625,-12026.189453125,204.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11456298828125,308.0492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.8984375,18000.0,0.0,0.0,0.2526335716247558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743126332759857,0.4743180572986603,-5.418218279373832e-06,0.0,0.0002563909511081,0.0,0.0,27.17119789123535,0.0,0.0,0.0,0.3606291115283966,4.0,0.0,1.0
653940,293.1922607421875,297.1499938964844,293.1499938964844,0.0788907781243324,-1899.523681640625,304.15313720703125,0.6795185208320618,0.1316170245409011,0.1202672347426414,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.4793459475040436,0.050000000745058,0.0491536445915699,293.2786865234375,297.1499938964844,293.1499938964844,0.2038096487522125,-3148.184326171875,304.1636657714844,0.8718147873878479,0.2824432253837585,0.1991648375988006,293.1474609375,297.1499938964844,293.1499938964844,0.3371968567371368,-6369.59033203125,304.1090393066406,0.9990000128746032,0.5121763348579407,0.4046564996242523,293.3092956542969,297.1499938964844,293.1499938964844,0.0091898068785667,-2940.056884765625,301.5283508300781,0.4793459475040436,0.050000000745058,0.2331637293100357,291.0842590332031,291.1499938964844,262.95001220703125,260.99822998046875,281.1365051269531,295.2776794433594,291.0834350585937,1.0,0.2708848714828491,0.7705104947090149,0.7705104947090149,1.0,1.0,-1.207813024520874,0.5068544149398804,0.7009585499763489,0.2331547737121582,0.0,0.0,0.5270525217056274,54.63419342041016,66.0,-15.16634464263916,-12077.375,212.2600555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7687072753906,307.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.99609375,18000.0,0.0,0.0,0.252924382686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896991848945617,0.4897046983242035,-5.501668965735007e-06,0.0,0.0002566860930528,0.0,0.0,28.686920166015625,0.0,0.0,0.0,0.3657063841819763,4.0,0.0,1.0
654000,293.1922607421875,297.1499938964844,293.1499938964844,0.0788907781243324,-1899.523681640625,304.15313720703125,0.6795185208320618,0.1316170245409011,0.1202672347426414,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.4793459475040436,0.050000000745058,0.0491536445915699,293.2786865234375,297.1499938964844,293.1499938964844,0.2038096487522125,-3148.184326171875,304.1636657714844,0.8718147873878479,0.2824432253837585,0.1991648375988006,293.1474609375,297.1499938964844,293.1499938964844,0.3371968567371368,-6369.59033203125,304.1090393066406,0.9990000128746032,0.5121763348579407,0.4046564996242523,293.3092956542969,297.1499938964844,293.1499938964844,0.0091898068785667,-2940.056884765625,301.5283508300781,0.4793459475040436,0.050000000745058,0.2331637293100357,291.0842590332031,291.1499938964844,262.95001220703125,260.99822998046875,281.1365051269531,295.2776794433594,291.0834350585937,1.0,0.2708848714828491,0.7705104947090149,0.7705104947090149,1.0,1.0,-1.207813024520874,0.5068544149398804,0.7009585499763489,0.2331547737121582,0.0,0.0,0.5270525217056274,54.63419342041016,66.0,-15.16634464263916,-12077.375,212.2600555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7687072753906,307.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.99609375,18000.0,0.0,0.0,0.252924382686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896991848945617,0.4897046983242035,-5.501668965735007e-06,0.0,0.0002566860930528,0.0,0.0,28.686920166015625,0.0,0.0,0.0,0.3657063841819763,4.0,0.0,1.0
