time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1537170410156,297.1499938964844,293.1499938964844,0.0697205737233161,-1732.087646484375,304.15008544921875,0.6686568260192871,0.1211177334189415,0.1104525998234748,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4860697984695434,0.050000000745058,0.0490230731666088,293.3068542480469,297.1499938964844,293.1499938964844,0.1016386225819587,-1803.2286376953125,304.1657409667969,0.7376468181610107,0.1615341156721115,0.1148504316806793,293.187744140625,297.1499938964844,293.1499938964844,0.320806622505188,-6103.453125,304.15704345703125,0.9990000128746032,0.4708395302295685,0.389004111289978,293.3130798339844,297.1499938964844,293.1499938964844,0.0068705417215824,-2404.833251953125,299.7408752441406,0.4860697984695434,0.050000000745058,0.2325443476438522,291.1752014160156,291.1499938964844,263.57000732421875,261.50018310546875,281.7348937988281,295.10577392578125,291.1741027832031,1.0,0.250626802444458,0.7624577283859253,0.7624577283859253,1.0,1.0,-1.075153112411499,0.435778945684433,0.6393741369247437,0.2316007167100906,0.0,0.0,0.4611956477165222,50.20623016357422,54.0,-10.012199401855469,-10201.7158203125,162.36219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,307.242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.88671875,18000.0,0.0,0.0,0.2323992252349853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931813240051269,0.3931863605976105,-5.038110884925118e-06,0.0,0.0002358556666877,0.0,0.0,20.163604736328125,0.0,0.0,0.0,0.3352698385715484,4.0,0.0,1.0
657720,293.1537170410156,297.1499938964844,293.1499938964844,0.0697205737233161,-1732.087646484375,304.15008544921875,0.6686568260192871,0.1211177334189415,0.1104525998234748,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4860697984695434,0.050000000745058,0.0490230731666088,293.3068542480469,297.1499938964844,293.1499938964844,0.1016386225819587,-1803.2286376953125,304.1657409667969,0.7376468181610107,0.1615341156721115,0.1148504316806793,293.187744140625,297.1499938964844,293.1499938964844,0.320806622505188,-6103.453125,304.15704345703125,0.9990000128746032,0.4708395302295685,0.389004111289978,293.3130798339844,297.1499938964844,293.1499938964844,0.0068705417215824,-2404.833251953125,299.7408752441406,0.4860697984695434,0.050000000745058,0.2325443476438522,291.1752014160156,291.1499938964844,263.57000732421875,261.50018310546875,281.7348937988281,295.10577392578125,291.1741027832031,1.0,0.250626802444458,0.7624577283859253,0.7624577283859253,1.0,1.0,-1.075153112411499,0.435778945684433,0.6393741369247437,0.2316007167100906,0.0,0.0,0.4611956477165222,50.20623016357422,54.0,-10.012199401855469,-10201.7158203125,162.36219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,307.242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.88671875,18000.0,0.0,0.0,0.2323992252349853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931813240051269,0.3931863605976105,-5.038110884925118e-06,0.0,0.0002358556666877,0.0,0.0,20.163604736328125,0.0,0.0,0.0,0.3352698385715484,4.0,0.0,1.0
657780,293.1534118652344,297.1499938964844,293.1499938964844,0.0698024854063987,-1733.7054443359375,304.14990234375,0.6662469506263733,0.1210883110761642,0.1104684472084045,294.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4843206107616424,0.050000000745058,0.0490569211542606,293.3072509765625,297.1499938964844,293.1499938964844,0.0986617803573608,-1760.699951171875,304.1654663085937,0.7296848297119141,0.1574846804141998,0.1120543628931045,293.19171142578125,297.1499938964844,293.1499938964844,0.3248853087425232,-6168.4208984375,304.1478881835937,0.9990000128746032,0.4690888822078705,0.3931071162223816,293.31304931640625,297.1499938964844,293.1499938964844,0.0068198456428945,-2392.501220703125,299.680908203125,0.4843206107616424,0.050000000745058,0.2327049225568771,291.1648864746094,291.1499938964844,263.5899963378906,261.5187072753906,281.7469177246094,295.11871337890625,291.1636657714844,1.0,0.2520708739757538,0.762363851070404,0.762363851070404,1.0,1.0,-1.0769731998443604,0.4366582036018371,0.6403149366378784,0.2317853718996048,0.0,0.0,0.4598951339721679,51.08258819580078,57.0,-13.6755952835083,-10191.44921875,164.48236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48223876953125,307.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.640625,18000.0,0.0,0.0,0.2307439744472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905662894248962,0.3905712962150574,-5.022718141844962e-06,0.0,0.0002341758081456,0.0,0.0,19.945924758911133,0.0,0.0,0.0,0.3344219326972961,4.0,0.0,1.0
657840,293.1534118652344,297.1499938964844,293.1499938964844,0.0698024854063987,-1733.7054443359375,304.14990234375,0.6662469506263733,0.1210883110761642,0.1104684472084045,294.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4843206107616424,0.050000000745058,0.0490569211542606,293.3072509765625,297.1499938964844,293.1499938964844,0.0986617803573608,-1760.699951171875,304.1654663085937,0.7296848297119141,0.1574846804141998,0.1120543628931045,293.19171142578125,297.1499938964844,293.1499938964844,0.3248853087425232,-6168.4208984375,304.1478881835937,0.9990000128746032,0.4690888822078705,0.3931071162223816,293.31304931640625,297.1499938964844,293.1499938964844,0.0068198456428945,-2392.501220703125,299.680908203125,0.4843206107616424,0.050000000745058,0.2327049225568771,291.1648864746094,291.1499938964844,263.5899963378906,261.5187072753906,281.7469177246094,295.11871337890625,291.1636657714844,1.0,0.2520708739757538,0.762363851070404,0.762363851070404,1.0,1.0,-1.0769731998443604,0.4366582036018371,0.6403149366378784,0.2317853718996048,0.0,0.0,0.4598951339721679,51.08258819580078,57.0,-13.6755952835083,-10191.44921875,164.48236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48223876953125,307.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.640625,18000.0,0.0,0.0,0.2307439744472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905662894248962,0.3905712962150574,-5.022718141844962e-06,0.0,0.0002341758081456,0.0,0.0,19.945924758911133,0.0,0.0,0.0,0.3344219326972961,4.0,0.0,1.0
657900,293.1533508300781,297.1499938964844,293.1499938964844,0.0698353499174118,-1734.366455078125,304.1498718261719,0.6646110415458679,0.1210546568036079,0.1104663610458374,294.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4831312894821167,0.050000000745058,0.049080092459917,293.3074951171875,297.1499938964844,293.1499938964844,0.0971742123365402,-1739.3524169921875,304.16534423828125,0.7252717614173889,0.1554460376501083,0.1106520667672157,293.19537353515625,297.1499938964844,293.1499938964844,0.3276910483837127,-6212.36767578125,304.1431579589844,0.9990000128746032,0.4678402543067932,0.3958917260169983,293.3132019042969,297.1499938964844,293.1499938964844,0.0067951288074254,-2386.493896484375,299.65045166015625,0.4831312894821167,0.050000000745058,0.2328148186206817,291.1596374511719,291.1499938964844,263.6000061035156,261.5280456542969,281.7543029785156,295.1290283203125,291.1584777832031,1.0,0.2531108856201172,0.762316882610321,0.762316882610321,1.0,1.0,-1.0787891149520874,0.4374968707561493,0.6412922143936157,0.2321000695228576,0.0,0.0,0.4597781300544739,51.69149398803711,57.0,-14.174712181091309,-10194.8544921875,166.11703491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919128417969,307.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.892578125,18000.0,0.0,0.0,0.229972243309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900668025016784,0.390071839094162,-5.018738193030004e-06,0.0,0.0002333925949642,0.0,0.0,19.900819778442383,0.0,0.0,0.0,0.3342441916465759,4.0,0.0,1.0
657960,293.15338134765625,297.1499938964844,293.1499938964844,0.0698597431182861,-1734.8717041015625,304.1498413085937,0.6627398133277893,0.1210069209337234,0.1104554757475853,294.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4817586541175842,0.050000000745058,0.0491069257259368,293.3077697753906,297.1499938964844,293.1499938964844,0.0956827476620674,-1717.8970947265625,304.165283203125,0.720570981502533,0.1533965915441513,0.1092451140284538,293.2000732421875,297.1499938964844,293.1499938964844,0.3309375047683716,-6262.80126953125,304.1385192871094,0.9990000128746032,0.4663466513156891,0.3990924060344696,293.3134765625,297.1499938964844,293.1499938964844,0.0067707537673413,-2380.5537109375,299.6197509765625,0.4817586541175842,0.050000000745058,0.2329421043395996,291.154541015625,291.1499938964844,263.6099853515625,261.5374450683594,281.76275634765625,295.1416931152344,291.1534423828125,1.0,0.2543314695358276,0.7622100710868835,0.7622100710868835,1.0,1.0,-1.081113576889038,0.4385527074337005,0.6425609588623047,0.2325324118137359,0.0,0.0,0.4599850475788116,52.400238037109375,45.0,-14.145166397094728,-10202.640625,168.08670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938659667969,307.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.2292659133672714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900477290153503,0.3900527358055115,-5.017022431275109e-06,0.0,0.0002326757530681,0.0,0.0,19.893569946289062,0.0,0.0,0.0,0.3342145979404449,4.0,0.0,1.0
658020,293.1533203125,297.1499938964844,293.1499938964844,0.0697276815772056,-1732.4085693359375,304.150146484375,0.6653847694396973,0.1209309250116348,0.1103384271264076,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4838928878307342,0.050000000745058,0.0490652695298194,293.3081359863281,297.1499938964844,293.1499938964844,0.0925109758973121,-1671.9454345703125,304.1654968261719,0.7173330187797546,0.1493206322193145,0.1063618436455726,293.20465087890625,297.1499938964844,293.1499938964844,0.326304942369461,-6188.29931640625,304.1506652832031,0.9990000128746032,0.4641197025775909,0.3941097259521484,293.3139953613281,297.1499938964844,293.1499938964844,0.0067025856114923,-2361.62158203125,299.5627746582031,0.4838928878307342,0.050000000745058,0.2327445149421692,291.1578674316406,291.1499938964844,263.6300048828125,261.5564270019531,281.7854919433594,295.15484619140625,291.1605224609375,1.0,0.2511856257915497,0.7619964480400085,0.7619964480400085,1.0,1.0,-1.071252703666687,0.4342696368694305,0.6369830369949341,0.2298472672700882,0.0,0.0,0.4591424167156219,51.20385360717773,48.0,11.819427490234377,-10148.3544921875,163.08168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837951660156,307.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.2280100136995315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900635242462158,0.3900685310363769,-5.017794137529563e-06,0.0,0.0002314011799171,0.0,0.0,19.897275924682617,0.0,0.0,0.0,0.3341912627220154,4.0,0.0,1.0
658080,293.1533203125,297.1499938964844,293.1499938964844,0.0697276815772056,-1732.4085693359375,304.150146484375,0.6653847694396973,0.1209309250116348,0.1103384271264076,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4838928878307342,0.050000000745058,0.0490652695298194,293.3081359863281,297.1499938964844,293.1499938964844,0.0925109758973121,-1671.9454345703125,304.1654968261719,0.7173330187797546,0.1493206322193145,0.1063618436455726,293.20465087890625,297.1499938964844,293.1499938964844,0.326304942369461,-6188.29931640625,304.1506652832031,0.9990000128746032,0.4641197025775909,0.3941097259521484,293.3139953613281,297.1499938964844,293.1499938964844,0.0067025856114923,-2361.62158203125,299.5627746582031,0.4838928878307342,0.050000000745058,0.2327445149421692,291.1578674316406,291.1499938964844,263.6300048828125,261.5564270019531,281.7854919433594,295.15484619140625,291.1605224609375,1.0,0.2511856257915497,0.7619964480400085,0.7619964480400085,1.0,1.0,-1.071252703666687,0.4342696368694305,0.6369830369949341,0.2298472672700882,0.0,0.0,0.4591424167156219,51.20385360717773,48.0,11.819427490234377,-10148.3544921875,163.08168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837951660156,307.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.2280100136995315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900635242462158,0.3900685310363769,-5.017794137529563e-06,0.0,0.0002314011799171,0.0,0.0,19.897275924682617,0.0,0.0,0.0,0.3341912627220154,4.0,0.0,1.0
658140,293.1531677246094,297.1499938964844,293.1499938964844,0.0695732310414314,-1729.4388427734375,304.1503295898437,0.6666643023490906,0.1208761632442474,0.1102693527936935,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4849237203598022,0.050000000745058,0.0490452945232391,293.3084411621094,297.1499938964844,293.1499938964844,0.0893035754561424,-1625.331298828125,304.1656494140625,0.7124149203300476,0.1452552080154419,0.103509247303009,293.2015380859375,297.1499938964844,293.1499938964844,0.3235393166542053,-6145.2763671875,304.1546630859375,0.9990000128746032,0.4633665382862091,0.391693502664566,293.314453125,297.1499938964844,293.1499938964844,0.0066333897411823,-2341.546630859375,299.5103454589844,0.4849237203598022,0.050000000745058,0.2326497584581375,291.17352294921875,291.1499938964844,263.6499938964844,261.5756530761719,281.7924194335937,295.1460876464844,291.1731262207031,1.0,0.2499699741601944,0.7617828249931335,0.7617828249931335,1.0,1.0,-1.064703106880188,0.4314949810504913,0.6332080960273743,0.2278488576412201,0.0,0.0,0.4546141922473907,50.599151611328125,51.0,8.3358793258667,-10057.9267578125,160.14479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482666015625,307.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.994140625,18000.0,0.0,0.0,0.2266930788755417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843605518341064,0.3843655288219452,-5.000340024707839e-06,0.0,0.000230064659263,0.0,0.0,19.483890533447266,0.0,0.0,0.0,0.3325949013233185,4.0,0.0,1.0
658200,293.1531677246094,297.1499938964844,293.1499938964844,0.0695732310414314,-1729.4388427734375,304.1503295898437,0.6666643023490906,0.1208761632442474,0.1102693527936935,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4849237203598022,0.050000000745058,0.0490452945232391,293.3084411621094,297.1499938964844,293.1499938964844,0.0893035754561424,-1625.331298828125,304.1656494140625,0.7124149203300476,0.1452552080154419,0.103509247303009,293.2015380859375,297.1499938964844,293.1499938964844,0.3235393166542053,-6145.2763671875,304.1546630859375,0.9990000128746032,0.4633665382862091,0.391693502664566,293.314453125,297.1499938964844,293.1499938964844,0.0066333897411823,-2341.546630859375,299.5103454589844,0.4849237203598022,0.050000000745058,0.2326497584581375,291.17352294921875,291.1499938964844,263.6499938964844,261.5756530761719,281.7924194335937,295.1460876464844,291.1731262207031,1.0,0.2499699741601944,0.7617828249931335,0.7617828249931335,1.0,1.0,-1.064703106880188,0.4314949810504913,0.6332080960273743,0.2278488576412201,0.0,0.0,0.4546141922473907,50.599151611328125,51.0,8.3358793258667,-10057.9267578125,160.14479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482666015625,307.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.994140625,18000.0,0.0,0.0,0.2266930788755417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843605518341064,0.3843655288219452,-5.000340024707839e-06,0.0,0.000230064659263,0.0,0.0,19.483890533447266,0.0,0.0,0.0,0.3325949013233185,4.0,0.0,1.0
658260,293.153076171875,297.1499938964844,293.1499938964844,0.0695837959647178,-1729.7347412109375,304.15020751953125,0.6659297347068787,0.1208181828260421,0.1102278232574462,294.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4844569861888885,0.050000000745058,0.0490543730556964,293.3086242675781,297.1499938964844,293.1499938964844,0.0862899199128151,-1581.831787109375,304.1654663085937,0.7049400806427002,0.1412039846181869,0.1006843894720077,293.2012939453125,297.1499938964844,293.1499938964844,0.3246934711933136,-6164.1474609375,304.1510925292969,0.9990000128746032,0.4621189832687378,0.3927882313728332,293.3147888183594,297.1499938964844,293.1499938964844,0.0065772836096584,-2326.888427734375,299.4499206542969,0.4844569861888885,0.050000000745058,0.2326928377151489,291.1665344238281,291.1499938964844,263.6700134277344,261.5950927734375,281.8001403808594,295.1463623046875,291.1657409667969,1.0,0.2500976920127868,0.7616475224494934,0.7616475224494934,1.0,1.0,-1.0626378059387207,0.430686742067337,0.6319510340690613,0.2270025163888931,0.0,0.0,0.4528464674949646,50.79317474365234,54.0,-4.826531887054443,-10011.6923828125,159.9202423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48797607421875,307.20660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.587890625,18000.0,0.0,0.0,0.2252969890832901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808948695659637,0.3808998763561249,-4.981313395546749e-06,0.0,0.0002286477974848,0.0,0.0,19.2058219909668,0.0,0.0,0.0,0.3315050005912781,4.0,0.0,1.0
658320,293.153076171875,297.1499938964844,293.1499938964844,0.0695837959647178,-1729.7347412109375,304.15020751953125,0.6659297347068787,0.1208181828260421,0.1102278232574462,294.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4844569861888885,0.050000000745058,0.0490543730556964,293.3086242675781,297.1499938964844,293.1499938964844,0.0862899199128151,-1581.831787109375,304.1654663085937,0.7049400806427002,0.1412039846181869,0.1006843894720077,293.2012939453125,297.1499938964844,293.1499938964844,0.3246934711933136,-6164.1474609375,304.1510925292969,0.9990000128746032,0.4621189832687378,0.3927882313728332,293.3147888183594,297.1499938964844,293.1499938964844,0.0065772836096584,-2326.888427734375,299.4499206542969,0.4844569861888885,0.050000000745058,0.2326928377151489,291.1665344238281,291.1499938964844,263.6700134277344,261.5950927734375,281.8001403808594,295.1463623046875,291.1657409667969,1.0,0.2500976920127868,0.7616475224494934,0.7616475224494934,1.0,1.0,-1.0626378059387207,0.430686742067337,0.6319510340690613,0.2270025163888931,0.0,0.0,0.4528464674949646,50.79317474365234,54.0,-4.826531887054443,-10011.6923828125,159.9202423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48797607421875,307.20660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.587890625,18000.0,0.0,0.0,0.2252969890832901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808948695659637,0.3808998763561249,-4.981313395546749e-06,0.0,0.0002286477974848,0.0,0.0,19.2058219909668,0.0,0.0,0.0,0.3315050005912781,4.0,0.0,1.0
658380,293.1531066894531,297.1499938964844,293.1499938964844,0.0696002542972564,-1730.1376953125,304.1501159667969,0.663760781288147,0.1207364872097969,0.1101896464824676,294.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4829303324222564,0.050000000745058,0.0490841306746006,293.3087463378906,297.1499938964844,293.1499938964844,0.0832930654287338,-1538.6898193359375,304.1653137207031,0.6956930756568909,0.1371598541736602,0.0978821963071823,293.2052001953125,297.1499938964844,293.1499938964844,0.3282996416091919,-6220.7919921875,304.1446838378906,0.9990000128746032,0.4600346684455871,0.3963623046875,293.31524658203125,297.1499938964844,293.1499938964844,0.0065247295424342,-2313.2021484375,299.38885498046875,0.4829303324222564,0.050000000745058,0.232833981513977,291.1590576171875,291.1499938964844,263.69000244140625,261.6147766113281,281.8116760253906,295.1581115722656,291.1580505371094,1.0,0.2513102293014526,0.7615122199058533,0.7615122199058533,1.0,1.0,-1.0637224912643433,0.4312583804130554,0.6324641108512878,0.2269386649131775,0.0,0.0,0.4521186053752899,51.55411911010742,42.0,-9.906540870666504,-9994.6328125,161.6000213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48211669921875,307.185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.20703125,18000.0,0.0,0.0,0.2240107953548431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793677687644958,0.3793727457523346,-4.9719160415406805e-06,0.0,0.0002273424906888,0.0,0.0,19.08050537109375,0.0,0.0,0.0,0.3310020267963409,4.0,0.0,1.0
658440,293.1531066894531,297.1499938964844,293.1499938964844,0.0696002542972564,-1730.1376953125,304.1501159667969,0.663760781288147,0.1207364872097969,0.1101896464824676,294.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4829303324222564,0.050000000745058,0.0490841306746006,293.3087463378906,297.1499938964844,293.1499938964844,0.0832930654287338,-1538.6898193359375,304.1653137207031,0.6956930756568909,0.1371598541736602,0.0978821963071823,293.2052001953125,297.1499938964844,293.1499938964844,0.3282996416091919,-6220.7919921875,304.1446838378906,0.9990000128746032,0.4600346684455871,0.3963623046875,293.31524658203125,297.1499938964844,293.1499938964844,0.0065247295424342,-2313.2021484375,299.38885498046875,0.4829303324222564,0.050000000745058,0.232833981513977,291.1590576171875,291.1499938964844,263.69000244140625,261.6147766113281,281.8116760253906,295.1581115722656,291.1580505371094,1.0,0.2513102293014526,0.7615122199058533,0.7615122199058533,1.0,1.0,-1.0637224912643433,0.4312583804130554,0.6324641108512878,0.2269386649131775,0.0,0.0,0.4521186053752899,51.55411911010742,42.0,-9.906540870666504,-9994.6328125,161.6000213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48211669921875,307.185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.20703125,18000.0,0.0,0.0,0.2240107953548431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793677687644958,0.3793727457523346,-4.9719160415406805e-06,0.0,0.0002273424906888,0.0,0.0,19.08050537109375,0.0,0.0,0.0,0.3310020267963409,4.0,0.0,1.0
658500,293.153076171875,297.1499938964844,293.1499938964844,0.0695707648992538,-1729.6387939453125,304.150146484375,0.6648007035255432,0.1206985563039779,0.1101352125406265,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.483777642250061,0.050000000745058,0.0490676127374172,293.3087463378906,297.1499938964844,293.1499938964844,0.0817603766918182,-1516.67041015625,304.1653137207031,0.6933196783065796,0.1351520866155624,0.0964618623256683,293.2071228027344,297.1499938964844,293.1499938964844,0.3265757858753204,-6193.15625,304.1488952636719,0.9990000128746032,0.4589546620845794,0.3943804204463959,293.31549072265625,297.1499938964844,293.1499938964844,0.0064937262795865,-2304.783203125,299.35845947265625,0.483777642250061,0.050000000745058,0.2327556163072586,291.15594482421875,291.1499938964844,263.70001220703125,261.62469482421875,281.8216552734375,295.1643981933594,291.1561584472656,1.0,0.2498652040958404,0.7614445686340332,0.7614445686340332,1.0,1.0,-1.0594651699066162,0.4294290840625763,0.6300361156463623,0.2257541418075561,0.0,0.0,0.4520576596260071,51.07492065429688,42.0,-4.065345764160156,-9968.3505859375,159.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,307.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.2234345972537994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791991472244262,0.379204124212265,-4.969934252585517e-06,0.0,0.0002267577074235,0.0,0.0,19.06344985961914,0.0,0.0,0.0,0.330929696559906,4.0,0.0,1.0
658560,293.1529846191406,297.1499938964844,293.1499938964844,0.0694654211401939,-1727.63720703125,304.1502990722656,0.6675834655761719,0.1206772327423095,0.110069639980793,294.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.4858836531639099,0.050000000745058,0.0490268170833587,293.3086242675781,297.1499938964844,293.1499938964844,0.0801459625363349,-1493.41796875,304.1654663085937,0.692755401134491,0.1331637650728225,0.0950364395976066,293.2057189941406,297.1499938964844,293.1499938964844,0.3217072486877441,-6116.43115234375,304.1579895019531,0.9990000128746032,0.458503246307373,0.3894421458244324,293.315673828125,297.1499938964844,293.1499938964844,0.0064563085325062,-2293.593017578125,299.3316650390625,0.4858836531639099,0.050000000745058,0.2325621098279953,291.16229248046875,291.1499938964844,263.7099914550781,261.6347045898437,281.8294982910156,295.1614990234375,291.1649169921875,1.0,0.2473218441009521,0.7613614201545715,0.7613614201545715,1.0,1.0,-1.0514692068099976,0.4259831607341766,0.6254860758781433,0.2235916852951049,0.0,0.0,0.4506580531597137,49.92905044555664,45.0,12.539154052734377,-9920.384765625,155.28396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676818847656,307.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.142578125,18000.0,0.0,0.0,0.2228578329086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378398060798645,0.3784030079841614,-4.968180746800499e-06,0.0,0.0002261723711853,0.0,0.0,19.008819580078125,0.0,0.0,0.0,0.330683946609497,4.0,0.0,1.0
658620,293.1527709960937,297.1499938964844,293.1499938964844,0.0693164691329002,-1724.7716064453125,304.15045166015625,0.6698594093322754,0.1206471771001815,0.1100094839930534,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4875831007957458,0.050000000745058,0.0489943325519561,293.3083190917969,297.1499938964844,293.1499938964844,0.0769696459174156,-1447.92626953125,304.16558837890625,0.6879474520683289,0.1292054504156112,0.0922440290451049,293.1990966796875,297.1499938964844,293.1499938964844,0.3173208832740783,-6048.8857421875,304.1622314453125,0.9990000128746032,0.4584419131278991,0.3854603767395019,293.31591796875,297.1499938964844,293.1499938964844,0.0063875489868223,-2273.018798828125,299.2795715332031,0.4875831007957458,0.050000000745058,0.2324080169200897,291.1781616210937,291.1499938964844,263.7300109863281,261.6548767089844,281.8322448730469,295.14471435546875,291.17779541015625,1.0,0.2454339861869812,0.7611952424049377,0.7611952424049377,1.0,1.0,-1.043037176132202,0.422429621219635,0.6206075549125671,0.2210703641176223,0.0,0.0,0.4455137848854065,48.98243713378906,48.0,8.687654495239258,-9816.7099609375,151.31439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,307.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.22265625,18000.0,0.0,0.0,0.2215651869773864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720425367355346,0.372047483921051,-4.948403329763096e-06,0.0,0.0002248605014756,0.0,0.0,18.558395385742188,0.0,0.0,0.0,0.3289165496826172,4.0,0.0,1.0
658680,293.1527709960937,297.1499938964844,293.1499938964844,0.0693164691329002,-1724.7716064453125,304.15045166015625,0.6698594093322754,0.1206471771001815,0.1100094839930534,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4875831007957458,0.050000000745058,0.0489943325519561,293.3083190917969,297.1499938964844,293.1499938964844,0.0769696459174156,-1447.92626953125,304.16558837890625,0.6879474520683289,0.1292054504156112,0.0922440290451049,293.1990966796875,297.1499938964844,293.1499938964844,0.3173208832740783,-6048.8857421875,304.1622314453125,0.9990000128746032,0.4584419131278991,0.3854603767395019,293.31591796875,297.1499938964844,293.1499938964844,0.0063875489868223,-2273.018798828125,299.2795715332031,0.4875831007957458,0.050000000745058,0.2324080169200897,291.1781616210937,291.1499938964844,263.7300109863281,261.6548767089844,281.8322448730469,295.14471435546875,291.17779541015625,1.0,0.2454339861869812,0.7611952424049377,0.7611952424049377,1.0,1.0,-1.043037176132202,0.422429621219635,0.6206075549125671,0.2210703641176223,0.0,0.0,0.4455137848854065,48.98243713378906,48.0,8.687654495239258,-9816.7099609375,151.31439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,307.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.22265625,18000.0,0.0,0.0,0.2215651869773864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720425367355346,0.372047483921051,-4.948403329763096e-06,0.0,0.0002248605014756,0.0,0.0,18.558395385742188,0.0,0.0,0.0,0.3289165496826172,4.0,0.0,1.0
658740,293.1525573730469,297.1499938964844,293.1499938964844,0.0693400353193283,-1725.3070068359375,304.1502685546875,0.6698994040489197,0.1206169947981834,0.1099826321005821,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4876514673233032,0.050000000745058,0.0489930622279644,293.3078918457031,297.1499938964844,293.1499938964844,0.073972076177597,-1405.577392578125,304.1653747558594,0.6806814074516296,0.1252821087837219,0.0894965827465057,293.1957702636719,297.1499938964844,293.1499938964844,0.3171448409557342,-6047.95654296875,304.1583251953125,0.9990000128746032,0.4578787386417389,0.3853006362915039,293.3160095214844,297.1499938964844,293.1499938964844,0.0063317320309579,-2257.908447265625,299.2191772460937,0.4876514673233032,0.050000000745058,0.2324019968509674,291.17108154296875,291.1499938964844,263.75,261.6753234863281,281.8371276855469,295.13897705078125,291.17022705078125,1.0,0.2450288087129593,0.7610290050506592,0.7610290050506592,1.0,1.0,-1.0395052433013916,0.4210027754306793,0.6185024976730347,0.2198051810264587,0.0,0.0,0.4431394338607788,48.89412307739258,51.0,-5.052268028259277,-9759.1796875,150.21226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4840087890625,307.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.255859375,18000.0,0.0,0.0,0.220117375254631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678258061408996,0.367830753326416,-4.926933343085693e-06,0.0,0.0002233911654911,0.0,0.0,18.234783172607425,0.0,0.0,0.0,0.3276320099830627,4.0,0.0,1.0
658800,293.1525573730469,297.1499938964844,293.1499938964844,0.0693400353193283,-1725.3070068359375,304.1502685546875,0.6698994040489197,0.1206169947981834,0.1099826321005821,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4876514673233032,0.050000000745058,0.0489930622279644,293.3078918457031,297.1499938964844,293.1499938964844,0.073972076177597,-1405.577392578125,304.1653747558594,0.6806814074516296,0.1252821087837219,0.0894965827465057,293.1957702636719,297.1499938964844,293.1499938964844,0.3171448409557342,-6047.95654296875,304.1583251953125,0.9990000128746032,0.4578787386417389,0.3853006362915039,293.3160095214844,297.1499938964844,293.1499938964844,0.0063317320309579,-2257.908447265625,299.2191772460937,0.4876514673233032,0.050000000745058,0.2324019968509674,291.17108154296875,291.1499938964844,263.75,261.6753234863281,281.8371276855469,295.13897705078125,291.17022705078125,1.0,0.2450288087129593,0.7610290050506592,0.7610290050506592,1.0,1.0,-1.0395052433013916,0.4210027754306793,0.6185024976730347,0.2198051810264587,0.0,0.0,0.4431394338607788,48.89412307739258,51.0,-5.052268028259277,-9759.1796875,150.21226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4840087890625,307.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.255859375,18000.0,0.0,0.0,0.220117375254631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678258061408996,0.367830753326416,-4.926933343085693e-06,0.0,0.0002233911654911,0.0,0.0,18.234783172607425,0.0,0.0,0.0,0.3276320099830627,4.0,0.0,1.0
658860,293.15252685546875,297.1499938964844,293.1499938964844,0.0693729892373085,-1726.01318359375,304.1501159667969,0.6682922840118408,0.1205627918243408,0.1099612191319465,294.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.486550897359848,0.050000000745058,0.0490140952169895,293.3074035644531,297.1499938964844,293.1499938964844,0.0709897950291633,-1363.821533203125,304.16522216796875,0.6717286705970764,0.1213836148381233,0.086785651743412,293.1971130371094,297.1499938964844,293.1499938964844,0.3196687400341034,-6088.8349609375,304.1513061523437,0.9990000128746032,0.4564573466777801,0.3878780603408813,293.31622314453125,297.1499938964844,293.1499938964844,0.0062797768041491,-2243.90380859375,299.1581115722656,0.486550897359848,0.050000000745058,0.2325017601251602,291.1632385253906,291.1499938964844,263.7690124511719,261.69512939453125,281.8461608886719,295.1461486816406,291.1621398925781,1.0,0.245823249220848,0.7609567046165466,0.7609567046165466,1.0,1.0,-1.0394630432128906,0.4210952818393707,0.6183677911758423,0.2194538861513137,0.0,0.0,0.4418743550777435,49.4184455871582,54.0,-10.457423210144045,-9733.73828125,151.12843322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893493652344,307.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.861328125,18000.0,0.0,0.0,0.2187127918004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655966222286224,0.3656015396118164,-4.914904820907395e-06,0.0,0.0002219656744273,0.0,0.0,18.06269836425781,0.0,0.0,0.0,0.3269351720809936,4.0,0.0,1.0
658920,293.15252685546875,297.1499938964844,293.1499938964844,0.0693729892373085,-1726.01318359375,304.1501159667969,0.6682922840118408,0.1205627918243408,0.1099612191319465,294.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.486550897359848,0.050000000745058,0.0490140952169895,293.3074035644531,297.1499938964844,293.1499938964844,0.0709897950291633,-1363.821533203125,304.16522216796875,0.6717286705970764,0.1213836148381233,0.086785651743412,293.1971130371094,297.1499938964844,293.1499938964844,0.3196687400341034,-6088.8349609375,304.1513061523437,0.9990000128746032,0.4564573466777801,0.3878780603408813,293.31622314453125,297.1499938964844,293.1499938964844,0.0062797768041491,-2243.90380859375,299.1581115722656,0.486550897359848,0.050000000745058,0.2325017601251602,291.1632385253906,291.1499938964844,263.7690124511719,261.69512939453125,281.8461608886719,295.1461486816406,291.1621398925781,1.0,0.245823249220848,0.7609567046165466,0.7609567046165466,1.0,1.0,-1.0394630432128906,0.4210952818393707,0.6183677911758423,0.2194538861513137,0.0,0.0,0.4418743550777435,49.4184455871582,54.0,-10.457423210144045,-9733.73828125,151.12843322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893493652344,307.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.861328125,18000.0,0.0,0.0,0.2187127918004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655966222286224,0.3656015396118164,-4.914904820907395e-06,0.0,0.0002219656744273,0.0,0.0,18.06269836425781,0.0,0.0,0.0,0.3269351720809936,4.0,0.0,1.0
658980,293.1527099609375,297.1499938964844,293.1499938964844,0.0694012194871902,-1726.653564453125,304.1500244140625,0.6653646230697632,0.1204612031579017,0.1099196150898933,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4845173358917236,0.050000000745058,0.0490533597767353,293.3069152832031,297.1499938964844,293.1499938964844,0.0680116564035415,-1322.5562744140625,304.1651306152344,0.6615880131721497,0.117493949830532,0.0840969830751419,293.2030029296875,297.1499938964844,293.1499938964844,0.3244687914848327,-6164.359375,304.1428527832031,0.9990000128746032,0.454075276851654,0.3926479518413543,293.3167419433594,297.1499938964844,293.1499938964844,0.0062304944731295,-2230.76806640625,299.0953369140625,0.4845173358917236,0.050000000745058,0.2326880246400833,291.15350341796875,291.1499938964844,263.7861022949219,261.71337890625,281.8597412109375,295.16558837890625,291.1523742675781,1.0,0.2475781440734863,0.7608844041824341,0.7608844041824341,1.0,1.0,-1.0421810150146484,0.4223725199699402,0.6198084950447083,0.2198379784822464,0.0,0.0,0.442059189081192,50.44288635253906,42.0,-12.941631317138672,-9733.0732421875,153.67474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,307.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.2174976468086242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652130663394928,0.3652179837226867,-4.910309144179337e-06,0.0,0.0002207324723713,0.0,0.0,18.024816513061523,0.0,0.0,0.0,0.3267797827720642,4.0,0.0,1.0
659040,293.1527099609375,297.1499938964844,293.1499938964844,0.0694012194871902,-1726.653564453125,304.1500244140625,0.6653646230697632,0.1204612031579017,0.1099196150898933,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4845173358917236,0.050000000745058,0.0490533597767353,293.3069152832031,297.1499938964844,293.1499938964844,0.0680116564035415,-1322.5562744140625,304.1651306152344,0.6615880131721497,0.117493949830532,0.0840969830751419,293.2030029296875,297.1499938964844,293.1499938964844,0.3244687914848327,-6164.359375,304.1428527832031,0.9990000128746032,0.454075276851654,0.3926479518413543,293.3167419433594,297.1499938964844,293.1499938964844,0.0062304944731295,-2230.76806640625,299.0953369140625,0.4845173358917236,0.050000000745058,0.2326880246400833,291.15350341796875,291.1499938964844,263.7861022949219,261.71337890625,281.8597412109375,295.16558837890625,291.1523742675781,1.0,0.2475781440734863,0.7608844041824341,0.7608844041824341,1.0,1.0,-1.0421810150146484,0.4223725199699402,0.6198084950447083,0.2198379784822464,0.0,0.0,0.442059189081192,50.44288635253906,42.0,-12.941631317138672,-9733.0732421875,153.67474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,307.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.2174976468086242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652130663394928,0.3652179837226867,-4.910309144179337e-06,0.0,0.0002207324723713,0.0,0.0,18.024816513061523,0.0,0.0,0.0,0.3267797827720642,4.0,0.0,1.0
659100,293.15283203125,297.1499938964844,293.1499938964844,0.0693640708923339,-1726.0169677734375,304.15008544921875,0.6661013960838318,0.1204044371843338,0.1098551526665687,294.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4851473867893219,0.050000000745058,0.0490411520004272,293.3066101074219,297.1499938964844,293.1499938964844,0.0664743557572364,-1301.398193359375,304.1651611328125,0.6587432622909546,0.1155642494559288,0.0827336907386779,293.2059326171875,297.1499938964844,293.1499938964844,0.3232454657554626,-6144.39794921875,304.1465148925781,0.9990000128746032,0.4528291821479797,0.3911702930927276,293.31707763671875,297.1499938964844,293.1499938964844,0.0062007801607251,-2222.417724609375,299.06427001953125,0.4851473867893219,0.050000000745058,0.2326301038265228,291.1501770019531,291.1499938964844,263.7939147949219,261.7219543457031,281.8706359863281,295.17578125,291.15045166015625,1.0,0.2463595420122146,0.7608482837677002,0.7608482837677002,1.0,1.0,-1.038615107536316,0.4208452105522156,0.6177698969841003,0.2188638150691986,0.0,0.0,0.4424055218696594,50.084083557128906,42.0,-5.43127965927124,-9714.68359375,152.07684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638061523437,307.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.271484375,18000.0,0.0,0.0,0.2169885784387588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656434118747711,0.3656483292579651,-4.910893494525226e-06,0.0,0.000220215821173,0.0,0.0,18.052169799804688,0.0,0.0,0.0,0.3268827199935913,4.0,0.0,1.0
659160,293.1528625488281,297.1499938964844,293.1499938964844,0.0692444369196891,-1723.756103515625,304.1502990722656,0.668615996837616,0.1203586682677269,0.1097739487886428,294.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4870616495609283,0.050000000745058,0.049004353582859,293.3062438964844,297.1499938964844,293.1499938964844,0.0648561716079711,-1279.1466064453125,304.16534423828125,0.6575920581817627,0.1136551350355148,0.0813656002283096,293.2054748535156,297.1499938964844,293.1499938964844,0.3188289701938629,-6074.45849609375,304.1552124023437,0.9990000128746032,0.452206403017044,0.3866816163063049,293.3173522949219,297.1499938964844,293.1499938964844,0.0061649843119084,-2211.3466796875,299.0370788574219,0.4870616495609283,0.050000000745058,0.2324555516242981,291.1566772460937,291.1499938964844,263.8013000488281,261.7301330566406,281.87921142578125,295.17657470703125,291.1593933105469,1.0,0.2440179884433746,0.7607680559158325,0.7607680559158325,1.0,1.0,-1.0312364101409912,0.4176656901836395,0.6135707497596741,0.2169099450111389,0.0,0.0,0.441367357969284,49.05099868774414,30.0,12.205163955688477,-9673.4423828125,148.28997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512634277344,307.1220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.2164992541074752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365381121635437,0.365386039018631,-4.911561518383678e-06,0.0,0.0002197192225139,0.0,0.0,18.03888702392578,0.0,0.0,0.0,0.3268033862113952,4.0,0.0,1.0
659220,293.15264892578125,297.1499938964844,293.1499938964844,0.0689078569412231,-1717.315673828125,304.1507568359375,0.6781628727912903,0.1203279793262481,0.1096060499548912,294.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.493923008441925,0.050000000745058,0.0488780885934829,293.3051452636719,297.1499938964844,293.1499938964844,0.0615190975368022,-1233.5819091796875,304.1658020019531,0.6593210101127625,0.1099185198545456,0.0786409676074981,293.1930236816406,297.1499938964844,293.1499938964844,0.3029288947582245,-5824.2041015625,304.18017578125,0.9990000128746032,0.4532914757728576,0.3708667457103729,293.317626953125,297.1499938964844,293.1499938964844,0.0060818600468337,-2184.4482421875,298.9897766113281,0.493923008441925,0.050000000745058,0.2318566143512725,291.18536376953125,291.1499938964844,263.814697265625,261.7454833984375,281.8846435546875,295.1468811035156,291.1889953613281,1.0,0.2363651543855667,0.7606076002120972,0.7606076002120972,1.0,1.0,-1.00791597366333,0.4076064229011535,0.6003095507621765,0.2108939588069915,0.0,0.0,0.434800237417221,45.540626525878906,33.0,34.5274772644043,-9501.5654296875,136.1970977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498596191406,307.1242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.390625,18000.0,0.0,0.0,0.2153261005878448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589482009410858,0.3589530885219574,-4.895596248388756e-06,0.0,0.0002185286139138,0.0,0.0,17.60858917236328,0.0,0.0,0.0,0.3250782489776611,4.0,0.0,1.0
659280,293.15264892578125,297.1499938964844,293.1499938964844,0.0689078569412231,-1717.315673828125,304.1507568359375,0.6781628727912903,0.1203279793262481,0.1096060499548912,294.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.493923008441925,0.050000000745058,0.0488780885934829,293.3051452636719,297.1499938964844,293.1499938964844,0.0615190975368022,-1233.5819091796875,304.1658020019531,0.6593210101127625,0.1099185198545456,0.0786409676074981,293.1930236816406,297.1499938964844,293.1499938964844,0.3029288947582245,-5824.2041015625,304.18017578125,0.9990000128746032,0.4532914757728576,0.3708667457103729,293.317626953125,297.1499938964844,293.1499938964844,0.0060818600468337,-2184.4482421875,298.9897766113281,0.493923008441925,0.050000000745058,0.2318566143512725,291.18536376953125,291.1499938964844,263.814697265625,261.7454833984375,281.8846435546875,295.1468811035156,291.1889953613281,1.0,0.2363651543855667,0.7606076002120972,0.7606076002120972,1.0,1.0,-1.00791597366333,0.4076064229011535,0.6003095507621765,0.2108939588069915,0.0,0.0,0.434800237417221,45.540626525878906,33.0,34.5274772644043,-9501.5654296875,136.1970977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498596191406,307.1242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.390625,18000.0,0.0,0.0,0.2153261005878448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589482009410858,0.3589530885219574,-4.895596248388756e-06,0.0,0.0002185286139138,0.0,0.0,17.60858917236328,0.0,0.0,0.0,0.3250782489776611,4.0,0.0,1.0
659340,293.1521301269531,297.1499938964844,293.1499938964844,0.0687350258231163,-1713.9915771484375,304.1507873535156,0.6853366494178772,0.1203681901097297,0.1095486208796501,294.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.4989363849163055,0.050000000745058,0.0487933792173862,293.3033447265625,297.1499938964844,293.1499938964844,0.0583607628941535,-1191.1630859375,304.165771484375,0.6585426926612854,0.1063461452722549,0.0760443583130836,293.1723327636719,297.1499938964844,293.1499938964844,0.2914991676807403,-5646.89697265625,304.18865966796875,0.9990000128746032,0.4564011096954345,0.3598636984825134,293.3173217773437,297.1499938964844,293.1499938964844,0.0060089831240475,-2161.39501953125,298.9407043457031,0.4989363849163055,0.050000000745058,0.2314547896385193,291.20526123046875,291.1499938964844,263.8263854980469,261.7594299316406,281.873779296875,295.0989074707031,291.205322265625,1.0,0.2314708083868026,0.7604471445083618,0.7604471445083618,1.0,1.0,-0.9909342527389526,0.4003382325172424,0.5905960202217102,0.2064263224601745,0.0,0.0,0.4257539510726928,43.169044494628906,36.0,18.40408706665039,-9323.119140625,127.99663543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49859619140625,307.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3515625,18000.0,0.0,0.0,0.2135560065507888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475289046764374,0.3475337624549866,-4.856261512031779e-06,0.0,0.0002167321945307,0.0,0.0,16.822647094726562,0.0,0.0,0.0,0.321952611207962,4.0,0.0,1.0
659400,293.1521301269531,297.1499938964844,293.1499938964844,0.0687350258231163,-1713.9915771484375,304.1507873535156,0.6853366494178772,0.1203681901097297,0.1095486208796501,294.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.4989363849163055,0.050000000745058,0.0487933792173862,293.3033447265625,297.1499938964844,293.1499938964844,0.0583607628941535,-1191.1630859375,304.165771484375,0.6585426926612854,0.1063461452722549,0.0760443583130836,293.1723327636719,297.1499938964844,293.1499938964844,0.2914991676807403,-5646.89697265625,304.18865966796875,0.9990000128746032,0.4564011096954345,0.3598636984825134,293.3173217773437,297.1499938964844,293.1499938964844,0.0060089831240475,-2161.39501953125,298.9407043457031,0.4989363849163055,0.050000000745058,0.2314547896385193,291.20526123046875,291.1499938964844,263.8263854980469,261.7594299316406,281.873779296875,295.0989074707031,291.205322265625,1.0,0.2314708083868026,0.7604471445083618,0.7604471445083618,1.0,1.0,-0.9909342527389526,0.4003382325172424,0.5905960202217102,0.2064263224601745,0.0,0.0,0.4257539510726928,43.169044494628906,36.0,18.40408706665039,-9323.119140625,127.99663543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49859619140625,307.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3515625,18000.0,0.0,0.0,0.2135560065507888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475289046764374,0.3475337624549866,-4.856261512031779e-06,0.0,0.0002167321945307,0.0,0.0,16.822647094726562,0.0,0.0,0.0,0.321952611207962,4.0,0.0,1.0
