time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.15142822265625,297.1499938964844,293.1499938964844,0.0687997341156005,-1715.2694091796875,304.1504211425781,0.6894740462303162,0.120455116033554,0.1095762327313423,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.5017646551132202,0.050000000745058,0.0487487316131591,293.3006896972656,297.1499938964844,293.1499938964844,0.0555482767522335,-1154.112548828125,304.1651916503906,0.6551020741462708,0.1030038446187973,0.0736439749598503,293.1556396484375,297.1499938964844,293.1499938964844,0.2854385375976562,-5555.27197265625,304.1856689453125,0.9990000128746032,0.4592306613922119,0.3539258241653442,293.3165283203125,297.1499938964844,293.1499938964844,0.0059517198242247,-2144.92578125,298.8825988769531,0.5017646551132202,0.050000000745058,0.2312429845333099,291.1991882324219,291.1499938964844,263.8363952636719,261.7720642089844,281.8642578125,295.0647888183594,291.19793701171875,1.0,0.2286279946565628,0.7605408430099487,0.7605408430099487,1.0,1.0,-0.9806492924690248,0.3959790468215942,0.5846703052520752,0.2037233710289001,0.0,0.0,0.4194918870925903,41.90243148803711,39.0,-3.9633963108062735,-9204.65625,123.4271011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751647949219,307.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.267578125,18000.0,0.0,0.0,0.2112457156181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384957909584045,0.3385006189346313,-4.817625722353114e-06,0.0,0.0002143875462934,0.0,0.0,16.190641403198242,0.0,0.0,0.0,0.3193947076797485,4.0,0.0,1.0
659520,293.15142822265625,297.1499938964844,293.1499938964844,0.0687997341156005,-1715.2694091796875,304.1504211425781,0.6894740462303162,0.120455116033554,0.1095762327313423,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.5017646551132202,0.050000000745058,0.0487487316131591,293.3006896972656,297.1499938964844,293.1499938964844,0.0555482767522335,-1154.112548828125,304.1651916503906,0.6551020741462708,0.1030038446187973,0.0736439749598503,293.1556396484375,297.1499938964844,293.1499938964844,0.2854385375976562,-5555.27197265625,304.1856689453125,0.9990000128746032,0.4592306613922119,0.3539258241653442,293.3165283203125,297.1499938964844,293.1499938964844,0.0059517198242247,-2144.92578125,298.8825988769531,0.5017646551132202,0.050000000745058,0.2312429845333099,291.1991882324219,291.1499938964844,263.8363952636719,261.7720642089844,281.8642578125,295.0647888183594,291.19793701171875,1.0,0.2286279946565628,0.7605408430099487,0.7605408430099487,1.0,1.0,-0.9806492924690248,0.3959790468215942,0.5846703052520752,0.2037233710289001,0.0,0.0,0.4194918870925903,41.90243148803711,39.0,-3.9633963108062735,-9204.65625,123.4271011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751647949219,307.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.267578125,18000.0,0.0,0.0,0.2112457156181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384957909584045,0.3385006189346313,-4.817625722353114e-06,0.0,0.0002143875462934,0.0,0.0,16.190641403198242,0.0,0.0,0.0,0.3193947076797485,4.0,0.0,1.0
659580,293.1508178710937,297.1499938964844,293.1499938964844,0.0689315795898437,-1717.8062744140625,304.1500549316406,0.6910866498947144,0.1205430775880813,0.1096434518694877,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5027874708175659,0.050000000745058,0.048733152449131,293.2978820800781,297.1499938964844,293.1499938964844,0.0528573617339134,-1119.096435546875,304.16461181640625,0.6494948267936707,0.0997535064816474,0.0713491812348365,293.1450500488281,297.1499938964844,293.1499938964844,0.2831801772117615,-5523.7421875,304.1774597167969,0.9990000128746032,0.4612419903278351,0.351828783750534,293.315673828125,297.1499938964844,293.1499938964844,0.0059005781076848,-2130.62060546875,298.8227844238281,0.5027874708175659,0.050000000745058,0.2311691045761108,291.1878662109375,291.1499938964844,263.8448181152344,261.783447265625,281.8606262207031,295.0486755371094,291.1861572265625,1.0,0.2274699658155441,0.7606345415115356,0.7606345415115356,1.0,1.0,-0.975350022315979,0.3937689065933227,0.5815811157226562,0.2022663801908493,0.0,0.0,0.4151607453823089,41.43678283691406,42.0,-14.554725646972656,-9134.494140625,121.4140396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,307.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.28515625,18000.0,0.0,0.0,0.2086691856384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332322746515274,0.3323275446891784,-4.790559160028352e-06,0.0,0.0002117726980941,0.0,0.0,15.763853073120115,0.0,0.0,0.0,0.3176422119140625,4.0,0.0,1.0
659640,293.1508178710937,297.1499938964844,293.1499938964844,0.0689315795898437,-1717.8062744140625,304.1500549316406,0.6910866498947144,0.1205430775880813,0.1096434518694877,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5027874708175659,0.050000000745058,0.048733152449131,293.2978820800781,297.1499938964844,293.1499938964844,0.0528573617339134,-1119.096435546875,304.16461181640625,0.6494948267936707,0.0997535064816474,0.0713491812348365,293.1450500488281,297.1499938964844,293.1499938964844,0.2831801772117615,-5523.7421875,304.1774597167969,0.9990000128746032,0.4612419903278351,0.351828783750534,293.315673828125,297.1499938964844,293.1499938964844,0.0059005781076848,-2130.62060546875,298.8227844238281,0.5027874708175659,0.050000000745058,0.2311691045761108,291.1878662109375,291.1499938964844,263.8448181152344,261.783447265625,281.8606262207031,295.0486755371094,291.1861572265625,1.0,0.2274699658155441,0.7606345415115356,0.7606345415115356,1.0,1.0,-0.975350022315979,0.3937689065933227,0.5815811157226562,0.2022663801908493,0.0,0.0,0.4151607453823089,41.43678283691406,42.0,-14.554725646972656,-9134.494140625,121.4140396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,307.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.28515625,18000.0,0.0,0.0,0.2086691856384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332322746515274,0.3323275446891784,-4.790559160028352e-06,0.0,0.0002117726980941,0.0,0.0,15.763853073120115,0.0,0.0,0.0,0.3176422119140625,4.0,0.0,1.0
659700,293.1506042480469,297.1499938964844,293.1499938964844,0.0690074935555458,-1719.268310546875,304.14990234375,0.6910400986671448,0.1205744743347168,0.1096777394413948,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5027008652687073,0.050000000745058,0.0487344749271869,293.2965393066406,297.1499938964844,293.1499938964844,0.0515339039266109,-1102.01318359375,304.16436767578125,0.6459974050521851,0.0981442034244537,0.0702228248119354,293.1422119140625,297.1499938964844,293.1499938964844,0.283282995223999,-5527.33203125,304.1722717285156,0.9990000128746032,0.4618675410747528,0.3520053625106811,293.3153381347656,297.1499938964844,293.1499938964844,0.0058766999281942,-2124.065185546875,298.7921447753906,0.5027008652687073,0.050000000745058,0.2311753630638122,291.18084716796875,291.1499938964844,263.84844970703125,261.7886657714844,281.8607482910156,295.0467834472656,291.1789855957031,1.0,0.2274233996868133,0.7606813907623291,0.7606813907623291,1.0,1.0,-0.9742596745491028,0.3933421969413757,0.580917477607727,0.2019043564796447,0.0,0.0,0.4138075411319732,41.45416641235352,42.0,-17.764450073242188,-9113.8203125,121.18970489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6758728027344,307.0818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.36328125,18000.0,0.0,0.0,0.2073625773191452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330218642950058,0.33022341132164,-4.780813469551504e-06,0.0,0.0002104466548189,0.0,0.0,15.61815071105957,0.0,0.0,0.0,0.3170416951179504,4.0,0.0,1.0
659760,293.1504821777344,297.1499938964844,293.1499938964844,0.0690813288092613,-1720.695556640625,304.1497802734375,0.690485417842865,0.1205919906497001,0.1097063347697258,294.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5022675395011902,0.050000000745058,0.0487410686910152,293.2952575683594,297.1499938964844,293.1499938964844,0.0502156727015972,-1085.075439453125,304.1641540527344,0.6421170830726624,0.096539095044136,0.0691047310829162,293.1408996582031,297.1499938964844,293.1499938964844,0.2841010391712188,-5542.07763671875,304.166748046875,0.9990000128746032,0.4622236788272857,0.3528915643692016,293.3150939941406,297.1499938964844,293.1499938964844,0.0058534983545541,-2117.731689453125,298.7611083984375,0.5022675395011902,0.050000000745058,0.2312066406011581,291.17340087890625,291.1499938964844,263.8516845703125,261.7935791015625,281.8619689941406,295.048583984375,291.1714782714844,1.0,0.2276832163333892,0.760675311088562,0.760675311088562,1.0,1.0,-0.9740605354309082,0.3933062255382538,0.5807543396949768,0.2017204463481903,0.0,0.0,0.4129941463470459,41.61566925048828,45.0,-19.63758850097656,-9101.9853515625,121.41120910644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69610595703125,307.0815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.41796875,18000.0,0.0,0.0,0.2060870379209518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287996649742126,0.3288044333457947,-4.773611181008164e-06,0.0,0.000209152145544,0.0,0.0,15.518403053283691,0.0,0.0,0.0,0.3166272640228271,4.0,0.0,1.0
659820,293.1505432128906,297.1499938964844,293.1499938964844,0.0692012682557106,-1723.044921875,304.149658203125,0.6880097985267639,0.1205695495009422,0.1097307130694389,294.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5005052089691162,0.050000000745058,0.0487684123218059,293.29296875,297.1499938964844,293.1499938964844,0.0475740619003772,-1051.3392333984375,304.1638488769531,0.6333995461463928,0.0933252722024917,0.0668807700276374,293.1427001953125,297.1499938964844,293.1499938964844,0.2876383364200592,-5600.95703125,304.1552734375,0.9990000128746032,0.4620996415615082,0.3565452992916107,293.3150329589844,297.1499938964844,293.1499938964844,0.0058081676252186,-2105.3505859375,298.6979064941406,0.5005052089691162,0.050000000745058,0.2313363403081894,291.158447265625,291.1499938964844,263.8570861816406,261.80255126953125,281.8661499023437,295.0626220703125,291.1566162109375,1.0,0.2290098369121551,0.7606631517410278,0.7606631517410278,1.0,1.0,-0.9759933352470398,0.3943085968494415,0.5816847681999207,0.2017318308353424,0.0,0.0,0.4128699600696563,42.322540283203125,48.0,-20.73446083068848,-9101.1044921875,123.03467559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7075500488281,307.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.818359375,18000.0,0.0,0.0,0.2037530839443206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278752565383911,0.3278800249099731,-4.766496658703545e-06,0.0,0.0002067834866466,0.0,0.0,15.446399688720703,0.0,0.0,0.0,0.3163188993930816,4.0,0.0,1.0
659880,293.1505432128906,297.1499938964844,293.1499938964844,0.0692012682557106,-1723.044921875,304.149658203125,0.6880097985267639,0.1205695495009422,0.1097307130694389,294.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5005052089691162,0.050000000745058,0.0487684123218059,293.29296875,297.1499938964844,293.1499938964844,0.0475740619003772,-1051.3392333984375,304.1638488769531,0.6333995461463928,0.0933252722024917,0.0668807700276374,293.1427001953125,297.1499938964844,293.1499938964844,0.2876383364200592,-5600.95703125,304.1552734375,0.9990000128746032,0.4620996415615082,0.3565452992916107,293.3150329589844,297.1499938964844,293.1499938964844,0.0058081676252186,-2105.3505859375,298.6979064941406,0.5005052089691162,0.050000000745058,0.2313363403081894,291.158447265625,291.1499938964844,263.8570861816406,261.80255126953125,281.8661499023437,295.0626220703125,291.1566162109375,1.0,0.2290098369121551,0.7606631517410278,0.7606631517410278,1.0,1.0,-0.9759933352470398,0.3943085968494415,0.5816847681999207,0.2017318308353424,0.0,0.0,0.4128699600696563,42.322540283203125,48.0,-20.73446083068848,-9101.1044921875,123.03467559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7075500488281,307.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.818359375,18000.0,0.0,0.0,0.2037530839443206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278752565383911,0.3278800249099731,-4.766496658703545e-06,0.0,0.0002067834866466,0.0,0.0,15.446399688720703,0.0,0.0,0.0,0.3163188993930816,4.0,0.0,1.0
659940,293.1510925292969,297.1499938964844,293.1499938964844,0.0692593529820442,-1724.2691650390625,304.1496887207031,0.6839858293533325,0.1204458773136138,0.1096865907311439,294.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4977946579456329,0.050000000745058,0.0488121770322322,293.2911071777344,297.1499938964844,293.1499938964844,0.0449022650718688,-1017.4544067382812,304.1636962890625,0.6235683560371399,0.0900834575295448,0.0646541714668273,293.1497802734375,297.1499938964844,293.1499938964844,0.2933524250984192,-5693.0458984375,304.1440124511719,0.9990000128746032,0.460856556892395,0.3623184859752655,293.3156433105469,297.1499938964844,293.1499938964844,0.0057632755488157,-2093.010986328125,298.6329345703125,0.4977946579456329,0.050000000745058,0.2315439581871032,291.1440124511719,291.1499938964844,263.8611145019531,261.8104248046875,281.87115478515625,295.0900573730469,291.1423034667969,1.0,0.2312371581792831,0.7606510519981384,0.7606510519981384,1.0,1.0,-0.98049795627594,0.3965672552585602,0.5839306712150574,0.2019749730825424,0.0,0.0,0.4146425426006317,43.4694709777832,51.0,-20.15106964111328,-9125.765625,126.00617980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6762390136719,307.0519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.53125,18000.0,0.0,0.0,0.2018860429525375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293202519416809,0.3293250203132629,-4.768297458213056e-06,0.0,0.0002048886672127,0.0,0.0,15.531210899353027,0.0,0.0,0.0,0.3166538178920746,4.0,0.0,1.0
660000,293.1510925292969,297.1499938964844,293.1499938964844,0.0692593529820442,-1724.2691650390625,304.1496887207031,0.6839858293533325,0.1204458773136138,0.1096865907311439,294.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4977946579456329,0.050000000745058,0.0488121770322322,293.2911071777344,297.1499938964844,293.1499938964844,0.0449022650718688,-1017.4544067382812,304.1636962890625,0.6235683560371399,0.0900834575295448,0.0646541714668273,293.1497802734375,297.1499938964844,293.1499938964844,0.2933524250984192,-5693.0458984375,304.1440124511719,0.9990000128746032,0.460856556892395,0.3623184859752655,293.3156433105469,297.1499938964844,293.1499938964844,0.0057632755488157,-2093.010986328125,298.6329345703125,0.4977946579456329,0.050000000745058,0.2315439581871032,291.1440124511719,291.1499938964844,263.8611145019531,261.8104248046875,281.87115478515625,295.0900573730469,291.1423034667969,1.0,0.2312371581792831,0.7606510519981384,0.7606510519981384,1.0,1.0,-0.98049795627594,0.3965672552585602,0.5839306712150574,0.2019749730825424,0.0,0.0,0.4146425426006317,43.4694709777832,51.0,-20.15106964111328,-9125.765625,126.00617980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6762390136719,307.0519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.53125,18000.0,0.0,0.0,0.2018860429525375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293202519416809,0.3293250203132629,-4.768297458213056e-06,0.0,0.0002048886672127,0.0,0.0,15.531210899353027,0.0,0.0,0.0,0.3166538178920746,4.0,0.0,1.0
660060,293.1521911621094,297.1499938964844,293.1499938964844,0.0692264288663864,-1723.837646484375,304.1498413085937,0.6787210702896118,0.1201930195093154,0.1095460802316665,294.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4943963587284088,0.050000000745058,0.0488699823617935,293.28973388671875,297.1499938964844,293.1499938964844,0.0421776473522186,-983.0628051757812,304.1636657714844,0.6122718453407288,0.0867889001965522,0.062405277043581,293.1614074707031,297.1499938964844,293.1499938964844,0.3008604943752289,-5811.9248046875,304.1335144042969,0.9990000128746032,0.4585162699222564,0.3698050379753113,293.3170166015625,297.1499938964844,293.1499938964844,0.0057178190909326,-2080.348876953125,298.56597900390625,0.4943963587284088,0.050000000745058,0.2318181544542312,291.1307373046875,291.1499938964844,263.8638000488281,261.8172302246094,281.8765869140625,295.1310729980469,291.12921142578125,1.0,0.2341835647821426,0.760531485080719,0.760531485080719,1.0,1.0,-0.987013339996338,0.3998767435550689,0.5871366262435913,0.2021697461605072,0.0,0.0,0.418116807937622,44.986114501953125,54.0,-18.40464782714844,-9171.3916015625,130.10833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60223388671875,307.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.32421875,18000.0,0.0,0.0,0.2006577402353286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332954853773117,0.3329596221446991,-4.778426955454052e-06,0.0,0.0002036421064985,0.0,0.0,15.762307167053224,0.0,0.0,0.0,0.3175882995128631,4.0,0.0,1.0
660120,293.1521911621094,297.1499938964844,293.1499938964844,0.0692264288663864,-1723.837646484375,304.1498413085937,0.6787210702896118,0.1201930195093154,0.1095460802316665,294.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4943963587284088,0.050000000745058,0.0488699823617935,293.28973388671875,297.1499938964844,293.1499938964844,0.0421776473522186,-983.0628051757812,304.1636657714844,0.6122718453407288,0.0867889001965522,0.062405277043581,293.1614074707031,297.1499938964844,293.1499938964844,0.3008604943752289,-5811.9248046875,304.1335144042969,0.9990000128746032,0.4585162699222564,0.3698050379753113,293.3170166015625,297.1499938964844,293.1499938964844,0.0057178190909326,-2080.348876953125,298.56597900390625,0.4943963587284088,0.050000000745058,0.2318181544542312,291.1307373046875,291.1499938964844,263.8638000488281,261.8172302246094,281.8765869140625,295.1310729980469,291.12921142578125,1.0,0.2341835647821426,0.760531485080719,0.760531485080719,1.0,1.0,-0.987013339996338,0.3998767435550689,0.5871366262435913,0.2021697461605072,0.0,0.0,0.418116807937622,44.986114501953125,54.0,-18.40464782714844,-9171.3916015625,130.10833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60223388671875,307.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.32421875,18000.0,0.0,0.0,0.2006577402353286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332954853773117,0.3329596221446991,-4.778426955454052e-06,0.0,0.0002036421064985,0.0,0.0,15.762307167053224,0.0,0.0,0.0,0.3175882995128631,4.0,0.0,1.0
660180,293.1539306640625,297.1499938964844,293.1499938964844,0.0690758228302002,-1721.2667236328125,304.150146484375,0.6724932193756104,0.1197865381836891,0.1092842370271682,294.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4905052781105041,0.050000000745058,0.0489399246871471,293.28887939453125,297.1499938964844,293.1499938964844,0.039384588599205,-947.8497314453124,304.16375732421875,0.5989066958427429,0.0834195837378501,0.0601167604327201,293.1767578125,297.1499938964844,293.1499938964844,0.3098361194133758,-5952.1083984375,304.12408447265625,0.9990000128746032,0.4551191329956054,0.3786660432815552,293.3192138671875,297.1499938964844,293.1499938964844,0.0056709954515099,-2067.059326171875,298.4969177246094,0.4905052781105041,0.050000000745058,0.2321499288082122,291.1192321777344,291.1499938964844,263.8652038574219,261.82305908203125,281.88250732421875,295.1864318847656,291.11798095703125,1.0,0.2376994639635086,0.7604119777679443,0.7604119777679443,1.0,1.0,-0.9950689673423768,0.4040645956993103,0.5910043716430664,0.2021630108356475,0.0,0.0,0.4230107963085174,46.817569732666016,57.0,-15.840362548828123,-9233.4619140625,135.17247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48992919921875,306.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.56640625,18000.0,0.0,0.0,0.2001878023147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385145366191864,0.3385193347930908,-4.796279881702503e-06,0.0,0.0002031651820288,0.0,0.0,16.12619400024414,0.0,0.0,0.0,0.3190661966800689,4.0,0.0,1.0
660240,293.1539306640625,297.1499938964844,293.1499938964844,0.0690758228302002,-1721.2667236328125,304.150146484375,0.6724932193756104,0.1197865381836891,0.1092842370271682,294.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4905052781105041,0.050000000745058,0.0489399246871471,293.28887939453125,297.1499938964844,293.1499938964844,0.039384588599205,-947.8497314453124,304.16375732421875,0.5989066958427429,0.0834195837378501,0.0601167604327201,293.1767578125,297.1499938964844,293.1499938964844,0.3098361194133758,-5952.1083984375,304.12408447265625,0.9990000128746032,0.4551191329956054,0.3786660432815552,293.3192138671875,297.1499938964844,293.1499938964844,0.0056709954515099,-2067.059326171875,298.4969177246094,0.4905052781105041,0.050000000745058,0.2321499288082122,291.1192321777344,291.1499938964844,263.8652038574219,261.82305908203125,281.88250732421875,295.1864318847656,291.11798095703125,1.0,0.2376994639635086,0.7604119777679443,0.7604119777679443,1.0,1.0,-0.9950689673423768,0.4040645956993103,0.5910043716430664,0.2021630108356475,0.0,0.0,0.4230107963085174,46.817569732666016,57.0,-15.840362548828123,-9233.4619140625,135.17247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48992919921875,306.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.56640625,18000.0,0.0,0.0,0.2001878023147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385145366191864,0.3385193347930908,-4.796279881702503e-06,0.0,0.0002031651820288,0.0,0.0,16.12619400024414,0.0,0.0,0.0,0.3190661966800689,4.0,0.0,1.0
660300,293.155029296875,297.1499938964844,293.1499938964844,0.0689498111605644,-1719.060791015625,304.1503601074219,0.6691015958786011,0.1195200458168983,0.1091017127037048,294.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4884161949157715,0.050000000745058,0.0489789135754108,293.2886657714844,297.1499938964844,293.1499938964844,0.0379602834582328,-929.85302734375,304.1638488769531,0.5916368365287781,0.0817008912563324,0.0589529275894165,293.18560791015625,297.1499938964844,293.1499938964844,0.3147813379764557,-6028.64111328125,304.1198425292969,0.9990000128746032,0.4530443847179413,0.3835169076919555,293.32061767578125,297.1499938964844,293.1499938964844,0.0056468616239726,-2060.098876953125,298.46160888671875,0.4884161949157715,0.050000000745058,0.2323348820209503,291.11431884765625,291.1499938964844,263.8654479980469,261.8255920410156,281.885986328125,295.2196655273437,291.1132202148437,1.0,0.239629715681076,0.7603521943092346,0.7603521943092346,1.0,1.0,-0.99954354763031,0.4064292311668396,0.5931143164634705,0.2020579278469085,0.0,0.0,0.4258881211280823,47.83634948730469,57.0,-14.276866912841797,-9269.28125,138.0191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218444824219,306.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.806640625,18000.0,0.0,0.0,0.2002575844526291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419188857078552,0.3419236838817596,-4.807872301171301e-06,0.0,0.0002032359916483,0.0,0.0,16.353071212768555,0.0,0.0,0.0,0.3199881315231323,4.0,0.0,1.0
660360,293.1562805175781,297.1499938964844,293.1499938964844,0.0687874108552932,-1716.1951904296875,304.15057373046875,0.6655699014663696,0.1192100420594215,0.1088828071951866,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.4862444400787353,0.050000000745058,0.0490203015506267,293.2886047363281,297.1499938964844,293.1499938964844,0.0365176722407341,-911.5569458007812,304.1639709472656,0.5840115547180176,0.0799571797251701,0.0577738843858242,293.195068359375,297.1499938964844,293.1499938964844,0.3199815154075622,-6108.64794921875,304.1158752441406,0.9990000128746032,0.4507353603839874,0.3885991275310516,293.3222351074219,297.1499938964844,293.1499938964844,0.0056221606209874,-2052.8916015625,298.4257507324219,0.4862444400787353,0.050000000745058,0.2325312048196792,291.11004638671875,291.1499938964844,263.86541748046875,261.8279113769531,281.89019775390625,295.2566223144531,291.1091613769531,1.0,0.2416539788246154,0.7602458596229553,0.7602458596229553,1.0,1.0,-1.0042505264282229,0.4089359641075134,0.5953145027160645,0.2018755376338958,0.0,0.0,0.4289807975292206,48.91598129272461,45.0,-12.496975898742676,-9307.439453125,141.05125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,306.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.58984375,18000.0,0.0,0.0,0.2005313336849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456693291664123,0.3456741571426391,-4.821074071514886e-06,0.0,0.000203513802262,0.0,0.0,16.606191635131836,0.0,0.0,0.0,0.3210160732269287,4.0,0.0,1.0
660420,293.1588439941406,297.1499938964844,293.1499938964844,0.0682007148861885,-1705.5477294921875,304.1513671875,0.665321409702301,0.1185301914811134,0.108271025121212,294.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4869987964630127,0.050000000745058,0.0490058697760105,293.28857421875,297.1499938964844,293.1499938964844,0.0334609523415565,-872.2239379882812,304.1643981933594,0.5750163197517395,0.0764528438448906,0.0553149878978729,293.208251953125,297.1499938964844,293.1499938964844,0.3187328279018402,-6083.7578125,304.12994384765625,0.9990000128746032,0.4468894600868225,0.3868313431739807,293.32574462890625,297.1499938964844,293.1499938964844,0.0055562718771398,-2031.7757568359373,298.3589782714844,0.4869987964630127,0.050000000745058,0.2324627488851547,291.1165466308594,291.1499938964844,263.864501953125,261.83184814453125,281.9093017578125,295.3160705566406,291.1201477050781,1.0,0.2398540526628494,0.7600331902503967,0.7600331902503967,1.0,1.0,-0.9983512163162231,0.4069799482822418,0.5913712978363037,0.1987155079841613,0.0,0.0,0.4334656000137329,48.43885040283203,33.0,18.079317092895508,-9308.5634765625,138.7422637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,306.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17957.060546875,18000.0,0.0,0.0,0.2015741169452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528193235397339,0.3528241515159607,-4.850238838116638e-06,0.0,0.0002045721048489,0.0,0.0,17.106962203979492,0.0,0.0,0.0,0.3230197131633758,4.0,0.0,1.0
660480,293.1588439941406,297.1499938964844,293.1499938964844,0.0682007148861885,-1705.5477294921875,304.1513671875,0.665321409702301,0.1185301914811134,0.108271025121212,294.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4869987964630127,0.050000000745058,0.0490058697760105,293.28857421875,297.1499938964844,293.1499938964844,0.0334609523415565,-872.2239379882812,304.1643981933594,0.5750163197517395,0.0764528438448906,0.0553149878978729,293.208251953125,297.1499938964844,293.1499938964844,0.3187328279018402,-6083.7578125,304.12994384765625,0.9990000128746032,0.4468894600868225,0.3868313431739807,293.32574462890625,297.1499938964844,293.1499938964844,0.0055562718771398,-2031.7757568359373,298.3589782714844,0.4869987964630127,0.050000000745058,0.2324627488851547,291.1165466308594,291.1499938964844,263.864501953125,261.83184814453125,281.9093017578125,295.3160705566406,291.1201477050781,1.0,0.2398540526628494,0.7600331902503967,0.7600331902503967,1.0,1.0,-0.9983512163162231,0.4069799482822418,0.5913712978363037,0.1987155079841613,0.0,0.0,0.4334656000137329,48.43885040283203,33.0,18.079317092895508,-9308.5634765625,138.7422637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,306.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17957.060546875,18000.0,0.0,0.0,0.2015741169452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528193235397339,0.3528241515159607,-4.850238838116638e-06,0.0,0.0002045721048489,0.0,0.0,17.106962203979492,0.0,0.0,0.0,0.3230197131633758,4.0,0.0,1.0
660540,293.1608581542969,297.1499938964844,293.1499938964844,0.0673698782920837,-1690.2215576171875,304.1523132324219,0.671471357345581,0.1178998872637748,0.1075896248221397,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.492360383272171,0.050000000745058,0.0489062145352363,293.2882080078125,297.1499938964844,293.1499938964844,0.0303225237876176,-830.6053466796875,304.1648254394531,0.5718823075294495,0.07301577180624,0.0528206750750541,293.2054748535156,297.1499938964844,293.1499938964844,0.3063046038150787,-5884.572265625,304.15753173828125,0.9990000128746032,0.4459426999092102,0.3744091391563415,293.3290100097656,297.1499938964844,293.1499938964844,0.0054721874184906,-2002.578125,298.3049011230469,0.492360383272171,0.050000000745058,0.2319900244474411,291.1522521972656,291.1499938964844,263.86248779296875,261.8349609375,281.9151916503906,295.3171081542969,291.1568908691406,1.0,0.2336006015539169,0.7598204612731934,0.7598204612731934,1.0,1.0,-0.97894686460495,0.398822009563446,0.5801248550415039,0.1933257579803466,0.0,0.0,0.4308661520481109,45.65679550170898,36.0,43.89411544799805,-9183.529296875,129.2807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,306.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.048828125,18000.0,0.0,0.0,0.2027487456798553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352171242237091,0.3521761298179626,-4.8596630222164094e-06,0.0,0.0002057641977444,0.0,0.0,17.09977912902832,0.0,0.0,0.0,0.3230011165142059,4.0,0.0,1.0
660600,293.1608581542969,297.1499938964844,293.1499938964844,0.0673698782920837,-1690.2215576171875,304.1523132324219,0.671471357345581,0.1178998872637748,0.1075896248221397,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.492360383272171,0.050000000745058,0.0489062145352363,293.2882080078125,297.1499938964844,293.1499938964844,0.0303225237876176,-830.6053466796875,304.1648254394531,0.5718823075294495,0.07301577180624,0.0528206750750541,293.2054748535156,297.1499938964844,293.1499938964844,0.3063046038150787,-5884.572265625,304.15753173828125,0.9990000128746032,0.4459426999092102,0.3744091391563415,293.3290100097656,297.1499938964844,293.1499938964844,0.0054721874184906,-2002.578125,298.3049011230469,0.492360383272171,0.050000000745058,0.2319900244474411,291.1522521972656,291.1499938964844,263.86248779296875,261.8349609375,281.9151916503906,295.3171081542969,291.1568908691406,1.0,0.2336006015539169,0.7598204612731934,0.7598204612731934,1.0,1.0,-0.97894686460495,0.398822009563446,0.5801248550415039,0.1933257579803466,0.0,0.0,0.4308661520481109,45.65679550170898,36.0,43.89411544799805,-9183.529296875,129.2807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,306.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.048828125,18000.0,0.0,0.0,0.2027487456798553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352171242237091,0.3521761298179626,-4.8596630222164094e-06,0.0,0.0002057641977444,0.0,0.0,17.09977912902832,0.0,0.0,0.0,0.3230011165142059,4.0,0.0,1.0
660660,293.16217041015625,297.1499938964844,293.1499938964844,0.0667130127549171,-1678.234130859375,304.1526184082031,0.6754925847053528,0.117359846830368,0.1070283353328704,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.4960176944732666,0.050000000745058,0.0488421842455863,293.28729248046875,297.1499938964844,293.1499938964844,0.0272879693657159,-789.9031372070312,304.1649475097656,0.5662887692451477,0.0696976706385612,0.0504341386258602,293.1938781738281,297.1499938964844,293.1499938964844,0.2977032363414764,-5749.37548828125,304.1688537597656,0.9990000128746032,0.4468879401683807,0.3662019073963165,293.3315124511719,297.1499938964844,293.1499938964844,0.005395624320954,-1976.5130615234373,298.2479248046875,0.4960176944732666,0.050000000745058,0.2316862940788269,291.17877197265625,291.1499938964844,263.8594970703125,261.8372802734375,281.8955078125,295.2870178222656,291.17950439453125,1.0,0.2298357635736465,0.7597795128822327,0.7597795128822327,1.0,1.0,-0.9651113152503968,0.393249362707138,0.5718619227409363,0.1889359503984451,0.0,0.0,0.4248904287815094,43.84153366088867,39.0,26.85474395751953,-9046.45703125,123.0011215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,306.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.39453125,18000.0,0.0,0.0,0.2034579366445541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345182716846466,0.3451875448226928,-4.840411747863982e-06,0.0,0.0002064839500235,0.0,0.0,16.639102935791016,0.0,0.0,0.0,0.3211867213249206,4.0,0.0,1.0
660720,293.16217041015625,297.1499938964844,293.1499938964844,0.0667130127549171,-1678.234130859375,304.1526184082031,0.6754925847053528,0.117359846830368,0.1070283353328704,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.4960176944732666,0.050000000745058,0.0488421842455863,293.28729248046875,297.1499938964844,293.1499938964844,0.0272879693657159,-789.9031372070312,304.1649475097656,0.5662887692451477,0.0696976706385612,0.0504341386258602,293.1938781738281,297.1499938964844,293.1499938964844,0.2977032363414764,-5749.37548828125,304.1688537597656,0.9990000128746032,0.4468879401683807,0.3662019073963165,293.3315124511719,297.1499938964844,293.1499938964844,0.005395624320954,-1976.5130615234373,298.2479248046875,0.4960176944732666,0.050000000745058,0.2316862940788269,291.17877197265625,291.1499938964844,263.8594970703125,261.8372802734375,281.8955078125,295.2870178222656,291.17950439453125,1.0,0.2298357635736465,0.7597795128822327,0.7597795128822327,1.0,1.0,-0.9651113152503968,0.393249362707138,0.5718619227409363,0.1889359503984451,0.0,0.0,0.4248904287815094,43.84153366088867,39.0,26.85474395751953,-9046.45703125,123.0011215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,306.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.39453125,18000.0,0.0,0.0,0.2034579366445541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345182716846466,0.3451875448226928,-4.840411747863982e-06,0.0,0.0002064839500235,0.0,0.0,16.639102935791016,0.0,0.0,0.0,0.3211867213249206,4.0,0.0,1.0
660780,293.1632385253906,297.1499938964844,293.1499938964844,0.0662810355424881,-1670.6331787109375,304.1524658203125,0.6767286062240601,0.1168328672647476,0.1065310761332511,294.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.4976552426815033,0.050000000745058,0.0488147214055061,293.2860107421875,297.1499938964844,293.1499938964844,0.024953743442893,-755.64404296875,304.1639099121094,0.5578094124794006,0.0664795488119125,0.0481482855975627,293.185546875,297.1499938964844,293.1499938964844,0.2940380573272705,-5693.67626953125,304.1684875488281,0.9990000128746032,0.4474765956401825,0.3626221418380737,293.33349609375,297.1499938964844,293.1499938964844,0.0053319646976888,-1956.39208984375,298.1792297363281,0.4976552426815033,0.050000000745058,0.2315560132265091,291.1777648925781,291.1499938964844,263.8555908203125,261.8388366699219,281.8761901855469,295.2760314941406,291.1771850585937,1.0,0.2279089987277984,0.759738564491272,0.759738564491272,1.0,1.0,-0.9572831392288208,0.3904378712177276,0.5668452382087708,0.1855533272027969,0.0,0.0,0.4211428761482239,43.01885986328125,42.0,3.682812213897705,-8965.6513671875,119.84673309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,306.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.59765625,18000.0,0.0,0.0,0.2036212980747223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396199643611908,0.3396247923374176,-4.816740329260938e-06,0.0,0.0002066497399937,0.0,0.0,16.25109100341797,0.0,0.0,0.0,0.3196207880973816,4.0,0.0,1.0
660840,293.1632385253906,297.1499938964844,293.1499938964844,0.0662810355424881,-1670.6331787109375,304.1524658203125,0.6767286062240601,0.1168328672647476,0.1065310761332511,294.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.4976552426815033,0.050000000745058,0.0488147214055061,293.2860107421875,297.1499938964844,293.1499938964844,0.024953743442893,-755.64404296875,304.1639099121094,0.5578094124794006,0.0664795488119125,0.0481482855975627,293.185546875,297.1499938964844,293.1499938964844,0.2940380573272705,-5693.67626953125,304.1684875488281,0.9990000128746032,0.4474765956401825,0.3626221418380737,293.33349609375,297.1499938964844,293.1499938964844,0.0053319646976888,-1956.39208984375,298.1792297363281,0.4976552426815033,0.050000000745058,0.2315560132265091,291.1777648925781,291.1499938964844,263.8555908203125,261.8388366699219,281.8761901855469,295.2760314941406,291.1771850585937,1.0,0.2279089987277984,0.759738564491272,0.759738564491272,1.0,1.0,-0.9572831392288208,0.3904378712177276,0.5668452382087708,0.1855533272027969,0.0,0.0,0.4211428761482239,43.01885986328125,42.0,3.682812213897705,-8965.6513671875,119.84673309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,306.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.59765625,18000.0,0.0,0.0,0.2036212980747223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396199643611908,0.3396247923374176,-4.816740329260938e-06,0.0,0.0002066497399937,0.0,0.0,16.25109100341797,0.0,0.0,0.0,0.3196207880973816,4.0,0.0,1.0
660900,293.1637878417969,297.1499938964844,293.1499938964844,0.0660773739218711,-1667.077392578125,304.1523742675781,0.676468551158905,0.1165544390678405,0.1062837094068527,294.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4978627860546112,0.050000000745058,0.0488113090395927,293.2853088378906,297.1499938964844,293.1499938964844,0.0237911362200975,-738.3436279296875,304.1634826660156,0.5526917576789856,0.0648935958743095,0.0470327921211719,293.18328857421875,297.1499938964844,293.1499938964844,0.2935168147087097,-5686.67822265625,304.1660461425781,0.9990000128746032,0.4474736154079437,0.3621731102466583,293.3344116210937,297.1499938964844,293.1499938964844,0.0053020296618342,-1947.02978515625,298.14385986328125,0.4978627860546112,0.050000000745058,0.2315398305654525,291.17529296875,291.1499938964844,263.8533020019531,261.83935546875,281.8681030273437,295.2787475585937,291.17449951171875,1.0,0.227530151605606,0.7597180604934692,0.7597180604934692,1.0,1.0,-0.9550840258598328,0.3898262679576874,0.5652577877044678,0.1841244548559188,0.0,0.0,0.4197020530700683,42.88701248168945,42.0,-2.464833498001098,-8943.0380859375,119.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914001464844,306.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8828125,18000.0,0.0,0.0,0.2035464942455291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375948965549469,0.3375997245311737,-4.807819550478598e-06,0.0,0.0002065738226519,0.0,0.0,16.110071182250977,0.0,0.0,0.0,0.3190410137176513,4.0,0.0,1.0
660960,293.1644287109375,297.1499938964844,293.1499938964844,0.0658738315105438,-1663.5390625,304.1523132324219,0.6756759881973267,0.1162588819861412,0.1060288250446319,294.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.4977101385593414,0.050000000745058,0.0488138534128665,293.2846374511719,297.1499938964844,293.1499938964844,0.022668320685625,-721.1861572265625,304.1630859375,0.547052800655365,0.0633140206336975,0.0459284372627735,293.1823425292969,297.1499938964844,293.1499938964844,0.2937743067741394,-5691.9609375,304.16265869140625,0.9990000128746032,0.4472347795963287,0.3625035583972931,293.3353576660156,297.1499938964844,293.1499938964844,0.0052728573791682,-1937.965576171875,298.1077575683594,0.4977101385593414,0.050000000745058,0.2315519005060196,291.1717834472656,291.1499938964844,263.8507995605469,261.8397216796875,281.8609924316406,295.2864074707031,291.17071533203125,1.0,0.2274892777204513,0.7597275972366333,0.7597275972366333,1.0,1.0,-0.9538659453392028,0.3896726965904236,0.5641932487487793,0.1828447729349136,0.0,0.0,0.4185939729213714,42.9161491394043,45.0,-7.22382926940918,-8929.0791015625,118.89923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115966796875,306.7652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.55859375,18000.0,0.0,0.0,0.2033936530351638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359371721744537,0.3359419703483581,-4.800409897143254e-06,0.0,0.0002064186992356,0.0,0.0,15.994776725769045,0.0,0.0,0.0,0.3185682594776153,4.0,0.0,1.0
661020,293.1657409667969,297.1499938964844,293.1499938964844,0.0654561221599578,-1656.313232421875,304.1522521972656,0.6726897358894348,0.1156257912516594,0.1054883450269699,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4964687824249267,0.050000000745058,0.0488346554338932,293.2833557128906,297.1499938964844,293.1499938964844,0.0205526780337095,-687.265380859375,304.1622314453125,0.5344725847244263,0.06016156822443,0.0437376461923122,293.1844177246094,297.1499938964844,293.1499938964844,0.2963703274726867,-5735.03173828125,304.1540832519531,0.9990000128746032,0.4460044503211975,0.3652102947235107,293.33746337890625,297.1499938964844,293.1499938964844,0.0052163936197757,-1920.5601806640625,298.0332336425781,0.4964687824249267,0.050000000745058,0.2316505759954452,291.162109375,291.1499938964844,263.84521484375,261.8399658203125,281.845703125,295.308349609375,291.16064453125,1.0,0.2282933443784713,0.7597466111183167,0.7597466111183167,1.0,1.0,-0.953978419303894,0.3905428946018219,0.5634355545043945,0.1806699186563491,0.0,0.0,0.4176034331321716,43.39876556396485,48.0,-13.51276969909668,-8927.822265625,119.70854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,306.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12109375,18000.0,0.0,0.0,0.2029380947351455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334061324596405,0.3340661227703094,-4.790617822436616e-06,0.0,0.0002059563703369,0.0,0.0,15.86056137084961,0.0,0.0,0.0,0.3180141448974609,4.0,0.0,1.0
661080,293.1657409667969,297.1499938964844,293.1499938964844,0.0654561221599578,-1656.313232421875,304.1522521972656,0.6726897358894348,0.1156257912516594,0.1054883450269699,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4964687824249267,0.050000000745058,0.0488346554338932,293.2833557128906,297.1499938964844,293.1499938964844,0.0205526780337095,-687.265380859375,304.1622314453125,0.5344725847244263,0.06016156822443,0.0437376461923122,293.1844177246094,297.1499938964844,293.1499938964844,0.2963703274726867,-5735.03173828125,304.1540832519531,0.9990000128746032,0.4460044503211975,0.3652102947235107,293.33746337890625,297.1499938964844,293.1499938964844,0.0052163936197757,-1920.5601806640625,298.0332336425781,0.4964687824249267,0.050000000745058,0.2316505759954452,291.162109375,291.1499938964844,263.84521484375,261.8399658203125,281.845703125,295.308349609375,291.16064453125,1.0,0.2282933443784713,0.7597466111183167,0.7597466111183167,1.0,1.0,-0.953978419303894,0.3905428946018219,0.5634355545043945,0.1806699186563491,0.0,0.0,0.4176034331321716,43.39876556396485,48.0,-13.51276969909668,-8927.822265625,119.70854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,306.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12109375,18000.0,0.0,0.0,0.2029380947351455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334061324596405,0.3340661227703094,-4.790617822436616e-06,0.0,0.0002059563703369,0.0,0.0,15.86056137084961,0.0,0.0,0.0,0.3180141448974609,4.0,0.0,1.0
661140,293.1663513183594,297.1499938964844,293.1499938964844,0.0651232451200485,-1650.6558837890625,304.15203857421875,0.6684725284576416,0.1151021644473075,0.1050173565745353,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4942421615123749,0.050000000745058,0.0488730110228061,293.2818603515625,297.1499938964844,293.1499938964844,0.0186342690140008,-654.2976684570312,304.1613464355469,0.5209689140319824,0.0570890307426452,0.0415980145335197,293.1908874511719,297.1499938964844,293.1499938964844,0.3013321757316589,-5814.5654296875,304.1444396972656,0.9990000128746032,0.4438271224498749,0.370153397321701,293.33941650390625,297.1499938964844,293.1499938964844,0.0051631228998303,-1904.3756103515625,297.9563903808594,0.4942421615123749,0.050000000745058,0.2318325340747833,291.14849853515625,291.1499938964844,263.8388977050781,261.8396301269531,281.81646728515625,295.3149719238281,291.146484375,1.0,0.230089858174324,0.759765625,0.759765625,1.0,1.0,-0.9570410251617432,0.3927607536315918,0.5642802715301514,0.1789722740650177,0.0,0.0,0.4186637997627258,44.356910705566406,51.0,-19.429866790771484,-8964.0068359375,121.97107696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999816894531,306.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.202451542019844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344983160495758,0.3345030844211578,-4.788662863575155e-06,0.0,0.0002054625801974,0.0,0.0,15.878929138183594,0.0,0.0,0.0,0.3180823922157287,4.0,0.0,1.0
661200,293.1663513183594,297.1499938964844,293.1499938964844,0.0651232451200485,-1650.6558837890625,304.15203857421875,0.6684725284576416,0.1151021644473075,0.1050173565745353,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4942421615123749,0.050000000745058,0.0488730110228061,293.2818603515625,297.1499938964844,293.1499938964844,0.0186342690140008,-654.2976684570312,304.1613464355469,0.5209689140319824,0.0570890307426452,0.0415980145335197,293.1908874511719,297.1499938964844,293.1499938964844,0.3013321757316589,-5814.5654296875,304.1444396972656,0.9990000128746032,0.4438271224498749,0.370153397321701,293.33941650390625,297.1499938964844,293.1499938964844,0.0051631228998303,-1904.3756103515625,297.9563903808594,0.4942421615123749,0.050000000745058,0.2318325340747833,291.14849853515625,291.1499938964844,263.8388977050781,261.8396301269531,281.81646728515625,295.3149719238281,291.146484375,1.0,0.230089858174324,0.759765625,0.759765625,1.0,1.0,-0.9570410251617432,0.3927607536315918,0.5642802715301514,0.1789722740650177,0.0,0.0,0.4186637997627258,44.356910705566406,51.0,-19.429866790771484,-8964.0068359375,121.97107696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999816894531,306.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.202451542019844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344983160495758,0.3345030844211578,-4.788662863575155e-06,0.0,0.0002054625801974,0.0,0.0,15.878929138183594,0.0,0.0,0.0,0.3180823922157287,4.0,0.0,1.0
