time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1661682128906,297.1499938964844,293.1499938964844,0.0649321898818016,-1647.530517578125,304.15167236328125,0.6636215448379517,0.1147222891449928,0.1046975031495094,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4913012981414795,0.050000000745058,0.0489256642758846,293.27984619140625,297.1499938964844,293.1499938964844,0.0169375073164701,-622.9116821289062,304.160400390625,0.5075622797012329,0.0541513785719871,0.0395587533712387,293.2008056640625,297.1499938964844,293.1499938964844,0.3081623315811157,-5922.21337890625,304.13494873046875,0.9990000128746032,0.4407896697521209,0.3768350780010223,293.3409423828125,297.1499938964844,293.1499938964844,0.0051126070320606,-1889.0968017578125,297.8790588378906,0.4913012981414795,0.050000000745058,0.2320822775363922,291.133056640625,291.1499938964844,263.8319091796875,261.8387756347656,281.7836608886719,295.3196105957031,291.1312561035156,1.0,0.2326873391866684,0.7596594095230103,0.7596594095230103,1.0,1.0,-0.9625908136367798,0.3960740864276886,0.5665167570114136,0.1777281761169433,0.0,0.0,0.4219689071178436,45.70449447631836,39.0,-20.609025955200195,-9034.6474609375,125.46745300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.99609375,18000.0,0.0,0.0,0.2021636515855789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377939760684967,0.3377987742424011,-4.796832854481181e-06,0.0,0.0002051704068435,0.0,0.0,16.087581634521484,0.0,0.0,0.0,0.3189214169979095,4.0,0.0,1.0
661320,293.1661682128906,297.1499938964844,293.1499938964844,0.0649321898818016,-1647.530517578125,304.15167236328125,0.6636215448379517,0.1147222891449928,0.1046975031495094,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4913012981414795,0.050000000745058,0.0489256642758846,293.27984619140625,297.1499938964844,293.1499938964844,0.0169375073164701,-622.9116821289062,304.160400390625,0.5075622797012329,0.0541513785719871,0.0395587533712387,293.2008056640625,297.1499938964844,293.1499938964844,0.3081623315811157,-5922.21337890625,304.13494873046875,0.9990000128746032,0.4407896697521209,0.3768350780010223,293.3409423828125,297.1499938964844,293.1499938964844,0.0051126070320606,-1889.0968017578125,297.8790588378906,0.4913012981414795,0.050000000745058,0.2320822775363922,291.133056640625,291.1499938964844,263.8319091796875,261.8387756347656,281.7836608886719,295.3196105957031,291.1312561035156,1.0,0.2326873391866684,0.7596594095230103,0.7596594095230103,1.0,1.0,-0.9625908136367798,0.3960740864276886,0.5665167570114136,0.1777281761169433,0.0,0.0,0.4219689071178436,45.70449447631836,39.0,-20.609025955200195,-9034.6474609375,125.46745300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.99609375,18000.0,0.0,0.0,0.2021636515855789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377939760684967,0.3377987742424011,-4.796832854481181e-06,0.0,0.0002051704068435,0.0,0.0,16.087581634521484,0.0,0.0,0.0,0.3189214169979095,4.0,0.0,1.0
661380,293.1653747558594,297.1499938964844,293.1499938964844,0.0646597743034362,-1642.72607421875,304.1515808105469,0.6657751202583313,0.1144717931747436,0.1044070199131965,294.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4932920634746551,0.050000000745058,0.0488898195326328,293.27716064453125,297.1499938964844,293.1499938964844,0.0153770679607987,-591.5343627929688,304.1595458984375,0.5003253817558289,0.0514084622263908,0.0375736989080905,293.2062683105469,297.1499938964844,293.1499938964844,0.3041283190250397,-5855.90380859375,304.1473083496094,0.9990000128746032,0.4383634328842163,0.3722948133945465,293.3418884277344,297.1499938964844,293.1499938964844,0.0050507639534771,-1868.6627197265625,297.8099365234375,0.4932920634746551,0.050000000745058,0.2319122552871704,291.1326904296875,291.1499938964844,263.8243103027344,261.83746337890625,281.7640991210937,295.3086853027344,291.1357421875,1.0,0.2298053801059723,0.7595531940460205,0.7595531940460205,1.0,1.0,-0.954170286655426,0.392845869064331,0.561324417591095,0.1746468693017959,0.0,0.0,0.4247620105743408,44.674415588378906,42.0,9.86001205444336,-9045.3046875,121.82327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871643066406,306.8675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.9375,18000.0,0.0,0.0,0.2021664679050445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422768414020538,0.3422816693782806,-4.813337909581605e-06,0.0,0.0002051732735708,0.0,0.0,16.390193939208984,0.0,0.0,0.0,0.3201207518577575,4.0,0.0,1.0
661440,293.1653747558594,297.1499938964844,293.1499938964844,0.0646597743034362,-1642.72607421875,304.1515808105469,0.6657751202583313,0.1144717931747436,0.1044070199131965,294.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4932920634746551,0.050000000745058,0.0488898195326328,293.27716064453125,297.1499938964844,293.1499938964844,0.0153770679607987,-591.5343627929688,304.1595458984375,0.5003253817558289,0.0514084622263908,0.0375736989080905,293.2062683105469,297.1499938964844,293.1499938964844,0.3041283190250397,-5855.90380859375,304.1473083496094,0.9990000128746032,0.4383634328842163,0.3722948133945465,293.3418884277344,297.1499938964844,293.1499938964844,0.0050507639534771,-1868.6627197265625,297.8099365234375,0.4932920634746551,0.050000000745058,0.2319122552871704,291.1326904296875,291.1499938964844,263.8243103027344,261.83746337890625,281.7640991210937,295.3086853027344,291.1357421875,1.0,0.2298053801059723,0.7595531940460205,0.7595531940460205,1.0,1.0,-0.954170286655426,0.392845869064331,0.561324417591095,0.1746468693017959,0.0,0.0,0.4247620105743408,44.674415588378906,42.0,9.86001205444336,-9045.3046875,121.82327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871643066406,306.8675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.9375,18000.0,0.0,0.0,0.2021664679050445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422768414020538,0.3422816693782806,-4.813337909581605e-06,0.0,0.0002051732735708,0.0,0.0,16.390193939208984,0.0,0.0,0.0,0.3201207518577575,4.0,0.0,1.0
661500,293.16485595703125,297.1499938964844,293.1499938964844,0.0644818395376205,-1639.4251708984375,304.151611328125,0.6666176915168762,0.1143810674548149,0.1043057665228843,294.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4940505027770996,0.050000000745058,0.0488764457404613,293.2755432128906,297.1499938964844,293.1499938964844,0.0146930404007434,-576.647216796875,304.1590270996094,0.4966761767864227,0.0501115061342716,0.0366428643465042,293.20489501953125,297.1499938964844,293.1499938964844,0.3021690249443054,-5824.53466796875,304.1512451171875,0.9990000128746032,0.4379203915596008,0.3705843985080719,293.3421325683594,297.1499938964844,293.1499938964844,0.0050174365751445,-1856.7435302734373,297.78253173828125,0.4940505027770996,0.050000000745058,0.2318488210439682,291.1461486816406,291.1499938964844,263.8203125,261.8366394042969,281.7469787597656,295.2898864746094,291.149169921875,1.0,0.2291259765625,0.7595000863075256,0.7595000863075256,1.0,1.0,-0.9507827758789062,0.3916159570217132,0.5591668486595154,0.1732243150472641,0.0,0.0,0.4236778318881988,44.28274917602539,42.0,20.3626766204834,-9031.7119140625,120.4096908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,306.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98828125,18000.0,0.0,0.0,0.2021863013505935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421464264392853,0.3421512544155121,-4.817601165996166e-06,0.0,0.0002051933988695,0.0,0.0,16.396060943603516,0.0,0.0,0.0,0.3201426565647125,4.0,0.0,1.0
661560,293.1642761230469,297.1499938964844,293.1499938964844,0.0643763244152069,-1637.5201416015625,304.1515197753906,0.6668011546134949,0.1143046990036964,0.1042260378599166,294.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.4943069815635681,0.050000000745058,0.0488719642162323,293.27398681640625,297.1499938964844,293.1499938964844,0.0142298750579357,-566.9600830078125,304.1421813964844,0.4944744110107422,0.050000000745058,0.0361311398446559,293.2037048339844,297.1499938964844,293.1499938964844,0.3014809489250183,-5813.63818359375,304.1522521972656,0.9990000128746032,0.4374584853649139,0.3700086772441864,293.34228515625,297.1499938964844,293.1499938964844,0.0049864565953612,-1846.1695556640625,297.7520446777344,0.4943069815635681,0.050000000745058,0.2318275570869445,291.152587890625,291.1499938964844,263.8161926269531,261.835693359375,281.7275390625,295.2725830078125,291.1526184082031,1.0,0.2288105189800262,0.7594627737998962,0.7594627737998962,1.0,1.0,-0.9493497610092164,0.3912728726863861,0.5580769181251526,0.1721391230821609,0.0,0.0,0.4227986633777618,44.13717269897461,45.0,11.385242462158203,-9016.001953125,119.84667205810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,306.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.576171875,18000.0,0.0,0.0,0.2021872252225875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340867131948471,0.3408719599246979,-4.815806278202217e-06,0.0,0.0002051943301921,0.0,0.0,16.318391799926758,0.0,0.0,0.0,0.3198610246181488,4.0,0.0,1.0
661620,293.1630249023437,297.1499938964844,293.1499938964844,0.0643364489078521,-1636.9769287109375,304.15106201171875,0.6660561561584473,0.1141997575759887,0.1041232720017433,294.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4939401745796203,0.050000000745058,0.0488784201443195,293.2723388671875,297.1499938964844,293.1499938964844,0.0141114620491862,-565.106689453125,304.1012878417969,0.4939402937889099,0.050000000745058,0.0361014567315578,293.203125,297.1499938964844,293.1499938964844,0.302446037530899,-5829.44189453125,304.1497802734375,0.9990000128746032,0.4362225234508514,0.3708327114582062,293.3421936035156,297.1499938964844,293.1499938964844,0.0049325651489198,-1828.9302978515625,297.6815185546875,0.4939401745796203,0.050000000745058,0.2318581789731979,291.1443786621094,291.1499938964844,263.8075866699219,261.8335876464844,281.6935729980469,295.2543029785156,291.1430358886719,1.0,0.229188859462738,0.7593882083892822,0.7593882083892822,1.0,1.0,-0.9502227306365968,0.3922624588012695,0.5579602718353271,0.1706508547067642,0.0,0.0,0.4239746928215027,44.27679061889648,48.0,-7.113201141357422,-9030.1064453125,120.27236938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,306.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.2021761685609817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411183953285217,0.3411232233047485,-4.813353370991536e-06,0.0,0.0002051831106655,0.0,0.0,16.32495880126953,0.0,0.0,0.0,0.3199028074741363,4.0,0.0,1.0
661680,293.1630249023437,297.1499938964844,293.1499938964844,0.0643364489078521,-1636.9769287109375,304.15106201171875,0.6660561561584473,0.1141997575759887,0.1041232720017433,294.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4939401745796203,0.050000000745058,0.0488784201443195,293.2723388671875,297.1499938964844,293.1499938964844,0.0141114620491862,-565.106689453125,304.1012878417969,0.4939402937889099,0.050000000745058,0.0361014567315578,293.203125,297.1499938964844,293.1499938964844,0.302446037530899,-5829.44189453125,304.1497802734375,0.9990000128746032,0.4362225234508514,0.3708327114582062,293.3421936035156,297.1499938964844,293.1499938964844,0.0049325651489198,-1828.9302978515625,297.6815185546875,0.4939401745796203,0.050000000745058,0.2318581789731979,291.1443786621094,291.1499938964844,263.8075866699219,261.8335876464844,281.6935729980469,295.2543029785156,291.1430358886719,1.0,0.229188859462738,0.7593882083892822,0.7593882083892822,1.0,1.0,-0.9502227306365968,0.3922624588012695,0.5579602718353271,0.1706508547067642,0.0,0.0,0.4239746928215027,44.27679061889648,48.0,-7.113201141357422,-9030.1064453125,120.27236938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,306.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.2021761685609817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411183953285217,0.3411232233047485,-4.813353370991536e-06,0.0,0.0002051831106655,0.0,0.0,16.32495880126953,0.0,0.0,0.0,0.3199028074741363,4.0,0.0,1.0
661740,293.16162109375,297.1499938964844,293.1499938964844,0.0643683746457099,-1637.7010498046875,304.1506652832031,0.6639060974121094,0.1141524165868759,0.1040932685136795,294.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4924548268318176,0.050000000745058,0.0489048548042774,293.27099609375,297.1499938964844,293.1499938964844,0.0140312975272536,-564.091064453125,304.060791015625,0.4924548268318176,0.050000000745058,0.0361209586262702,293.2059631347656,297.1499938964844,293.1499938964844,0.3058949410915375,-5884.19482421875,304.14404296875,0.9990000128746032,0.4343062043190002,0.3741963803768158,293.3418884277344,297.1499938964844,293.1499938964844,0.0048821372911334,-1812.8297119140625,297.6107482910156,0.4924548268318176,0.050000000745058,0.2319835722446441,291.1344909667969,291.1499938964844,263.7986145019531,261.8311462402344,281.6648254394531,295.2500305175781,291.1331481933594,1.0,0.2306959331035614,0.7593136429786682,0.7593136429786682,1.0,1.0,-0.9544281959533693,0.394711434841156,0.5597167611122131,0.1698571741580963,0.0,0.0,0.426713079214096,44.9599609375,36.0,-12.532673835754396,-9082.3291015625,122.34806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,306.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.94140625,18000.0,0.0,0.0,0.2023375332355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344059556722641,0.3440643548965454,-4.821290531253908e-06,0.0,0.0002053468779195,0.0,0.0,16.515653610229492,0.0,0.0,0.0,0.320664644241333,4.0,0.0,1.0
661800,293.16162109375,297.1499938964844,293.1499938964844,0.0643683746457099,-1637.7010498046875,304.1506652832031,0.6639060974121094,0.1141524165868759,0.1040932685136795,294.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4924548268318176,0.050000000745058,0.0489048548042774,293.27099609375,297.1499938964844,293.1499938964844,0.0140312975272536,-564.091064453125,304.060791015625,0.4924548268318176,0.050000000745058,0.0361209586262702,293.2059631347656,297.1499938964844,293.1499938964844,0.3058949410915375,-5884.19482421875,304.14404296875,0.9990000128746032,0.4343062043190002,0.3741963803768158,293.3418884277344,297.1499938964844,293.1499938964844,0.0048821372911334,-1812.8297119140625,297.6107482910156,0.4924548268318176,0.050000000745058,0.2319835722446441,291.1344909667969,291.1499938964844,263.7986145019531,261.8311462402344,281.6648254394531,295.2500305175781,291.1331481933594,1.0,0.2306959331035614,0.7593136429786682,0.7593136429786682,1.0,1.0,-0.9544281959533693,0.394711434841156,0.5597167611122131,0.1698571741580963,0.0,0.0,0.426713079214096,44.9599609375,36.0,-12.532673835754396,-9082.3291015625,122.34806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,306.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.94140625,18000.0,0.0,0.0,0.2023375332355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344059556722641,0.3440643548965454,-4.821290531253908e-06,0.0,0.0002053468779195,0.0,0.0,16.515653610229492,0.0,0.0,0.0,0.320664644241333,4.0,0.0,1.0
661860,293.1599426269531,297.1499938964844,293.1499938964844,0.0643135458230972,-1636.7080078125,304.1505432128906,0.6683300733566284,0.1141955181956291,0.1040536761283874,294.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4956662356853485,0.050000000745058,0.0488484688103199,293.2688293457031,297.1499938964844,293.1499938964844,0.0139024788513779,-561.7261962890625,304.0236511230469,0.4956662356853485,0.050000000745058,0.0360793136060237,293.2051696777344,297.1499938964844,293.1499938964844,0.2991369962692261,-5775.85302734375,304.1578674316406,0.9990000128746032,0.4330257475376129,0.3669804334640503,293.3412475585937,297.1499938964844,293.1499938964844,0.004822805058211,-1792.691650390625,297.5463562011719,0.4956662356853485,0.050000000745058,0.2317161113023758,291.1354675292969,291.1499938964844,263.7892761230469,261.8284606933594,281.6459350585937,295.231201171875,291.138427734375,1.0,0.2269718199968338,0.759200394153595,0.759200394153595,1.0,1.0,-0.9452882409095764,0.3909887671470642,0.5542994737625122,0.167146161198616,0.0,0.0,0.42898890376091,43.41394805908203,39.0,11.837430000305176,-9077.19140625,117.75818634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,306.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.724609375,18000.0,0.0,0.0,0.2027097344398498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478286564350128,0.3478334844112396,-4.835574145545252e-06,0.0,0.000205724616535,0.0,0.0,16.77456283569336,0.0,0.0,0.0,0.3216881453990936,4.0,0.0,1.0
661920,293.1599426269531,297.1499938964844,293.1499938964844,0.0643135458230972,-1636.7080078125,304.1505432128906,0.6683300733566284,0.1141955181956291,0.1040536761283874,294.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4956662356853485,0.050000000745058,0.0488484688103199,293.2688293457031,297.1499938964844,293.1499938964844,0.0139024788513779,-561.7261962890625,304.0236511230469,0.4956662356853485,0.050000000745058,0.0360793136060237,293.2051696777344,297.1499938964844,293.1499938964844,0.2991369962692261,-5775.85302734375,304.1578674316406,0.9990000128746032,0.4330257475376129,0.3669804334640503,293.3412475585937,297.1499938964844,293.1499938964844,0.004822805058211,-1792.691650390625,297.5463562011719,0.4956662356853485,0.050000000745058,0.2317161113023758,291.1354675292969,291.1499938964844,263.7892761230469,261.8284606933594,281.6459350585937,295.231201171875,291.138427734375,1.0,0.2269718199968338,0.759200394153595,0.759200394153595,1.0,1.0,-0.9452882409095764,0.3909887671470642,0.5542994737625122,0.167146161198616,0.0,0.0,0.42898890376091,43.41394805908203,39.0,11.837430000305176,-9077.19140625,117.75818634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,306.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.724609375,18000.0,0.0,0.0,0.2027097344398498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478286564350128,0.3478334844112396,-4.835574145545252e-06,0.0,0.000205724616535,0.0,0.0,16.77456283569336,0.0,0.0,0.0,0.3216881453990936,4.0,0.0,1.0
661980,293.1581726074219,297.1499938964844,293.1499938964844,0.0642417594790458,-1635.21923828125,304.1504821777344,0.6712566614151001,0.1143015176057815,0.1041071861982345,294.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4976570606231689,0.050000000745058,0.0488149523735046,293.26617431640625,297.1499938964844,293.1499938964844,0.013771747238934,-559.05322265625,303.98931884765625,0.4976570606231689,0.050000000745058,0.0360545553267002,293.1971130371094,297.1499938964844,293.1499938964844,0.2943669855594635,-5701.1064453125,304.16278076171875,0.9990000128746032,0.4332610368728637,0.3626201450824737,293.34033203125,297.1499938964844,293.1499938964844,0.0047620120458304,-1770.9654541015625,297.4926147460937,0.4976570606231689,0.050000000745058,0.2315571159124374,291.1550598144531,291.1499938964844,263.7796936035156,261.8255615234375,281.6111145019531,295.1886901855469,291.1552124023437,1.0,0.2253230065107345,0.7590872049331665,0.7590872049331665,1.0,1.0,-0.939853847026825,0.3889548480510711,0.5508990287780762,0.1650422662496566,0.0,0.0,0.4267389476299286,42.4852409362793,42.0,12.149032592773438,-9040.5048828125,115.05069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,306.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.685546875,18000.0,0.0,0.0,0.203011468052864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460277020931244,0.3460325300693512,-4.836274911212968e-06,0.0,0.0002060308324871,0.0,0.0,16.67420196533203,0.0,0.0,0.0,0.3213090002536773,4.0,0.0,1.0
662040,293.1581726074219,297.1499938964844,293.1499938964844,0.0642417594790458,-1635.21923828125,304.1504821777344,0.6712566614151001,0.1143015176057815,0.1041071861982345,294.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4976570606231689,0.050000000745058,0.0488149523735046,293.26617431640625,297.1499938964844,293.1499938964844,0.013771747238934,-559.05322265625,303.98931884765625,0.4976570606231689,0.050000000745058,0.0360545553267002,293.1971130371094,297.1499938964844,293.1499938964844,0.2943669855594635,-5701.1064453125,304.16278076171875,0.9990000128746032,0.4332610368728637,0.3626201450824737,293.34033203125,297.1499938964844,293.1499938964844,0.0047620120458304,-1770.9654541015625,297.4926147460937,0.4976570606231689,0.050000000745058,0.2315571159124374,291.1550598144531,291.1499938964844,263.7796936035156,261.8255615234375,281.6111145019531,295.1886901855469,291.1552124023437,1.0,0.2253230065107345,0.7590872049331665,0.7590872049331665,1.0,1.0,-0.939853847026825,0.3889548480510711,0.5508990287780762,0.1650422662496566,0.0,0.0,0.4267389476299286,42.4852409362793,42.0,12.149032592773438,-9040.5048828125,115.05069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,306.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.685546875,18000.0,0.0,0.0,0.203011468052864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460277020931244,0.3460325300693512,-4.836274911212968e-06,0.0,0.0002060308324871,0.0,0.0,16.67420196533203,0.0,0.0,0.0,0.3213090002536773,4.0,0.0,1.0
662100,293.15728759765625,297.1499938964844,293.1499938964844,0.0643037259578704,-1636.3570556640625,304.1502685546875,0.6717919111251831,0.1143724024295806,0.1041604205965995,294.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4979512095451355,0.050000000745058,0.0488100983202457,293.2647705078125,297.1499938964844,293.1499938964844,0.0137297958135604,-558.38427734375,303.9725646972656,0.4979512095451355,0.050000000745058,0.036050971597433,293.19415283203125,297.1499938964844,293.1499938964844,0.2937188446521759,-5691.701171875,304.16162109375,0.9990000128746032,0.4332503080368042,0.3619838654994964,293.3397216796875,297.1499938964844,293.1499938964844,0.0047354996204376,-1762.1685791015625,297.460205078125,0.4979512095451355,0.050000000745058,0.2315340936183929,291.1531066894531,291.1499938964844,263.7748413085937,261.8240661621094,281.5939025878906,295.1718139648437,291.1520080566406,1.0,0.225079745054245,0.7590305805206299,0.7590305805206299,1.0,1.0,-0.9391155242919922,0.3888193666934967,0.5502961874008179,0.1643596887588501,0.0,0.0,0.4267063736915588,42.343692779541016,42.0,1.352364420890808,-9034.90234375,114.66041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,306.8509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8515625,18000.0,0.0,0.0,0.2031038254499435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453258275985718,0.3453306853771209,-4.8326992327929474e-06,0.0,0.0002061245613731,0.0,0.0,16.62310028076172,0.0,0.0,0.0,0.3211203217506408,4.0,0.0,1.0
662160,293.1564025878906,297.1499938964844,293.1499938964844,0.064392365515232,-1637.9866943359375,304.1500549316406,0.6718628406524658,0.114455446600914,0.104230411350727,294.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4978889524936676,0.050000000745058,0.0488111302256584,293.26336669921875,297.1499938964844,293.1499938964844,0.0136943468824028,-557.8782348632812,303.9561767578125,0.4978889524936676,0.050000000745058,0.0360517352819442,293.1921691894531,297.1499938964844,293.1499938964844,0.2938511669635772,-5694.697265625,304.1592712402344,0.9990000128746032,0.433076947927475,0.3621184527873993,293.339111328125,297.1499938964844,293.1499938964844,0.0047107841819524,-1754.0821533203125,297.4267883300781,0.4978889524936676,0.050000000745058,0.2315389811992645,291.14874267578125,291.1499938964844,263.7698974609375,261.8225402832031,281.57763671875,295.1584167480469,291.1476135253906,1.0,0.2251755893230438,0.7590240836143494,0.7590240836143494,1.0,1.0,-0.9393684267997742,0.3891279697418213,0.5502404570579529,0.1638746410608291,0.0,0.0,0.4272237420082092,42.36195373535156,45.0,-5.103674411773682,-9043.46875,114.74593353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10467529296875,306.8498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.2031848430633545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455670177936554,0.3455718457698822,-4.831571004615398e-06,0.0,0.000206206794246,0.0,0.0,16.633268356323242,0.0,0.0,0.0,0.3211579918861389,4.0,0.0,1.0
662220,293.1546325683594,297.1499938964844,293.1499938964844,0.0646108388900756,-1641.970947265625,304.1496887207031,0.6707841753959656,0.1146502047777175,0.1044138222932815,294.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4968311488628387,0.050000000745058,0.0488287545740604,293.260498046875,297.1499938964844,293.1499938964844,0.013634068891406,-557.0938720703125,303.9242858886719,0.4968311488628387,0.050000000745058,0.0360647514462471,293.19158935546875,297.1499938964844,293.1499938964844,0.2960999310016632,-5731.81982421875,304.1523742675781,0.9990000128746032,0.4321370124816894,0.3644179701805115,293.3377685546875,297.1499938964844,293.1499938964844,0.0046633970923721,-1738.574462890625,297.36016845703125,0.4968311488628387,0.050000000745058,0.231622576713562,291.1397399902344,291.1499938964844,263.7599792480469,261.81939697265625,281.5487976074219,295.1416931152344,291.1384582519531,1.0,0.2262613028287887,0.7590110898017883,0.7590110898017883,1.0,1.0,-0.9424843192100524,0.3908914923667907,0.5515928864479065,0.1634327173233032,0.0,0.0,0.4291859567165375,42.82107925415039,48.0,-11.5113525390625,-9084.845703125,116.17652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005859375,306.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.091796875,18000.0,0.0,0.0,0.2034116387367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475333154201507,0.3475381433963775,-4.836093012272613e-06,0.0,0.0002064369473373,0.0,0.0,16.759363174438477,0.0,0.0,0.0,0.3216589689254761,4.0,0.0,1.0
662280,293.1546325683594,297.1499938964844,293.1499938964844,0.0646108388900756,-1641.970947265625,304.1496887207031,0.6707841753959656,0.1146502047777175,0.1044138222932815,294.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4968311488628387,0.050000000745058,0.0488287545740604,293.260498046875,297.1499938964844,293.1499938964844,0.013634068891406,-557.0938720703125,303.9242858886719,0.4968311488628387,0.050000000745058,0.0360647514462471,293.19158935546875,297.1499938964844,293.1499938964844,0.2960999310016632,-5731.81982421875,304.1523742675781,0.9990000128746032,0.4321370124816894,0.3644179701805115,293.3377685546875,297.1499938964844,293.1499938964844,0.0046633970923721,-1738.574462890625,297.36016845703125,0.4968311488628387,0.050000000745058,0.231622576713562,291.1397399902344,291.1499938964844,263.7599792480469,261.81939697265625,281.5487976074219,295.1416931152344,291.1384582519531,1.0,0.2262613028287887,0.7590110898017883,0.7590110898017883,1.0,1.0,-0.9424843192100524,0.3908914923667907,0.5515928864479065,0.1634327173233032,0.0,0.0,0.4291859567165375,42.82107925415039,48.0,-11.5113525390625,-9084.845703125,116.17652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005859375,306.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.091796875,18000.0,0.0,0.0,0.2034116387367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475333154201507,0.3475381433963775,-4.836093012272613e-06,0.0,0.0002064369473373,0.0,0.0,16.759363174438477,0.0,0.0,0.0,0.3216589689254761,4.0,0.0,1.0
662340,293.1529846191406,297.1499938964844,293.1499938964844,0.0648786276578903,-1646.843017578125,304.1493530273437,0.6683686971664429,0.114869087934494,0.1046394258737564,294.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4947645962238312,0.050000000745058,0.0488640740513801,293.25762939453125,297.1499938964844,293.1499938964844,0.0135874450206756,-556.6255493164062,303.8933410644531,0.4947645962238312,0.050000000745058,0.0360908396542072,293.1953125,297.1499938964844,293.1499938964844,0.3006589114665985,-5804.72119140625,304.1439819335937,0.9990000128746032,0.4303386509418487,0.3689852356910705,293.3365478515625,297.1499938964844,293.1499938964844,0.0046186377294361,-1724.010009765625,297.2928161621094,0.4947645962238312,0.050000000745058,0.2317901253700256,291.1290283203125,291.1499938964844,263.75,261.81622314453125,281.52520751953125,295.1370544433594,291.1276550292969,1.0,0.2283474206924438,0.7589980959892273,0.7589980959892273,1.0,1.0,-0.9485105276107788,0.3939194977283478,0.5545910596847534,0.163615196943283,0.0,0.0,0.4326882362365722,43.76114654541016,36.0,-14.51068115234375,-9152.8037109375,119.04978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,306.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.51953125,18000.0,0.0,0.0,0.2038439661264419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513965606689453,0.3514014184474945,-4.848123808187665e-06,0.0,0.0002068757166853,0.0,0.0,17.018451690673828,0.0,0.0,0.0,0.3227055966854095,4.0,0.0,1.0
662400,293.1529846191406,297.1499938964844,293.1499938964844,0.0648786276578903,-1646.843017578125,304.1493530273437,0.6683686971664429,0.114869087934494,0.1046394258737564,294.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4947645962238312,0.050000000745058,0.0488640740513801,293.25762939453125,297.1499938964844,293.1499938964844,0.0135874450206756,-556.6255493164062,303.8933410644531,0.4947645962238312,0.050000000745058,0.0360908396542072,293.1953125,297.1499938964844,293.1499938964844,0.3006589114665985,-5804.72119140625,304.1439819335937,0.9990000128746032,0.4303386509418487,0.3689852356910705,293.3365478515625,297.1499938964844,293.1499938964844,0.0046186377294361,-1724.010009765625,297.2928161621094,0.4947645962238312,0.050000000745058,0.2317901253700256,291.1290283203125,291.1499938964844,263.75,261.81622314453125,281.52520751953125,295.1370544433594,291.1276550292969,1.0,0.2283474206924438,0.7589980959892273,0.7589980959892273,1.0,1.0,-0.9485105276107788,0.3939194977283478,0.5545910596847534,0.163615196943283,0.0,0.0,0.4326882362365722,43.76114654541016,36.0,-14.51068115234375,-9152.8037109375,119.04978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,306.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.51953125,18000.0,0.0,0.0,0.2038439661264419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513965606689453,0.3514014184474945,-4.848123808187665e-06,0.0,0.0002068757166853,0.0,0.0,17.018451690673828,0.0,0.0,0.0,0.3227055966854095,4.0,0.0,1.0
662460,293.1512451171875,297.1499938964844,293.1499938964844,0.0650225803256034,-1649.3236083984375,304.1493225097656,0.6727980971336365,0.1151454970240593,0.1048242151737213,294.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4975994825363159,0.050000000745058,0.0488159283995628,293.2545166015625,297.1499938964844,293.1499938964844,0.0134885860607028,-554.6980590820312,303.8645324707031,0.4975994825363159,0.050000000745058,0.0360552780330181,293.1955261230469,297.1499938964844,293.1499938964844,0.294826328754425,-5710.7421875,304.15631103515625,0.9990000128746032,0.429114282131195,0.3627451360225677,293.33526611328125,297.1499938964844,293.1499938964844,0.0045646196231245,-1705.2095947265625,297.2323303222656,0.4975994825363159,0.050000000745058,0.2315617501735687,291.1304931640625,291.1499938964844,263.7387084960937,261.8118896484375,281.5084228515625,295.11962890625,291.1335144042969,1.0,0.2250935137271881,0.7588682174682617,0.7588682174682617,1.0,1.0,-0.9408752918243408,0.3907541632652282,0.5501211285591125,0.1615104526281356,0.0,0.0,0.4356109201908111,42.44766998291016,39.0,12.066495895385742,-9161.5849609375,115.2182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,306.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.86328125,18000.0,0.0,0.0,0.2045061588287353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356176495552063,0.3561813533306122,-4.8669326133676805e-06,0.0,0.0002075477532343,0.0,0.0,17.354433059692383,0.0,0.0,0.0,0.3240346908569336,4.0,0.0,1.0
662520,293.1512451171875,297.1499938964844,293.1499938964844,0.0650225803256034,-1649.3236083984375,304.1493225097656,0.6727980971336365,0.1151454970240593,0.1048242151737213,294.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4975994825363159,0.050000000745058,0.0488159283995628,293.2545166015625,297.1499938964844,293.1499938964844,0.0134885860607028,-554.6980590820312,303.8645324707031,0.4975994825363159,0.050000000745058,0.0360552780330181,293.1955261230469,297.1499938964844,293.1499938964844,0.294826328754425,-5710.7421875,304.15631103515625,0.9990000128746032,0.429114282131195,0.3627451360225677,293.33526611328125,297.1499938964844,293.1499938964844,0.0045646196231245,-1705.2095947265625,297.2323303222656,0.4975994825363159,0.050000000745058,0.2315617501735687,291.1304931640625,291.1499938964844,263.7387084960937,261.8118896484375,281.5084228515625,295.11962890625,291.1335144042969,1.0,0.2250935137271881,0.7588682174682617,0.7588682174682617,1.0,1.0,-0.9408752918243408,0.3907541632652282,0.5501211285591125,0.1615104526281356,0.0,0.0,0.4356109201908111,42.44766998291016,39.0,12.066495895385742,-9161.5849609375,115.2182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,306.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.86328125,18000.0,0.0,0.0,0.2045061588287353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356176495552063,0.3561813533306122,-4.8669326133676805e-06,0.0,0.0002075477532343,0.0,0.0,17.354433059692383,0.0,0.0,0.0,0.3240346908569336,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0651244521141052,-1650.8626708984375,304.1493835449219,0.6757299304008484,0.115461379289627,0.1050769388675689,294.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4992649853229522,0.050000000745058,0.0487887226045131,293.2510681152344,297.1499938964844,293.1499938964844,0.0133852418512105,-552.4161376953125,303.8382568359375,0.4992649853229522,0.050000000745058,0.0360351838171482,293.1883850097656,297.1499938964844,293.1499938964844,0.290818989276886,-5647.7109375,304.1604919433594,0.9990000128746032,0.4294116199016571,0.3591680824756622,293.3338623046875,297.1499938964844,293.1499938964844,0.0045087258331477,-1684.7171630859375,297.1828308105469,0.4992649853229522,0.050000000745058,0.2314326912164688,291.1508483886719,291.1499938964844,263.7249450683594,261.8054504394531,281.4750061035156,295.07867431640625,291.1511535644531,1.0,0.2238262295722961,0.7587383389472961,0.7587383389472961,1.0,1.0,-0.9366693496704102,0.3891486227512359,0.5475207567214966,0.1599589586257934,0.0,0.0,0.4338836371898651,41.698974609375,42.0,13.351022720336914,-9136.7607421875,113.09109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331115722656,306.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.2051050961017608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550935089588165,0.3550983667373657,-4.870830707659479e-06,0.0,0.0002081556012853,0.0,0.0,17.304275512695312,0.0,0.0,0.0,0.3238577842712402,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0651244521141052,-1650.8626708984375,304.1493835449219,0.6757299304008484,0.115461379289627,0.1050769388675689,294.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4992649853229522,0.050000000745058,0.0487887226045131,293.2510681152344,297.1499938964844,293.1499938964844,0.0133852418512105,-552.4161376953125,303.8382568359375,0.4992649853229522,0.050000000745058,0.0360351838171482,293.1883850097656,297.1499938964844,293.1499938964844,0.290818989276886,-5647.7109375,304.1604919433594,0.9990000128746032,0.4294116199016571,0.3591680824756622,293.3338623046875,297.1499938964844,293.1499938964844,0.0045087258331477,-1684.7171630859375,297.1828308105469,0.4992649853229522,0.050000000745058,0.2314326912164688,291.1508483886719,291.1499938964844,263.7249450683594,261.8054504394531,281.4750061035156,295.07867431640625,291.1511535644531,1.0,0.2238262295722961,0.7587383389472961,0.7587383389472961,1.0,1.0,-0.9366693496704102,0.3891486227512359,0.5475207567214966,0.1599589586257934,0.0,0.0,0.4338836371898651,41.698974609375,42.0,13.351022720336914,-9136.7607421875,113.09109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331115722656,306.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.2051050961017608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550935089588165,0.3550983667373657,-4.870830707659479e-06,0.0,0.0002081556012853,0.0,0.0,17.304275512695312,0.0,0.0,0.0,0.3238577842712402,4.0,0.0,1.0
662700,293.148681640625,297.1499938964844,293.1499938964844,0.0652661323547363,-1653.3941650390625,304.14923095703125,0.6762637495994568,0.1156312897801399,0.1052231639623642,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4994071125984192,0.050000000745058,0.0487864390015602,293.2492980957031,297.1499938964844,293.1499938964844,0.0133552206680178,-551.9216918945312,303.8254089355469,0.4994071125984192,0.050000000745058,0.036033496260643,293.1858215332031,297.1499938964844,293.1499938964844,0.2904904782772064,-5643.22265625,304.1591796875,0.9990000128746032,0.4294319152832031,0.3588660657405853,293.3330993652344,297.1499938964844,293.1499938964844,0.0044842255301773,-1676.369384765625,297.1523132324219,0.4994071125984192,0.050000000745058,0.2314218580722808,291.14947509765625,291.1499938964844,263.7171936035156,261.8014831542969,281.45831298828125,295.06201171875,291.1485595703125,1.0,0.2237473130226135,0.7586734294891357,0.7586734294891357,1.0,1.0,-0.9364638924598694,0.3891854882240295,0.5472784042358398,0.159546211361885,0.0,0.0,0.4340294897556305,41.631744384765625,42.0,2.744389295578003,-9136.0673828125,112.93885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325012207031,306.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.162109375,18000.0,0.0,0.0,0.2053460925817489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546498119831085,0.3546546995639801,-4.868375071964692e-06,0.0,0.0002084001898765,0.0,0.0,17.27070426940918,0.0,0.0,0.0,0.3237424492835998,4.0,0.0,1.0
662760,293.1478576660156,297.1499938964844,293.1499938964844,0.0654328018426895,-1656.3941650390625,304.1490783691406,0.6763361692428589,0.1158106923103332,0.1053830608725547,294.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4992018043994903,0.050000000745058,0.0487897470593452,293.2474670410156,297.1499938964844,293.1499938964844,0.0133315976709127,-551.5960083007812,303.8129577636719,0.4992018043994903,0.050000000745058,0.0360359400510787,293.1842346191406,297.1499938964844,293.1499938964844,0.2909162044525146,-5650.73876953125,304.1567077636719,0.9990000128746032,0.4292885363101959,0.3593025803565979,293.332275390625,297.1499938964844,293.1499938964844,0.0044614057987928,-1668.7138671875,297.12060546875,0.4992018043994903,0.050000000745058,0.2314375638961792,291.1455993652344,291.1499938964844,263.7088928222656,261.7970275878906,281.4422912597656,295.048583984375,291.14453125,1.0,0.2239927500486374,0.758660078048706,0.758660078048706,1.0,1.0,-0.9372048377990724,0.3896457850933075,0.5475590229034424,0.1593229174613952,0.0,0.0,0.4347112476825714,41.716251373291016,45.0,-3.878117084503174,-9149.09375,113.23690032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,306.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.2055733203887939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551236391067505,0.3551284968852997,-4.868262749369023e-06,0.0,0.0002086307940771,0.0,0.0,17.297754287719727,0.0,0.0,0.0,0.323850005865097,4.0,0.0,1.0
662820,293.146240234375,297.1499938964844,293.1499938964844,0.0658036991953849,-1663.070068359375,304.1487731933594,0.6752780079841614,0.1161925792694091,0.1057397127151489,294.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4978892505168915,0.050000000745058,0.0488111637532711,293.2436828613281,297.1499938964844,293.1499938964844,0.0132952583953738,-551.193115234375,303.78924560546875,0.4978892505168915,0.050000000745058,0.0360517613589763,293.1843566894531,297.1499938964844,293.1499938964844,0.2936787903308868,-5695.78173828125,304.1498413085937,0.9990000128746032,0.4284051358699798,0.3621180653572082,293.3306884765625,297.1499938964844,293.1499938964844,0.004417662974447,-1654.0648193359375,297.0571594238281,0.4978892505168915,0.050000000745058,0.2315391600131988,291.13702392578125,291.1499938964844,263.6907958984375,261.78680419921875,281.4131774902344,295.03094482421875,291.13580322265625,1.0,0.2253378331661224,0.7586333751678467,0.7586333751678467,1.0,1.0,-0.9411775469779968,0.3916583657264709,0.5495191812515259,0.1593807339668274,0.0,0.0,0.4369987547397613,42.28725814819336,48.0,-10.79781436920166,-9199.30078125,115.02986907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295104980469,306.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.443359375,18000.0,0.0,0.0,0.2060815393924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575643599033355,0.3575692176818847,-4.874885689787334e-06,0.0,0.0002091465576086,0.0,0.0,17.4606990814209,0.0,0.0,0.0,0.3244994878768921,4.0,0.0,1.0
662880,293.146240234375,297.1499938964844,293.1499938964844,0.0658036991953849,-1663.070068359375,304.1487731933594,0.6752780079841614,0.1161925792694091,0.1057397127151489,294.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4978892505168915,0.050000000745058,0.0488111637532711,293.2436828613281,297.1499938964844,293.1499938964844,0.0132952583953738,-551.193115234375,303.78924560546875,0.4978892505168915,0.050000000745058,0.0360517613589763,293.1843566894531,297.1499938964844,293.1499938964844,0.2936787903308868,-5695.78173828125,304.1498413085937,0.9990000128746032,0.4284051358699798,0.3621180653572082,293.3306884765625,297.1499938964844,293.1499938964844,0.004417662974447,-1654.0648193359375,297.0571594238281,0.4978892505168915,0.050000000745058,0.2315391600131988,291.13702392578125,291.1499938964844,263.6907958984375,261.78680419921875,281.4131774902344,295.03094482421875,291.13580322265625,1.0,0.2253378331661224,0.7586333751678467,0.7586333751678467,1.0,1.0,-0.9411775469779968,0.3916583657264709,0.5495191812515259,0.1593807339668274,0.0,0.0,0.4369987547397613,42.28725814819336,48.0,-10.79781436920166,-9199.30078125,115.02986907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295104980469,306.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.443359375,18000.0,0.0,0.0,0.2060815393924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575643599033355,0.3575692176818847,-4.874885689787334e-06,0.0,0.0002091465576086,0.0,0.0,17.4606990814209,0.0,0.0,0.0,0.3244994878768921,4.0,0.0,1.0
662940,293.1447448730469,297.1499938964844,293.1499938964844,0.0662199333310127,-1670.5791015625,304.1484680175781,0.672908365726471,0.1165942028164863,0.1061330959200859,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4956108033657074,0.050000000745058,0.0488494969904422,293.2398681640625,297.1499938964844,293.1499938964844,0.0132728638127446,-551.1245727539062,303.7669372558594,0.4956108033657074,0.050000000745058,0.0360800698399543,293.188720703125,297.1499938964844,293.1499938964844,0.2986625432968139,-5775.22509765625,304.1415710449219,0.9990000128746032,0.4266598522663116,0.367103636264801,293.3292236328125,297.1499938964844,293.1499938964844,0.0043763201683759,-1640.316650390625,296.9927978515625,0.4956108033657074,0.050000000745058,0.231720969080925,291.1265563964844,291.1499938964844,263.6708374023437,261.77496337890625,281.3883361816406,295.0245666503906,291.12518310546875,1.0,0.227639615535736,0.7586066722869873,0.7586066722869873,1.0,1.0,-0.9479306936264038,0.3948762416839599,0.5530544519424438,0.1600398570299148,0.0,0.0,0.4408129453659057,43.31784057617188,36.0,-14.142105102539062,-9276.1650390625,118.20352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,306.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.296875,18000.0,0.0,0.0,0.2067782580852508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619393706321716,0.3619442582130432,-4.889383944828296e-06,0.0,0.0002098536497214,0.0,0.0,17.763296127319336,0.0,0.0,0.0,0.3257175981998443,4.0,0.0,1.0
663000,293.1447448730469,297.1499938964844,293.1499938964844,0.0662199333310127,-1670.5791015625,304.1484680175781,0.672908365726471,0.1165942028164863,0.1061330959200859,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4956108033657074,0.050000000745058,0.0488494969904422,293.2398681640625,297.1499938964844,293.1499938964844,0.0132728638127446,-551.1245727539062,303.7669372558594,0.4956108033657074,0.050000000745058,0.0360800698399543,293.188720703125,297.1499938964844,293.1499938964844,0.2986625432968139,-5775.22509765625,304.1415710449219,0.9990000128746032,0.4266598522663116,0.367103636264801,293.3292236328125,297.1499938964844,293.1499938964844,0.0043763201683759,-1640.316650390625,296.9927978515625,0.4956108033657074,0.050000000745058,0.231720969080925,291.1265563964844,291.1499938964844,263.6708374023437,261.77496337890625,281.3883361816406,295.0245666503906,291.12518310546875,1.0,0.227639615535736,0.7586066722869873,0.7586066722869873,1.0,1.0,-0.9479306936264038,0.3948762416839599,0.5530544519424438,0.1600398570299148,0.0,0.0,0.4408129453659057,43.31784057617188,36.0,-14.142105102539062,-9276.1650390625,118.20352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,306.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.296875,18000.0,0.0,0.0,0.2067782580852508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619393706321716,0.3619442582130432,-4.889383944828296e-06,0.0,0.0002098536497214,0.0,0.0,17.763296127319336,0.0,0.0,0.0,0.3257175981998443,4.0,0.0,1.0
