time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.14312744140625,297.1499938964844,293.1499938964844,0.0665121898055076,-1675.6949462890625,304.1485290527344,0.6775627136230469,0.1170513108372688,0.1064832732081413,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4983144998550415,0.050000000745058,0.0488041676580905,293.2357177734375,297.1499938964844,293.1499938964844,0.0132014621049165,-549.6480102539062,303.7472839355469,0.4983144998550415,0.050000000745058,0.0360465906560421,293.189453125,297.1499938964844,293.1499938964844,0.2932009398937225,-5686.734375,304.1540832519531,0.9990000128746032,0.4254983067512512,0.3612012565135956,293.3277282714844,297.1499938964844,293.1499938964844,0.0043264930136501,-1622.6461181640625,296.9354248046875,0.4983144998550415,0.050000000745058,0.2315059602260589,291.1278076171875,291.1499938964844,263.6492004394531,261.7616271972656,281.3664245605469,295.004150390625,291.1307678222656,1.0,0.2245619595050811,0.758467972278595,0.758467972278595,1.0,1.0,-0.9409212470054626,0.3919403851032257,0.5489808917045593,0.1581899970769882,0.0,0.0,0.4440954625606537,42.085540771484375,39.0,11.597091674804688,-9293.3720703125,114.64933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820556640625,306.9313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.15234375,18000.0,0.0,0.0,0.207684725522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672886490821838,0.3672935664653778,-4.9111113185063004e-06,0.0,0.0002107735926983,0.0,0.0,18.150209426879883,0.0,0.0,0.0,0.3272426128387451,4.0,0.0,1.0
663120,293.14312744140625,297.1499938964844,293.1499938964844,0.0665121898055076,-1675.6949462890625,304.1485290527344,0.6775627136230469,0.1170513108372688,0.1064832732081413,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4983144998550415,0.050000000745058,0.0488041676580905,293.2357177734375,297.1499938964844,293.1499938964844,0.0132014621049165,-549.6480102539062,303.7472839355469,0.4983144998550415,0.050000000745058,0.0360465906560421,293.189453125,297.1499938964844,293.1499938964844,0.2932009398937225,-5686.734375,304.1540832519531,0.9990000128746032,0.4254983067512512,0.3612012565135956,293.3277282714844,297.1499938964844,293.1499938964844,0.0043264930136501,-1622.6461181640625,296.9354248046875,0.4983144998550415,0.050000000745058,0.2315059602260589,291.1278076171875,291.1499938964844,263.6492004394531,261.7616271972656,281.3664245605469,295.004150390625,291.1307678222656,1.0,0.2245619595050811,0.758467972278595,0.758467972278595,1.0,1.0,-0.9409212470054626,0.3919403851032257,0.5489808917045593,0.1581899970769882,0.0,0.0,0.4440954625606537,42.085540771484375,39.0,11.597091674804688,-9293.3720703125,114.64933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820556640625,306.9313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.15234375,18000.0,0.0,0.0,0.207684725522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672886490821838,0.3672935664653778,-4.9111113185063004e-06,0.0,0.0002107735926983,0.0,0.0,18.150209426879883,0.0,0.0,0.0,0.3272426128387451,4.0,0.0,1.0
663180,293.1415710449219,297.1499938964844,293.1499938964844,0.0667574182152748,-1679.7799072265625,304.1485900878906,0.6807193160057068,0.1175440624356269,0.1068979129195213,294.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4998679161071777,0.050000000745058,0.0487790815532207,293.2312927246094,297.1499938964844,293.1499938964844,0.0131254438310861,-547.819091796875,303.7304992675781,0.4998679161071777,0.050000000745058,0.0360280610620975,293.1826171875,297.1499938964844,293.1499938964844,0.2894933223724365,-5628.13525390625,304.15850830078125,0.9990000128746032,0.4258871376514435,0.3578903079032898,293.3261108398437,297.1499938964844,293.1499938964844,0.0042748404666781,-1603.349609375,296.8893737792969,0.4998679161071777,0.050000000745058,0.2313869595527649,291.1478271484375,291.1499938964844,263.6260986328125,261.7470397949219,281.3289489746094,294.9604797363281,291.148193359375,1.0,0.2234400361776352,0.7583293318748474,0.7583293318748474,1.0,1.0,-0.937245547771454,0.3905029892921448,0.5467425584793091,0.1569188982248306,0.0,0.0,0.4428042471408844,41.40000915527344,42.0,13.397165298461914,-9278.63671875,112.74188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,306.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.2085095793008804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366780012845993,0.366784930229187,-4.917454134556465e-06,0.0,0.0002116107207257,0.0,0.0,18.14118766784668,0.0,0.0,0.0,0.3272270858287811,4.0,0.0,1.0
663240,293.1415710449219,297.1499938964844,293.1499938964844,0.0667574182152748,-1679.7799072265625,304.1485900878906,0.6807193160057068,0.1175440624356269,0.1068979129195213,294.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4998679161071777,0.050000000745058,0.0487790815532207,293.2312927246094,297.1499938964844,293.1499938964844,0.0131254438310861,-547.819091796875,303.7304992675781,0.4998679161071777,0.050000000745058,0.0360280610620975,293.1826171875,297.1499938964844,293.1499938964844,0.2894933223724365,-5628.13525390625,304.15850830078125,0.9990000128746032,0.4258871376514435,0.3578903079032898,293.3261108398437,297.1499938964844,293.1499938964844,0.0042748404666781,-1603.349609375,296.8893737792969,0.4998679161071777,0.050000000745058,0.2313869595527649,291.1478271484375,291.1499938964844,263.6260986328125,261.7470397949219,281.3289489746094,294.9604797363281,291.148193359375,1.0,0.2234400361776352,0.7583293318748474,0.7583293318748474,1.0,1.0,-0.937245547771454,0.3905029892921448,0.5467425584793091,0.1569188982248306,0.0,0.0,0.4428042471408844,41.40000915527344,42.0,13.397165298461914,-9278.63671875,112.74188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,306.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.2085095793008804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366780012845993,0.366784930229187,-4.917454134556465e-06,0.0,0.0002116107207257,0.0,0.0,18.14118766784668,0.0,0.0,0.0,0.3272270858287811,4.0,0.0,1.0
663300,293.14080810546875,297.1499938964844,293.1499938964844,0.0669661983847618,-1683.5091552734375,304.1484680175781,0.6813581585884094,0.1178005114197731,0.1071232557296752,294.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4999582767486572,0.050000000745058,0.0487776435911655,293.2290344238281,297.1499938964844,293.1499938964844,0.0131076229736208,-547.5240478515625,303.722412109375,0.4999582767486572,0.050000000745058,0.0360270030796527,293.18017578125,297.1499938964844,293.1499938964844,0.2892764508724212,-5625.2880859375,304.1573486328125,0.9990000128746032,0.4259581267833709,0.3576996028423309,293.3252258300781,297.1499938964844,293.1499938964844,0.004252016544342,-1595.4024658203125,296.8606262207031,0.4999582767486572,0.050000000745058,0.2313801497220993,291.1468505859375,291.1499938964844,263.61407470703125,261.73931884765625,281.3110046386719,294.94268798828125,291.1460266113281,1.0,0.2234245240688324,0.7582599520683289,0.7582599520683289,1.0,1.0,-0.9372752904891968,0.3905997574329376,0.5466755628585815,0.1566671580076217,0.0,0.0,0.4430883526802063,41.35903930664063,42.0,3.365133762359619,-9282.271484375,112.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,306.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.2088587880134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665618300437927,0.3665667474269867,-4.915976205666084e-06,0.0,0.0002119651180692,0.0,0.0,18.123353958129883,0.0,0.0,0.0,0.3271763622760772,4.0,0.0,1.0
663360,293.1400451660156,297.1499938964844,293.1499938964844,0.0671986043453216,-1687.6873779296875,304.1483154296875,0.6815329790115356,0.1180650815367698,0.1073609739542007,294.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4997049570083618,0.050000000745058,0.0487816855311393,293.2267150878906,297.1499938964844,293.1499938964844,0.013095992617309,-547.396728515625,303.7147521972656,0.4997049570083618,0.050000000745058,0.0360299870371818,293.1786804199219,297.1499938964844,293.1499938964844,0.2897991836071014,-5634.23193359375,304.1550598144531,0.9990000128746032,0.425866961479187,0.3582348525524139,293.3243408203125,297.1499938964844,293.1499938964844,0.0042308284901082,-1588.1375732421875,296.8307189941406,0.4997049570083618,0.050000000745058,0.2313993126153946,291.1434020996094,291.1499938964844,263.60174560546875,261.7313232421875,281.2941589355469,294.9282531738281,291.1424560546875,1.0,0.2237278968095779,0.7582426071166992,0.7582426071166992,1.0,1.0,-0.9382338523864746,0.3911068737506866,0.5471269488334656,0.1566149294376373,0.0,0.0,0.4438720941543579,41.46698760986328,45.0,-3.001795768737793,-9298.8203125,113.06655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,306.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.2091897577047348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672135174274444,0.3672184348106384,-4.916755187878152e-06,0.0,0.0002123010053765,0.0,0.0,18.16454696655273,0.0,0.0,0.0,0.327341616153717,4.0,0.0,1.0
663420,293.1385803222656,297.1499938964844,293.1499938964844,0.0676975026726722,-1696.6695556640625,304.1480407714844,0.6806704998016357,0.118613064289093,0.1078692153096199,294.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4983080923557281,0.050000000745058,0.0488042905926704,293.2220458984375,297.1499938964844,293.1499938964844,0.0130835650488734,-547.3963012695312,303.7007751464844,0.4983080923557281,0.050000000745058,0.0360466837882995,293.1789855957031,297.1499938964844,293.1499938964844,0.2927221357822418,-5681.64599609375,304.1484375,0.9990000128746032,0.4250888526439667,0.3612151145935058,293.3225402832031,297.1499938964844,293.1499938964844,0.0041902675293385,-1574.262939453125,296.7707824707031,0.4983080923557281,0.050000000745058,0.2315065413713455,291.1356201171875,291.1499938964844,263.5762939453125,261.71466064453125,281.2645568847656,294.9092102050781,291.1344909667969,1.0,0.2251747846603393,0.7582078576087952,0.7582078576087952,1.0,1.0,-0.942595601081848,0.3931784927845001,0.5494170784950256,0.1570428609848022,0.0,0.0,0.4462937414646148,42.07799530029297,48.0,-9.698896408081056,-9354.884765625,115.01089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,306.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.931640625,18000.0,0.0,0.0,0.209887221455574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369946151971817,0.369951069355011,-4.925067514705006e-06,0.0,0.000213008839637,0.0,0.0,18.354665756225582,0.0,0.0,0.0,0.3280975222587585,4.0,0.0,1.0
663480,293.1385803222656,297.1499938964844,293.1499938964844,0.0676975026726722,-1696.6695556640625,304.1480407714844,0.6806704998016357,0.118613064289093,0.1078692153096199,294.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4983080923557281,0.050000000745058,0.0488042905926704,293.2220458984375,297.1499938964844,293.1499938964844,0.0130835650488734,-547.3963012695312,303.7007751464844,0.4983080923557281,0.050000000745058,0.0360466837882995,293.1789855957031,297.1499938964844,293.1499938964844,0.2927221357822418,-5681.64599609375,304.1484375,0.9990000128746032,0.4250888526439667,0.3612151145935058,293.3225402832031,297.1499938964844,293.1499938964844,0.0041902675293385,-1574.262939453125,296.7707824707031,0.4983080923557281,0.050000000745058,0.2315065413713455,291.1356201171875,291.1499938964844,263.5762939453125,261.71466064453125,281.2645568847656,294.9092102050781,291.1344909667969,1.0,0.2251747846603393,0.7582078576087952,0.7582078576087952,1.0,1.0,-0.942595601081848,0.3931784927845001,0.5494170784950256,0.1570428609848022,0.0,0.0,0.4462937414646148,42.07799530029297,48.0,-9.698896408081056,-9354.884765625,115.01089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,306.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.931640625,18000.0,0.0,0.0,0.209887221455574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369946151971817,0.369951069355011,-4.925067514705006e-06,0.0,0.000213008839637,0.0,0.0,18.354665756225582,0.0,0.0,0.0,0.3280975222587585,4.0,0.0,1.0
663540,293.1372375488281,297.1499938964844,293.1499938964844,0.0682358890771865,-1706.3929443359375,304.1477966308594,0.6784818768501282,0.1191748231649398,0.1084086596965789,294.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4959612190723419,0.050000000745058,0.0488435141742229,293.2173767089844,297.1499938964844,293.1499938964844,0.0130847543478012,-547.7286987304688,303.6883544921875,0.4959612190723419,0.050000000745058,0.0360756516456604,293.1835021972656,297.1499938964844,293.1499938964844,0.2978238761425018,-5762.83154296875,304.14044189453125,0.9990000128746032,0.4234463572502136,0.3663290739059448,293.3208923339844,297.1499938964844,293.1499938964844,0.004151917528361,-1561.236083984375,296.71002197265625,0.4959612190723419,0.050000000745058,0.2316925972700119,291.12603759765625,291.1499938964844,263.54998779296875,261.6972351074219,281.24078369140625,294.9022521972656,291.1247863769531,1.0,0.2275625020265579,0.7581731081008911,0.7581731081008911,1.0,1.0,-0.9496851563453674,0.3964160978794098,0.5532690286636353,0.1581050902605056,0.0,0.0,0.4501188993453979,43.14138412475586,36.0,-12.92673397064209,-9435.94140625,118.31698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,306.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.123046875,18000.0,0.0,0.0,0.2107442170381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745156824588775,0.3745206296443939,-4.9411951295041945e-06,0.0,0.0002138785785064,0.0,0.0,18.682411193847656,0.0,0.0,0.0,0.3294087648391723,4.0,0.0,1.0
663600,293.1372375488281,297.1499938964844,293.1499938964844,0.0682358890771865,-1706.3929443359375,304.1477966308594,0.6784818768501282,0.1191748231649398,0.1084086596965789,294.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4959612190723419,0.050000000745058,0.0488435141742229,293.2173767089844,297.1499938964844,293.1499938964844,0.0130847543478012,-547.7286987304688,303.6883544921875,0.4959612190723419,0.050000000745058,0.0360756516456604,293.1835021972656,297.1499938964844,293.1499938964844,0.2978238761425018,-5762.83154296875,304.14044189453125,0.9990000128746032,0.4234463572502136,0.3663290739059448,293.3208923339844,297.1499938964844,293.1499938964844,0.004151917528361,-1561.236083984375,296.71002197265625,0.4959612190723419,0.050000000745058,0.2316925972700119,291.12603759765625,291.1499938964844,263.54998779296875,261.6972351074219,281.24078369140625,294.9022521972656,291.1247863769531,1.0,0.2275625020265579,0.7581731081008911,0.7581731081008911,1.0,1.0,-0.9496851563453674,0.3964160978794098,0.5532690286636353,0.1581050902605056,0.0,0.0,0.4501188993453979,43.14138412475586,36.0,-12.92673397064209,-9435.94140625,118.31698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,306.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.123046875,18000.0,0.0,0.0,0.2107442170381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745156824588775,0.3745206296443939,-4.9411951295041945e-06,0.0,0.0002138785785064,0.0,0.0,18.682411193847656,0.0,0.0,0.0,0.3294087648391723,4.0,0.0,1.0
663660,293.13580322265625,297.1499938964844,293.1499938964844,0.0686475709080696,-1713.66845703125,304.1478576660156,0.6834372282028198,0.119787685573101,0.1089002415537834,294.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4986259639263153,0.050000000745058,0.0487990863621234,293.2123718261719,297.1499938964844,293.1499938964844,0.013039331883192,-546.6965942382812,303.678955078125,0.4986259639263153,0.050000000745058,0.0360428392887115,293.1843566894531,297.1499938964844,293.1499938964844,0.2924712002277374,-5675.8837890625,304.15313720703125,0.9990000128746032,0.4223948419094085,0.3605326116085052,293.3192443847656,297.1499938964844,293.1499938964844,0.0041057793423533,-1544.576904296875,296.65631103515625,0.4986259639263153,0.050000000745058,0.2314818501472473,291.1278076171875,291.1499938964844,263.5230407714844,261.67919921875,281.2174072265625,294.880615234375,291.1307373046875,1.0,0.2245565950870514,0.7580284476280212,0.7580284476280212,1.0,1.0,-0.9429795742034912,0.3935617506504059,0.5494178533554077,0.1564571112394333,0.0,0.0,0.4533540308475494,41.938087463378906,25.0,11.985445976257324,-9455.310546875,114.87140655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,306.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.619140625,18000.0,0.0,0.0,0.2117742449045181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799627125263214,0.3799676597118377,-4.964399067830527e-06,0.0,0.0002149239298887,0.0,0.0,19.09077453613281,0.0,0.0,0.0,0.3310056328773498,4.0,0.0,1.0
663720,293.13580322265625,297.1499938964844,293.1499938964844,0.0686475709080696,-1713.66845703125,304.1478576660156,0.6834372282028198,0.119787685573101,0.1089002415537834,294.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4986259639263153,0.050000000745058,0.0487990863621234,293.2123718261719,297.1499938964844,293.1499938964844,0.013039331883192,-546.6965942382812,303.678955078125,0.4986259639263153,0.050000000745058,0.0360428392887115,293.1843566894531,297.1499938964844,293.1499938964844,0.2924712002277374,-5675.8837890625,304.15313720703125,0.9990000128746032,0.4223948419094085,0.3605326116085052,293.3192443847656,297.1499938964844,293.1499938964844,0.0041057793423533,-1544.576904296875,296.65631103515625,0.4986259639263153,0.050000000745058,0.2314818501472473,291.1278076171875,291.1499938964844,263.5230407714844,261.67919921875,281.2174072265625,294.880615234375,291.1307373046875,1.0,0.2245565950870514,0.7580284476280212,0.7580284476280212,1.0,1.0,-0.9429795742034912,0.3935617506504059,0.5494178533554077,0.1564571112394333,0.0,0.0,0.4533540308475494,41.938087463378906,25.0,11.985445976257324,-9455.310546875,114.87140655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,306.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.619140625,18000.0,0.0,0.0,0.2117742449045181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799627125263214,0.3799676597118377,-4.964399067830527e-06,0.0,0.0002149239298887,0.0,0.0,19.09077453613281,0.0,0.0,0.0,0.3310056328773498,4.0,0.0,1.0
663780,293.1341857910156,297.1499938964844,293.1499938964844,0.0688829571008682,-1717.4278564453125,304.148193359375,0.6950754523277283,0.120477482676506,0.1093946695327758,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5060096979141235,0.050000000745058,0.0486864857375621,293.2066650390625,297.1499938964844,293.1499938964844,0.0129400724545121,-543.9262084960938,303.6742858886719,0.5060096979141235,0.050000000745058,0.0359596721827983,293.17041015625,297.1499938964844,293.1499938964844,0.2774336338043213,-5435.0078125,304.17730712890625,0.9990000128746032,0.4243195056915283,0.3454020321369171,293.3172607421875,297.1499938964844,293.1499938964844,0.0040499474853277,-1522.8416748046875,296.62042236328125,0.5060096979141235,0.050000000745058,0.2309477180242538,291.1578674316406,291.1499938964844,263.49560546875,261.6607360839844,281.1737060546875,294.8116149902344,291.1621398925781,1.0,0.2177229523658752,0.7578837871551514,0.7578837871551514,1.0,1.0,-0.9245402812957764,0.3855961263179779,0.5389441847801208,0.1524116247892379,0.0,0.0,0.4504065811634063,38.88172149658203,28.0,36.979766845703125,-9365.939453125,106.01143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,307.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.458984375,18000.0,0.0,0.0,0.212578684091568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785577714443207,0.378562718629837,-4.96984330311534e-06,0.0,0.0002157403359888,0.0,0.0,19.02420997619629,0.0,0.0,0.0,0.3307289779186249,4.0,0.0,1.0
663840,293.1341857910156,297.1499938964844,293.1499938964844,0.0688829571008682,-1717.4278564453125,304.148193359375,0.6950754523277283,0.120477482676506,0.1093946695327758,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5060096979141235,0.050000000745058,0.0486864857375621,293.2066650390625,297.1499938964844,293.1499938964844,0.0129400724545121,-543.9262084960938,303.6742858886719,0.5060096979141235,0.050000000745058,0.0359596721827983,293.17041015625,297.1499938964844,293.1499938964844,0.2774336338043213,-5435.0078125,304.17730712890625,0.9990000128746032,0.4243195056915283,0.3454020321369171,293.3172607421875,297.1499938964844,293.1499938964844,0.0040499474853277,-1522.8416748046875,296.62042236328125,0.5060096979141235,0.050000000745058,0.2309477180242538,291.1578674316406,291.1499938964844,263.49560546875,261.6607360839844,281.1737060546875,294.8116149902344,291.1621398925781,1.0,0.2177229523658752,0.7578837871551514,0.7578837871551514,1.0,1.0,-0.9245402812957764,0.3855961263179779,0.5389441847801208,0.1524116247892379,0.0,0.0,0.4504065811634063,38.88172149658203,28.0,36.979766845703125,-9365.939453125,106.01143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,307.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.458984375,18000.0,0.0,0.0,0.212578684091568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785577714443207,0.378562718629837,-4.96984330311534e-06,0.0,0.0002157403359888,0.0,0.0,19.02420997619629,0.0,0.0,0.0,0.3307289779186249,4.0,0.0,1.0
663900,293.1333312988281,297.1499938964844,293.1499938964844,0.0690309405326843,-1719.862548828125,304.14825439453125,0.7001228332519531,0.1208438873291015,0.109677754342556,294.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.509190022945404,0.050000000745058,0.0486425273120403,293.20367431640625,297.1499938964844,293.1499938964844,0.0128987152129411,-542.7291870117188,303.673095703125,0.509190022945404,0.050000000745058,0.0359272062778472,293.1592712402344,297.1499938964844,293.1499938964844,0.271158903837204,-5335.34619140625,304.18365478515625,0.9990000128746032,0.4262515306472778,0.339310884475708,293.31610107421875,297.1499938964844,293.1499938964844,0.0040232790634036,-1512.42724609375,296.6036682128906,0.509190022945404,0.050000000745058,0.2307392060756683,291.17340087890625,291.1499938964844,263.4817810058594,261.6513977050781,281.1453857421875,294.7674255371094,291.1767883300781,1.0,0.215336337685585,0.757811427116394,0.757811427116394,1.0,1.0,-0.9172236919403076,0.382461816072464,0.534761905670166,0.1507517248392105,0.0,0.0,0.4472741484642029,37.68682098388672,28.0,36.393192291259766,-9313.0615234375,102.60721588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,307.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.4921875,18000.0,0.0,0.0,0.2127433121204376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751410245895386,0.3751459717750549,-4.960670139553258e-06,0.0,0.0002159074210794,0.0,0.0,18.786216735839844,0.0,0.0,0.0,0.3297929763793945,4.0,0.0,1.0
663960,293.1324768066406,297.1499938964844,293.1499938964844,0.0692477151751518,-1723.6461181640625,304.1481628417969,0.7041015028953552,0.1212214529514312,0.1099811419844627,294.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.5116103887557983,0.050000000745058,0.0486107543110847,293.2006530761719,297.1499938964844,293.1499938964844,0.0128735927864909,-542.02685546875,303.6722412109375,0.5116103887557983,0.050000000745058,0.0359037369489669,293.1485290527344,297.1499938964844,293.1499938964844,0.2665642499923706,-5262.939453125,304.18585205078125,0.9990000128746032,0.4282431304454803,0.3348393738269806,293.3147888183594,297.1499938964844,293.1499938964844,0.0039990074001252,-1503.3165283203125,296.5833435058594,0.5116103887557983,0.050000000745058,0.2305884957313537,291.18182373046875,291.1499938964844,263.4678955078125,261.6420288085937,281.1180114746094,294.727783203125,291.1826477050781,1.0,0.2134787738323211,0.7578478455543518,0.7578478455543518,1.0,1.0,-0.9119729399681092,0.3802348375320434,0.5317381024360657,0.1495454907417297,0.0,0.0,0.4442614316940307,36.82341003417969,31.0,23.658855438232425,-9265.87109375,100.1834945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,307.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0390625,18000.0,0.0,0.0,0.2127361446619033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709486126899719,0.3709535598754883,-4.94579944643192e-06,0.0,0.0002159001451218,0.0,0.0,18.48412132263184,0.0,0.0,0.0,0.3286153078079223,4.0,0.0,1.0
664020,293.1307678222656,297.1499938964844,293.1499938964844,0.069846324622631,-1734.430908203125,304.14776611328125,0.709819495677948,0.1220166981220245,0.1106457039713859,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5147846341133118,0.050000000745058,0.0485711358487606,293.19451904296875,297.1499938964844,293.1499938964844,0.0128590343520045,-541.7061767578125,303.6716003417969,0.5147846341133118,0.050000000745058,0.0358744747936725,293.13043212890625,297.1499938964844,293.1499938964844,0.2608253359794616,-5174.12744140625,304.1832580566406,0.9990000128746032,0.4319577813148498,0.3291784226894378,293.3118591308594,297.1499938964844,293.1499938964844,0.0039577330462634,-1488.6641845703125,296.5331420898437,0.5147846341133118,0.050000000745058,0.2304005622863769,291.1795959472656,291.1499938964844,263.44012451171875,261.6232604980469,281.0697937011719,294.6644287109375,291.1785583496094,1.0,0.2112008780241012,0.7579206824302673,0.7579206824302673,1.0,1.0,-0.9056663513183594,0.3776100277900696,0.5280563235282898,0.1479889899492263,0.0,0.0,0.4403095245361328,35.74763107299805,34.0,-0.0653532594442367,-9214.1533203125,97.24446105957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1328125,18000.0,0.0,0.0,0.2122738808393478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364607036113739,0.364611953496933,-4.916772013530135e-06,0.0,0.0002154310059268,0.0,0.0,18.010408401489258,0.0,0.0,0.0,0.326738178730011,4.0,0.0,1.0
664080,293.1307678222656,297.1499938964844,293.1499938964844,0.069846324622631,-1734.430908203125,304.14776611328125,0.709819495677948,0.1220166981220245,0.1106457039713859,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5147846341133118,0.050000000745058,0.0485711358487606,293.19451904296875,297.1499938964844,293.1499938964844,0.0128590343520045,-541.7061767578125,303.6716003417969,0.5147846341133118,0.050000000745058,0.0358744747936725,293.13043212890625,297.1499938964844,293.1499938964844,0.2608253359794616,-5174.12744140625,304.1832580566406,0.9990000128746032,0.4319577813148498,0.3291784226894378,293.3118591308594,297.1499938964844,293.1499938964844,0.0039577330462634,-1488.6641845703125,296.5331420898437,0.5147846341133118,0.050000000745058,0.2304005622863769,291.1795959472656,291.1499938964844,263.44012451171875,261.6232604980469,281.0697937011719,294.6644287109375,291.1785583496094,1.0,0.2112008780241012,0.7579206824302673,0.7579206824302673,1.0,1.0,-0.9056663513183594,0.3776100277900696,0.5280563235282898,0.1479889899492263,0.0,0.0,0.4403095245361328,35.74763107299805,34.0,-0.0653532594442367,-9214.1533203125,97.24446105957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1328125,18000.0,0.0,0.0,0.2122738808393478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364607036113739,0.364611953496933,-4.916772013530135e-06,0.0,0.0002154310059268,0.0,0.0,18.010408401489258,0.0,0.0,0.0,0.326738178730011,4.0,0.0,1.0
664140,293.1290283203125,297.1499938964844,293.1499938964844,0.0705485716462135,-1747.1961669921875,304.1473388671875,0.7128159999847412,0.1228520423173904,0.1113755851984024,294.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5158946514129639,0.050000000745058,0.0485577993094921,293.1883544921875,297.1499938964844,293.1499938964844,0.0128692723810672,-542.063720703125,303.6727294921875,0.5158946514129639,0.050000000745058,0.0358646251261234,293.1181640625,297.1499938964844,293.1499938964844,0.2587776780128479,-5144.77880859375,304.1755065917969,0.9990000128746032,0.4349534511566162,0.3272505700588226,293.30877685546875,297.1499938964844,293.1499938964844,0.0039214924909174,-1476.183349609375,296.47979736328125,0.5158946514129639,0.050000000745058,0.2303372919559478,291.169677734375,291.1499938964844,263.4125061035156,261.60455322265625,281.0307312011719,294.6213684082031,291.16796875,1.0,0.210551381111145,0.7579935193061829,0.7579935193061829,1.0,1.0,-0.9041233658790588,0.3770519495010376,0.527071475982666,0.1474100351333618,0.0,0.0,0.4383032023906708,35.38825225830078,37.0,-12.670767784118652,-9209.498046875,96.38298034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,307.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.001953125,18000.0,0.0,0.0,0.2114352434873581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610909879207611,0.3610959053039551,-4.898303814115934e-06,0.0,0.0002145798935089,0.0,0.0,17.742809295654297,0.0,0.0,0.0,0.3256564736366272,4.0,0.0,1.0
664200,293.1290283203125,297.1499938964844,293.1499938964844,0.0705485716462135,-1747.1961669921875,304.1473388671875,0.7128159999847412,0.1228520423173904,0.1113755851984024,294.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5158946514129639,0.050000000745058,0.0485577993094921,293.1883544921875,297.1499938964844,293.1499938964844,0.0128692723810672,-542.063720703125,303.6727294921875,0.5158946514129639,0.050000000745058,0.0358646251261234,293.1181640625,297.1499938964844,293.1499938964844,0.2587776780128479,-5144.77880859375,304.1755065917969,0.9990000128746032,0.4349534511566162,0.3272505700588226,293.30877685546875,297.1499938964844,293.1499938964844,0.0039214924909174,-1476.183349609375,296.47979736328125,0.5158946514129639,0.050000000745058,0.2303372919559478,291.169677734375,291.1499938964844,263.4125061035156,261.60455322265625,281.0307312011719,294.6213684082031,291.16796875,1.0,0.210551381111145,0.7579935193061829,0.7579935193061829,1.0,1.0,-0.9041233658790588,0.3770519495010376,0.527071475982666,0.1474100351333618,0.0,0.0,0.4383032023906708,35.38825225830078,37.0,-12.670767784118652,-9209.498046875,96.38298034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,307.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.001953125,18000.0,0.0,0.0,0.2114352434873581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610909879207611,0.3610959053039551,-4.898303814115934e-06,0.0,0.0002145798935089,0.0,0.0,17.742809295654297,0.0,0.0,0.0,0.3256564736366272,4.0,0.0,1.0
664260,293.1274719238281,297.1499938964844,293.1499938964844,0.0713122859597206,-1761.1466064453125,304.14697265625,0.7135992646217346,0.1237035617232322,0.1121459454298019,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5152165293693542,0.050000000745058,0.0485659167170524,293.18243408203125,297.1499938964844,293.1499938964844,0.0128970984369516,-542.886474609375,303.67529296875,0.5152165293693542,0.050000000745058,0.0358706228435039,293.1119384765625,297.1499938964844,293.1499938964844,0.2598142325878143,-5164.77490234375,304.1652526855469,0.9990000128746032,0.4370314180850982,0.3284252285957336,293.3058166503906,297.1499938964844,293.1499938964844,0.0038882906083017,-1464.9798583984375,296.4247131347656,0.5152165293693542,0.050000000745058,0.2303758114576339,291.1557006835937,291.1499938964844,263.3851928710937,261.5861511230469,281.00030517578125,294.5959167480469,291.1536865234375,1.0,0.2112506479024887,0.7580114603042603,0.7580114603042603,1.0,1.0,-0.9065198302268982,0.3781857788562774,0.5283340215682983,0.1476564854383468,0.0,0.0,0.4384507238864898,35.61452102661133,40.0,-19.08170318603516,-9242.1455078125,97.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,307.1187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.210480511188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360335499048233,0.3603403866291046,-4.890815034741536e-06,0.0,0.0002136109542334,0.0,0.0,17.674089431762695,0.0,0.0,0.0,0.3253741562366485,4.0,0.0,1.0
664320,293.1274719238281,297.1499938964844,293.1499938964844,0.0713122859597206,-1761.1466064453125,304.14697265625,0.7135992646217346,0.1237035617232322,0.1121459454298019,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5152165293693542,0.050000000745058,0.0485659167170524,293.18243408203125,297.1499938964844,293.1499938964844,0.0128970984369516,-542.886474609375,303.67529296875,0.5152165293693542,0.050000000745058,0.0358706228435039,293.1119384765625,297.1499938964844,293.1499938964844,0.2598142325878143,-5164.77490234375,304.1652526855469,0.9990000128746032,0.4370314180850982,0.3284252285957336,293.3058166503906,297.1499938964844,293.1499938964844,0.0038882906083017,-1464.9798583984375,296.4247131347656,0.5152165293693542,0.050000000745058,0.2303758114576339,291.1557006835937,291.1499938964844,263.3851928710937,261.5861511230469,281.00030517578125,294.5959167480469,291.1536865234375,1.0,0.2112506479024887,0.7580114603042603,0.7580114603042603,1.0,1.0,-0.9065198302268982,0.3781857788562774,0.5283340215682983,0.1476564854383468,0.0,0.0,0.4384507238864898,35.61452102661133,40.0,-19.08170318603516,-9242.1455078125,97.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,307.1187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.210480511188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360335499048233,0.3603403866291046,-4.890815034741536e-06,0.0,0.0002136109542334,0.0,0.0,17.674089431762695,0.0,0.0,0.0,0.3253741562366485,4.0,0.0,1.0
664380,293.1263427734375,297.1499938964844,293.1499938964844,0.0719398632645607,-1772.6357421875,304.146728515625,0.7129106521606445,0.1243815720081329,0.1127751320600509,294.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5136193037033081,0.050000000745058,0.0485854223370552,293.17791748046875,297.1499938964844,293.1499938964844,0.0129282372072339,-543.760009765625,303.6781921386719,0.5136193037033081,0.050000000745058,0.0358850285410881,293.111083984375,297.1499938964844,293.1499938964844,0.2625010013580322,-5210.17236328125,304.1564025878906,0.9990000128746032,0.4379785060882568,0.3312305808067322,293.3036804199219,297.1499938964844,293.1499938964844,0.0038630093913525,-1456.4971923828125,296.38018798828125,0.5136193037033081,0.050000000745058,0.2304683327674865,291.1437072753906,291.1499938964844,263.3637390136719,261.5717163085937,280.9814147949219,294.5860900878906,291.1417236328125,1.0,0.2126204222440719,0.7580258250236511,0.7580258250236511,1.0,1.0,-0.9107929468154908,0.3801010251045227,0.5306918621063232,0.1483732312917709,0.0,0.0,0.4400887191295624,36.15082931518555,40.0,-20.65856170654297,-9291.314453125,98.90125274658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,307.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.701171875,18000.0,0.0,0.0,0.2098087519407272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617970943450928,0.3618019819259643,-4.893192908639321e-06,0.0,0.0002129292115569,0.0,0.0,17.7674503326416,0.0,0.0,0.0,0.3257442414760589,4.0,0.0,1.0
664440,293.1260986328125,297.1499938964844,293.1499938964844,0.0720969438552856,-1775.5135498046875,304.14666748046875,0.7125794887542725,0.1245494782924652,0.1129328459501266,294.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5130990147590637,0.050000000745058,0.0485918968915939,293.1767883300781,297.1499938964844,293.1499938964844,0.0129370102658867,-544.000244140625,303.6790466308594,0.5130990147590637,0.050000000745058,0.0358898118138313,293.1114196777344,297.1499938964844,293.1499938964844,0.2633972764015198,-5225.03955078125,304.1542053222656,0.9990000128746032,0.4381144344806671,0.3321565091609955,293.3031921386719,297.1499938964844,293.1499938964844,0.0038568165618926,-1454.41748046875,296.3690490722656,0.5130990147590637,0.050000000745058,0.2304990440607071,291.1407470703125,291.1499938964844,263.3584289550781,261.56817626953125,280.97735595703125,294.5848693847656,291.1387634277344,1.0,0.2130604982376098,0.7580294609069824,0.7580294609069824,1.0,1.0,-0.9121437668800354,0.3807000517845154,0.5314436554908752,0.1486173123121261,0.0,0.0,0.440692126750946,36.32854080200195,43.0,-20.73404884338379,-9306.26953125,99.45114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,307.14453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.89453125,18000.0,0.0,0.0,0.2096700370311737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624309599399566,0.3624358773231506,-4.89491594635183e-06,0.0,0.000212788421777,0.0,0.0,17.810285568237305,0.0,0.0,0.0,0.3259153664112091,4.0,0.0,1.0
664500,293.1255187988281,297.1499938964844,293.1499938964844,0.072488360106945,-1782.6878662109375,304.1465759277344,0.7114919424057007,0.1249652430415153,0.113326646387577,294.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5116130113601685,0.050000000745058,0.0486107245087623,293.174072265625,297.1499938964844,293.1499938964844,0.0129605373367667,-544.634521484375,303.6814270019531,0.5116130113601685,0.050000000745058,0.0359037183225154,293.11309814453125,297.1499938964844,293.1499938964844,0.2660039663314819,-5267.8916015625,304.1487121582031,0.9990000128746032,0.4382742047309875,0.3348345458507538,293.3020324707031,297.1499938964844,293.1499938964844,0.0038414478767663,-1449.246826171875,296.3412475585937,0.5116130113601685,0.050000000745058,0.230588361620903,291.1334533691406,291.1499938964844,263.3453063964844,261.5594177246094,280.96832275390625,294.5837707519531,291.1315612792969,1.0,0.2143188118934631,0.7580384016036987,0.7580384016036987,1.0,1.0,-0.915976583957672,0.3823907673358917,0.533585786819458,0.14933542907238,0.0,0.0,0.4425289034843445,36.84492111206055,43.0,-20.533483505249023,-9347.8642578125,101.0378646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282958984375,307.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.587890625,18000.0,0.0,0.0,0.2093926519155502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644740283489227,0.3644789457321167,-4.901176453131484e-06,0.0,0.0002125069295288,0.0,0.0,17.951030731201172,0.0,0.0,0.0,0.3264787793159485,4.0,0.0,1.0
664560,293.1250305175781,297.1499938964844,293.1499938964844,0.0728762373328208,-1789.80078125,304.146484375,0.7100639939308167,0.125374436378479,0.1137183532118797,294.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5099021196365356,0.050000000745058,0.0486330389976501,293.1714172363281,297.1499938964844,293.1499938964844,0.0129861161112785,-545.3102416992188,303.68414306640625,0.5099021196365356,0.050000000745058,0.0359201952815055,293.115966796875,297.1499938964844,293.1499938964844,0.2690863013267517,-5318.0634765625,304.1433410644531,0.9990000128746032,0.4381804466247558,0.3379808962345123,293.30096435546875,297.1499938964844,293.1499938964844,0.0038262559100985,-1444.117919921875,296.3134460449219,0.5099021196365356,0.050000000745058,0.2306942045688629,291.1264343261719,291.1499938964844,263.3323974609375,261.5508117675781,280.9609680175781,294.5852355957031,291.1246337890625,1.0,0.2157814055681228,0.757988691329956,0.757988691329956,1.0,1.0,-0.920396089553833,0.3843224346637726,0.5360736846923828,0.1501898616552353,0.0,0.0,0.4448054134845733,37.4564094543457,46.0,-19.9001522064209,-9394.7412109375,102.90666198730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730712890625,307.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.54296875,18000.0,0.0,0.0,0.2092341929674148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671419322490692,0.3671468198299408,-4.910139523417456e-06,0.0,0.0002123461017617,0.0,0.0,18.138288497924805,0.0,0.0,0.0,0.3272291123867035,4.0,0.0,1.0
664620,293.1242370605469,297.1499938964844,293.1499938964844,0.0736349523067474,-1803.72119140625,304.1463928222656,0.7063040137290955,0.1261696517467498,0.1144910529255867,294.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5059635043144226,0.050000000745058,0.0486871525645256,293.1662902832031,297.1499938964844,293.1499938964844,0.0130424443632364,-546.7571411132812,303.6904602050781,0.5059635043144226,0.050000000745058,0.0359601639211177,293.1249084472656,297.1499938964844,293.1499938964844,0.2765045166015625,-5437.38623046875,304.1332397460937,0.9990000128746032,0.4372379183769226,0.3454923033714294,293.2992248535156,297.1499938964844,293.1499938964844,0.0037960859481245,-1433.85302734375,296.2580871582031,0.5059635043144226,0.050000000745058,0.2309508919715881,291.1135559082031,291.1499938964844,263.30731201171875,261.5342712402344,280.9505920410156,294.59503173828125,291.1120300292969,1.0,0.219240203499794,0.7578892111778259,0.7578892111778259,1.0,1.0,-0.9307591319084167,0.3888247013092041,0.5419344305992126,0.152286097407341,0.0,0.0,0.4505421817302704,38.93804168701172,49.0,-17.820087432861328,-9501.96875,107.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208251953125,307.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3515625,18000.0,0.0,0.0,0.2093572616577148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742323219776153,0.3742372393608093,-4.935974175168667e-06,0.0,0.0002124710008502,0.0,0.0,18.647680282592773,0.0,0.0,0.0,0.3292679488658905,4.0,0.0,1.0
664680,293.1242370605469,297.1499938964844,293.1499938964844,0.0736349523067474,-1803.72119140625,304.1463928222656,0.7063040137290955,0.1261696517467498,0.1144910529255867,294.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5059635043144226,0.050000000745058,0.0486871525645256,293.1662902832031,297.1499938964844,293.1499938964844,0.0130424443632364,-546.7571411132812,303.6904602050781,0.5059635043144226,0.050000000745058,0.0359601639211177,293.1249084472656,297.1499938964844,293.1499938964844,0.2765045166015625,-5437.38623046875,304.1332397460937,0.9990000128746032,0.4372379183769226,0.3454923033714294,293.2992248535156,297.1499938964844,293.1499938964844,0.0037960859481245,-1433.85302734375,296.2580871582031,0.5059635043144226,0.050000000745058,0.2309508919715881,291.1135559082031,291.1499938964844,263.30731201171875,261.5342712402344,280.9505920410156,294.59503173828125,291.1120300292969,1.0,0.219240203499794,0.7578892111778259,0.7578892111778259,1.0,1.0,-0.9307591319084167,0.3888247013092041,0.5419344305992126,0.152286097407341,0.0,0.0,0.4505421817302704,38.93804168701172,49.0,-17.820087432861328,-9501.96875,107.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208251953125,307.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3515625,18000.0,0.0,0.0,0.2093572616577148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742323219776153,0.3742372393608093,-4.935974175168667e-06,0.0,0.0002124710008502,0.0,0.0,18.647680282592773,0.0,0.0,0.0,0.3292679488658905,4.0,0.0,1.0
664740,293.1236877441406,297.1499938964844,293.1499938964844,0.0743650570511818,-1817.121826171875,304.1463928222656,0.7016511559486389,0.1269310116767883,0.1152446493506431,294.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5015643835067749,0.050000000745058,0.0487524457275867,293.1614074707031,297.1499938964844,293.1499938964844,0.0131046269088983,-548.3026123046875,303.6979675292969,0.5015643835067749,0.050000000745058,0.0360083915293216,293.1375427246094,297.1499938964844,293.1499938964844,0.2853317260742187,-5577.5205078125,304.1241455078125,0.9990000128746032,0.435315191745758,0.3543440103530884,293.29791259765625,297.1499938964844,293.1499938964844,0.0037660025991499,-1423.4967041015625,296.203125,0.5015643835067749,0.050000000745058,0.2312606126070022,291.1025085449219,291.1499938964844,263.2833251953125,261.5187072753906,280.9455871582031,294.61309814453125,291.10125732421875,1.0,0.223289355635643,0.7577897310256958,0.7577897310256958,1.0,1.0,-0.942794919013977,0.3940264880657196,0.5487684011459351,0.1548312753438949,0.0,0.0,0.4576342701911926,40.724082946777344,52.0,-15.203378677368164,-9623.5361328125,112.88442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292419433594,307.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.28515625,18000.0,0.0,0.0,0.2101635932922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834426403045654,0.3834475874900818,-4.971969246980734e-06,0.0,0.000213289327803,0.0,0.0,19.328933715820312,0.0,0.0,0.0,0.3319839835166931,4.0,0.0,1.0
664800,293.1236877441406,297.1499938964844,293.1499938964844,0.0743650570511818,-1817.121826171875,304.1463928222656,0.7016511559486389,0.1269310116767883,0.1152446493506431,294.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5015643835067749,0.050000000745058,0.0487524457275867,293.1614074707031,297.1499938964844,293.1499938964844,0.0131046269088983,-548.3026123046875,303.6979675292969,0.5015643835067749,0.050000000745058,0.0360083915293216,293.1375427246094,297.1499938964844,293.1499938964844,0.2853317260742187,-5577.5205078125,304.1241455078125,0.9990000128746032,0.435315191745758,0.3543440103530884,293.29791259765625,297.1499938964844,293.1499938964844,0.0037660025991499,-1423.4967041015625,296.203125,0.5015643835067749,0.050000000745058,0.2312606126070022,291.1025085449219,291.1499938964844,263.2833251953125,261.5187072753906,280.9455871582031,294.61309814453125,291.10125732421875,1.0,0.223289355635643,0.7577897310256958,0.7577897310256958,1.0,1.0,-0.942794919013977,0.3940264880657196,0.5487684011459351,0.1548312753438949,0.0,0.0,0.4576342701911926,40.724082946777344,52.0,-15.203378677368164,-9623.5361328125,112.88442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292419433594,307.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.28515625,18000.0,0.0,0.0,0.2101635932922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834426403045654,0.3834475874900818,-4.971969246980734e-06,0.0,0.000213289327803,0.0,0.0,19.328933715820312,0.0,0.0,0.0,0.3319839835166931,4.0,0.0,1.0
