time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1234130859375,297.1499938964844,293.1499938964844,0.0750612542033195,-1829.89892578125,304.1464233398437,0.6963945627212524,0.1276575773954391,0.1159761548042297,294.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.4969149231910705,0.050000000745058,0.0488273613154888,293.1567687988281,297.1499938964844,293.1499938964844,0.0131715005263686,-549.912353515625,303.7065734863281,0.4969149231910705,0.050000000745058,0.0360637232661247,293.1532287597656,297.1499938964844,293.1499938964844,0.2952820360660553,-5733.60986328125,304.1162109375,0.9990000128746032,0.4324575066566467,0.3642349541187286,293.2969970703125,297.1499938964844,293.1499938964844,0.0037357844412326,-1412.951416015625,296.14874267578125,0.4969149231910705,0.050000000745058,0.2316159904003143,291.0935974121094,291.1499938964844,263.2607116699219,261.5042724609375,280.94610595703125,294.638916015625,291.0926818847656,1.0,0.2278003543615341,0.7575925588607788,0.7575925588607788,1.0,1.0,-0.9561265110969543,0.3997587561607361,0.5563677549362183,0.1577294021844864,0.0,0.0,0.4657714664936065,42.7712516784668,55.0,-12.09140396118164,-9755.7265625,119.1839370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006103515625,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.34375,18000.0,0.0,0.0,0.2117174416780471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944875597953796,0.3944925665855407,-5.01786962558981e-06,0.0,0.0002148662897525,0.0,0.0,20.17296028137207,0.0,0.0,0.0,0.3352983891963959,4.0,0.0,1.0
664920,293.1234130859375,297.1499938964844,293.1499938964844,0.0750612542033195,-1829.89892578125,304.1464233398437,0.6963945627212524,0.1276575773954391,0.1159761548042297,294.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.4969149231910705,0.050000000745058,0.0488273613154888,293.1567687988281,297.1499938964844,293.1499938964844,0.0131715005263686,-549.912353515625,303.7065734863281,0.4969149231910705,0.050000000745058,0.0360637232661247,293.1532287597656,297.1499938964844,293.1499938964844,0.2952820360660553,-5733.60986328125,304.1162109375,0.9990000128746032,0.4324575066566467,0.3642349541187286,293.2969970703125,297.1499938964844,293.1499938964844,0.0037357844412326,-1412.951416015625,296.14874267578125,0.4969149231910705,0.050000000745058,0.2316159904003143,291.0935974121094,291.1499938964844,263.2607116699219,261.5042724609375,280.94610595703125,294.638916015625,291.0926818847656,1.0,0.2278003543615341,0.7575925588607788,0.7575925588607788,1.0,1.0,-0.9561265110969543,0.3997587561607361,0.5563677549362183,0.1577294021844864,0.0,0.0,0.4657714664936065,42.7712516784668,55.0,-12.09140396118164,-9755.7265625,119.1839370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006103515625,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.34375,18000.0,0.0,0.0,0.2117174416780471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944875597953796,0.3944925665855407,-5.01786962558981e-06,0.0,0.0002148662897525,0.0,0.0,20.17296028137207,0.0,0.0,0.0,0.3352983891963959,4.0,0.0,1.0
664980,293.1233215332031,297.1499938964844,293.1499938964844,0.0757207050919532,-1841.9930419921875,304.1465148925781,0.690763533115387,0.1283505856990814,0.1166849210858345,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4921396672725677,0.050000000745058,0.0489105768501758,293.15234375,297.1499938964844,293.1499938964844,0.013242176733911,-551.5593872070312,303.71630859375,0.4921396672725677,0.050000000745058,0.0361251831054687,293.1712951660156,297.1499938964844,293.1499938964844,0.3061124682426452,-5901.57568359375,304.1094665527344,0.9990000128746032,0.4287183284759521,0.3749154806137085,293.2964172363281,297.1499938964844,293.1499938964844,0.0037053297273814,-1402.1671142578125,296.0951843261719,0.4921396672725677,0.050000000745058,0.2320107072591781,291.087158203125,291.1499938964844,263.2395935058594,261.4911804199219,280.9519348144531,294.67254638671875,291.0865478515625,1.0,0.2326662391424179,0.7573953866958618,0.7573953866958618,1.0,1.0,-0.9704431295394896,0.405903697013855,0.5645394325256348,0.1609212309122085,0.0,0.0,0.4746085107326507,45.0429573059082,43.0,-8.718270301818848,-9895.16796875,126.23778533935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,307.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9921875,18000.0,0.0,0.0,0.2140296995639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069907367229461,0.4069958031177521,-5.07286722495337e-06,0.0,0.0002172129316022,0.0,0.0,21.163387298583984,0.0,0.0,0.0,0.3391046524047851,4.0,0.0,1.0
665040,293.1233215332031,297.1499938964844,293.1499938964844,0.0757207050919532,-1841.9930419921875,304.1465148925781,0.690763533115387,0.1283505856990814,0.1166849210858345,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4921396672725677,0.050000000745058,0.0489105768501758,293.15234375,297.1499938964844,293.1499938964844,0.013242176733911,-551.5593872070312,303.71630859375,0.4921396672725677,0.050000000745058,0.0361251831054687,293.1712951660156,297.1499938964844,293.1499938964844,0.3061124682426452,-5901.57568359375,304.1094665527344,0.9990000128746032,0.4287183284759521,0.3749154806137085,293.2964172363281,297.1499938964844,293.1499938964844,0.0037053297273814,-1402.1671142578125,296.0951843261719,0.4921396672725677,0.050000000745058,0.2320107072591781,291.087158203125,291.1499938964844,263.2395935058594,261.4911804199219,280.9519348144531,294.67254638671875,291.0865478515625,1.0,0.2326662391424179,0.7573953866958618,0.7573953866958618,1.0,1.0,-0.9704431295394896,0.405903697013855,0.5645394325256348,0.1609212309122085,0.0,0.0,0.4746085107326507,45.0429573059082,43.0,-8.718270301818848,-9895.16796875,126.23778533935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,307.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9921875,18000.0,0.0,0.0,0.2140296995639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069907367229461,0.4069958031177521,-5.07286722495337e-06,0.0,0.0002172129316022,0.0,0.0,21.163387298583984,0.0,0.0,0.0,0.3391046524047851,4.0,0.0,1.0
665100,293.1232604980469,297.1499938964844,293.1499938964844,0.0760012567043304,-1847.1058349609373,304.1466369628906,0.6907639503479004,0.1287002116441726,0.1170019581913948,294.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.4916945993900299,0.050000000745058,0.0489186197519302,293.1501159667969,297.1499938964844,293.1499938964844,0.0132609624415636,-551.9323120117188,303.72186279296875,0.4916945993900299,0.050000000745058,0.0361311249434948,293.1794128417969,297.1499938964844,293.1499938964844,0.3074906170368194,-5920.37109375,304.1144714355469,0.9990000128746032,0.4268465936183929,0.3759336173534393,293.2961730957031,297.1499938964844,293.1499938964844,0.0036875447258353,-1395.6866455078125,296.0696716308594,0.4916945993900299,0.050000000745058,0.2320488691329956,291.08599853515625,291.1499938964844,263.22967529296875,261.4851989746094,280.9552001953125,294.6861877441406,291.0867614746094,1.0,0.2327950447797775,0.7572968006134033,0.7572968006134033,1.0,1.0,-0.97211354970932,0.4066004753112793,0.5655130743980408,0.1613155454397201,0.0,0.0,0.4790157079696655,45.26692199707031,43.0,-0.2225489616394043,-9938.0205078125,127.00377655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855224609375,307.0372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17903.158203125,18000.0,0.0,0.0,0.215440034866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136147797107696,0.4136198759078979,-5.103378953208448e-06,0.0,0.0002186442434322,0.0,0.0,21.703901290893555,0.0,0.0,0.0,0.3411422371864319,4.0,0.0,1.0
665160,293.1231384277344,297.1499938964844,293.1499938964844,0.0762012600898742,-1850.6036376953125,304.1468811035156,0.6928985118865967,0.129061684012413,0.1173042878508567,294.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.4926929771900177,0.050000000745058,0.0489006042480468,293.1478271484375,297.1499938964844,293.1499938964844,0.0132571915164589,-551.6222534179688,303.7283630371094,0.4926929771900177,0.050000000745058,0.0361178182065486,293.1836242675781,297.1499938964844,293.1499938964844,0.3054387867450714,-5884.99609375,304.12469482421875,0.9990000128746032,0.4256424605846405,0.3736545145511627,293.2958984375,297.1499938964844,293.1499938964844,0.0036669853143393,-1387.66845703125,296.0499572753906,0.4926929771900177,0.050000000745058,0.2319634109735489,291.0940246582031,291.1499938964844,263.2202453613281,261.4796142578125,280.95245361328125,294.68682861328125,291.0974426269531,1.0,0.2316695600748062,0.7571747303009033,0.7571747303009033,1.0,1.0,-0.9696032404899596,0.4055096209049225,0.5640935897827148,0.1607134044170379,0.0,0.0,0.4819995164871216,44.78138732910156,31.0,17.970027923583984,-9955.08203125,125.60646057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159729003906,307.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17912.9765625,18000.0,0.0,0.0,0.216936245560646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194300770759582,0.4194352030754089,-5.133652848599013e-06,0.0,0.0002201627066824,0.0,0.0,22.19796371459961,0.0,0.0,0.0,0.3429566323757171,4.0,0.0,1.0
665220,293.12274169921875,297.1499938964844,293.1499938964844,0.0764624327421188,-1854.827392578125,304.1474914550781,0.7022830247879028,0.1298239082098007,0.1178868263959884,294.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.498153954744339,0.050000000745058,0.048806756734848,293.1429443359375,297.1499938964844,293.1499938964844,0.0132068721577525,-549.719482421875,303.743896484375,0.498153954744339,0.050000000745058,0.0360485054552555,293.1790771484375,297.1499938964844,293.1499938964844,0.2934965789318084,-5691.35986328125,304.1532287597656,0.9990000128746032,0.4256802499294281,0.3615466058254242,293.2950439453125,297.1499938964844,293.1499938964844,0.0036184415221214,-1368.0264892578125,296.023193359375,0.498153954744339,0.050000000745058,0.2315182387828827,291.12872314453125,291.1499938964844,263.2027893066406,261.4696960449219,280.92608642578125,294.6459350585937,291.1336364746094,1.0,0.2261092066764831,0.7569305896759033,0.7569305896759033,1.0,1.0,-0.9550442099571228,0.3992449939250946,0.5557991862297058,0.1573036313056945,0.0,0.0,0.4826401472091675,42.23588180541992,34.0,44.20365524291992,-9895.0673828125,118.06581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202087402344,307.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6875,18000.0,0.0,0.0,0.2198459655046463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423759400844574,0.4237645864486694,-5.16902719027712e-06,0.0,0.0002231156977359,0.0,0.0,22.6191635131836,0.0,0.0,0.0,0.3444859981536865,4.0,0.0,1.0
665280,293.12274169921875,297.1499938964844,293.1499938964844,0.0764624327421188,-1854.827392578125,304.1474914550781,0.7022830247879028,0.1298239082098007,0.1178868263959884,294.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.498153954744339,0.050000000745058,0.048806756734848,293.1429443359375,297.1499938964844,293.1499938964844,0.0132068721577525,-549.719482421875,303.743896484375,0.498153954744339,0.050000000745058,0.0360485054552555,293.1790771484375,297.1499938964844,293.1499938964844,0.2934965789318084,-5691.35986328125,304.1532287597656,0.9990000128746032,0.4256802499294281,0.3615466058254242,293.2950439453125,297.1499938964844,293.1499938964844,0.0036184415221214,-1368.0264892578125,296.023193359375,0.498153954744339,0.050000000745058,0.2315182387828827,291.12872314453125,291.1499938964844,263.2027893066406,261.4696960449219,280.92608642578125,294.6459350585937,291.1336364746094,1.0,0.2261092066764831,0.7569305896759033,0.7569305896759033,1.0,1.0,-0.9550442099571228,0.3992449939250946,0.5557991862297058,0.1573036313056945,0.0,0.0,0.4826401472091675,42.23588180541992,34.0,44.20365524291992,-9895.0673828125,118.06581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202087402344,307.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6875,18000.0,0.0,0.0,0.2198459655046463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423759400844574,0.4237645864486694,-5.16902719027712e-06,0.0,0.0002231156977359,0.0,0.0,22.6191635131836,0.0,0.0,0.0,0.3444859981536865,4.0,0.0,1.0
665340,293.1222229003906,297.1499938964844,293.1499938964844,0.0768199414014816,-1860.950439453125,304.147705078125,0.709247887134552,0.1306149512529373,0.1185356900095939,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5019853115081787,0.050000000745058,0.0487459301948547,293.1378173828125,297.1499938964844,293.1499938964844,0.0131849637255072,-548.5620727539062,303.7615966796875,0.5019853115081787,0.050000000745058,0.036003578454256,293.16473388671875,297.1499938964844,293.1499938964844,0.2850657999515533,-5557.11572265625,304.1656799316406,0.9990000128746032,0.4278507232666015,0.3534753024578094,293.293701171875,297.1499938964844,293.1499938964844,0.003573311958462,-1349.9918212890625,295.9954528808594,0.5019853115081787,0.050000000745058,0.2312297075986862,291.15887451171875,291.1499938964844,263.1875,261.461669921875,280.8855895996094,294.5818786621094,291.1605834960937,1.0,0.2229543924331665,0.7566863894462585,0.7566863894462585,1.0,1.0,-0.9456575512886048,0.3952318727970123,0.55042564868927,0.1550230234861374,0.0,0.0,0.4791414141654968,40.58583450317383,37.0,32.65655899047852,-9821.833984375,113.29425811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6041259765625,307.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.767578125,18000.0,0.0,0.0,0.2221825569868087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41992849111557,0.4199336469173431,-5.162265097169438e-06,0.0,0.0002254870487377,0.0,0.0,22.339635848999023,0.0,0.0,0.0,0.3434850871562958,4.0,0.0,1.0
665400,293.1222229003906,297.1499938964844,293.1499938964844,0.0768199414014816,-1860.950439453125,304.147705078125,0.709247887134552,0.1306149512529373,0.1185356900095939,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5019853115081787,0.050000000745058,0.0487459301948547,293.1378173828125,297.1499938964844,293.1499938964844,0.0131849637255072,-548.5620727539062,303.7615966796875,0.5019853115081787,0.050000000745058,0.036003578454256,293.16473388671875,297.1499938964844,293.1499938964844,0.2850657999515533,-5557.11572265625,304.1656799316406,0.9990000128746032,0.4278507232666015,0.3534753024578094,293.293701171875,297.1499938964844,293.1499938964844,0.003573311958462,-1349.9918212890625,295.9954528808594,0.5019853115081787,0.050000000745058,0.2312297075986862,291.15887451171875,291.1499938964844,263.1875,261.461669921875,280.8855895996094,294.5818786621094,291.1605834960937,1.0,0.2229543924331665,0.7566863894462585,0.7566863894462585,1.0,1.0,-0.9456575512886048,0.3952318727970123,0.55042564868927,0.1550230234861374,0.0,0.0,0.4791414141654968,40.58583450317383,37.0,32.65655899047852,-9821.833984375,113.29425811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6041259765625,307.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.767578125,18000.0,0.0,0.0,0.2221825569868087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41992849111557,0.4199336469173431,-5.162265097169438e-06,0.0,0.0002254870487377,0.0,0.0,22.339635848999023,0.0,0.0,0.0,0.3434850871562958,4.0,0.0,1.0
665460,293.12164306640625,297.1499938964844,293.1499938964844,0.0773883983492851,-1871.3133544921875,304.14752197265625,0.7131174206733704,0.1314349770545959,0.1192396208643913,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5037360191345215,0.050000000745058,0.0487195141613483,293.1324462890625,297.1499938964844,293.1499938964844,0.0132142957299947,-548.9157104492188,303.7807922363281,0.5037360191345215,0.050000000745058,0.0359840653836727,293.1532287597656,297.1499938964844,293.1499938964844,0.2813415229320526,-5499.4150390625,304.1664733886719,0.9990000128746032,0.4298183619976043,0.3499120771884918,293.2919311523437,297.1499938964844,293.1499938964844,0.0035359931644052,-1336.0330810546875,295.9540100097656,0.5037360191345215,0.050000000745058,0.2311043888330459,291.1642761230469,291.1499938964844,263.1745300292969,261.4556579589844,280.8538818359375,294.53570556640625,291.1643371582031,1.0,0.221586525440216,0.7567047476768494,0.7567047476768494,1.0,1.0,-0.9420186877250672,0.3937029838562011,0.548315703868866,0.1541217863559723,0.0,0.0,0.4767382144927978,39.87393569946289,40.0,10.754911422729492,-9791.6376953125,111.35052490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6482238769531,307.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.287109375,18000.0,0.0,0.0,0.2238504439592361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157896041870117,0.4157947599887848,-5.142112513567554e-06,0.0,0.0002271797420689,0.0,0.0,21.991254806518555,0.0,0.0,0.0,0.342216283082962,4.0,0.0,1.0
665520,293.12164306640625,297.1499938964844,293.1499938964844,0.0773883983492851,-1871.3133544921875,304.14752197265625,0.7131174206733704,0.1314349770545959,0.1192396208643913,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5037360191345215,0.050000000745058,0.0487195141613483,293.1324462890625,297.1499938964844,293.1499938964844,0.0132142957299947,-548.9157104492188,303.7807922363281,0.5037360191345215,0.050000000745058,0.0359840653836727,293.1532287597656,297.1499938964844,293.1499938964844,0.2813415229320526,-5499.4150390625,304.1664733886719,0.9990000128746032,0.4298183619976043,0.3499120771884918,293.2919311523437,297.1499938964844,293.1499938964844,0.0035359931644052,-1336.0330810546875,295.9540100097656,0.5037360191345215,0.050000000745058,0.2311043888330459,291.1642761230469,291.1499938964844,263.1745300292969,261.4556579589844,280.8538818359375,294.53570556640625,291.1643371582031,1.0,0.221586525440216,0.7567047476768494,0.7567047476768494,1.0,1.0,-0.9420186877250672,0.3937029838562011,0.548315703868866,0.1541217863559723,0.0,0.0,0.4767382144927978,39.87393569946289,40.0,10.754911422729492,-9791.6376953125,111.35052490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6482238769531,307.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.287109375,18000.0,0.0,0.0,0.2238504439592361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157896041870117,0.4157947599887848,-5.142112513567554e-06,0.0,0.0002271797420689,0.0,0.0,21.991254806518555,0.0,0.0,0.0,0.342216283082962,4.0,0.0,1.0
665580,293.1210327148437,297.1499938964844,293.1499938964844,0.0780445635318756,-1883.4010009765625,304.1472473144531,0.7147347331047058,0.1322789192199707,0.1199916154146194,294.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5038380026817322,0.050000000745058,0.0487180016934871,293.1269226074219,297.1499938964844,293.1499938964844,0.0132691822946071,-549.9346313476562,303.80206298828125,0.5038380026817322,0.050000000745058,0.0359829477965831,293.14666748046875,297.1499938964844,293.1499938964844,0.2809377014636993,-5495.0234375,304.1615600585937,0.9990000128746032,0.4310746192932129,0.3497069180011749,293.2899169921875,297.1499938964844,293.1499938964844,0.0035029880236834,-1323.9853515625,295.9091796875,0.5038380026817322,0.050000000745058,0.2310972213745117,291.1623840332031,291.1499938964844,263.1640930175781,261.451904296875,280.8327941894531,294.5082702636719,291.16180419921875,1.0,0.2216904610395431,0.7567230463027954,0.7567230463027954,1.0,1.0,-0.942662000656128,0.3940023481845855,0.54865962266922,0.1542114168405532,0.0,0.0,0.4751656651496887,39.8416862487793,43.0,-1.406849026679993,-9801.0068359375,111.4398422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226867675781,307.0527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.787109375,18000.0,0.0,0.0,0.2249684333801269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413019984960556,0.4130251109600067,-5.126911673869472e-06,0.0,0.0002283143694512,0.0,0.0,21.75341796875,0.0,0.0,0.0,0.3413289487361908,4.0,0.0,1.0
665640,293.1210327148437,297.1499938964844,293.1499938964844,0.0780445635318756,-1883.4010009765625,304.1472473144531,0.7147347331047058,0.1322789192199707,0.1199916154146194,294.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5038380026817322,0.050000000745058,0.0487180016934871,293.1269226074219,297.1499938964844,293.1499938964844,0.0132691822946071,-549.9346313476562,303.80206298828125,0.5038380026817322,0.050000000745058,0.0359829477965831,293.14666748046875,297.1499938964844,293.1499938964844,0.2809377014636993,-5495.0234375,304.1615600585937,0.9990000128746032,0.4310746192932129,0.3497069180011749,293.2899169921875,297.1499938964844,293.1499938964844,0.0035029880236834,-1323.9853515625,295.9091796875,0.5038380026817322,0.050000000745058,0.2310972213745117,291.1623840332031,291.1499938964844,263.1640930175781,261.451904296875,280.8327941894531,294.5082702636719,291.16180419921875,1.0,0.2216904610395431,0.7567230463027954,0.7567230463027954,1.0,1.0,-0.942662000656128,0.3940023481845855,0.54865962266922,0.1542114168405532,0.0,0.0,0.4751656651496887,39.8416862487793,43.0,-1.406849026679993,-9801.0068359375,111.4398422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226867675781,307.0527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.787109375,18000.0,0.0,0.0,0.2249684333801269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413019984960556,0.4130251109600067,-5.126911673869472e-06,0.0,0.0002283143694512,0.0,0.0,21.75341796875,0.0,0.0,0.0,0.3413289487361908,4.0,0.0,1.0
665700,293.1207275390625,297.1499938964844,293.1499938964844,0.0783951804041862,-1889.890380859375,304.1471252441406,0.7148456573486328,0.1327041834592819,0.1203797236084938,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5033595561981201,0.050000000745058,0.0487251207232475,293.1241455078125,297.1499938964844,293.1499938964844,0.0133043453097343,-550.6378173828125,303.8133544921875,0.5033595561981201,0.050000000745058,0.0359882079064846,293.1453857421875,297.1499938964844,293.1499938964844,0.2818064093589782,-5509.8271484375,304.1578674316406,0.9990000128746032,0.4313701689243316,0.3506716191768646,293.2889404296875,297.1499938964844,293.1499938964844,0.0034875159617513,-1318.4208984375,295.8858642578125,0.5033595561981201,0.050000000745058,0.2311310023069381,291.1596374511719,291.1499938964844,263.1598815917969,261.4508972167969,280.8259582519531,294.5008239746094,291.1588134765625,1.0,0.2222094237804412,0.756732165813446,0.756732165813446,1.0,1.0,-0.9443405270576476,0.3947295844554901,0.5496109127998352,0.1545738577842712,0.0,0.0,0.4747929573059082,40.04065704345703,43.0,-5.471745491027832,-9817.3212890625,112.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76397705078125,307.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.225368246436119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121695756912231,0.4121747016906738,-5.121615231473697e-06,0.0,0.0002287201205035,0.0,0.0,21.67833137512207,0.0,0.0,0.0,0.3410493731498718,4.0,0.0,1.0
665760,293.1204528808594,297.1499938964844,293.1499938964844,0.0787549391388893,-1896.562255859375,304.14697265625,0.7145546078681946,0.1331284940242767,0.1207723543047905,294.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5025812983512878,0.050000000745058,0.0487368404865264,293.12139892578125,297.1499938964844,293.1499938964844,0.0133437365293502,-551.442138671875,303.8250732421875,0.5025812983512878,0.050000000745058,0.0359968654811382,293.1453857421875,297.1499938964844,293.1499938964844,0.2832996547222137,-5534.443359375,304.1537170410156,0.9990000128746032,0.4314287006855011,0.3522533774375915,293.2879638671875,297.1499938964844,293.1499938964844,0.0034725766163319,-1313.0845947265625,295.8621520996094,0.5025812983512878,0.050000000745058,0.2311865836381912,291.1561279296875,291.1499938964844,263.1564025878906,261.4505310058594,280.8215637207031,294.4971008300781,291.1551513671875,1.0,0.2229982614517212,0.7566935420036316,0.7566935420036316,1.0,1.0,-0.9468008875846864,0.3957832753658294,0.5510175824165344,0.155116468667984,0.0,0.0,0.4747348725795746,40.365142822265625,46.0,-8.293882369995117,-9840.6103515625,113.19247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,307.0943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.2256912738084793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117690920829773,0.411774218082428,-5.118268745718524e-06,0.0,0.0002290479606017,0.0,0.0,21.63984107971192,0.0,0.0,0.0,0.3409060537815094,4.0,0.0,1.0
665820,293.1200256347656,297.1499938964844,293.1499938964844,0.0794850289821624,-1910.1239013671875,304.14678955078125,0.7129117846488953,0.1339658498764038,0.1215620189905166,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.500272810459137,0.050000000745058,0.0487725995481014,293.1160583496094,297.1499938964844,293.1499938964844,0.0134326145052909,-553.2750854492188,303.8495483398437,0.500272810459137,0.050000000745058,0.0360232777893543,293.1490478515625,297.1499938964844,293.1499938964844,0.2879326045513153,-5609.22509765625,304.1447448730469,0.9990000128746032,0.4308116436004638,0.357036828994751,293.28619384765625,297.1499938964844,293.1499938964844,0.0034438138827681,-1302.8543701171875,295.8141174316406,0.500272810459137,0.050000000745058,0.2313562184572219,291.1481018066406,291.1499938964844,263.1516418457031,261.45172119140625,280.8192138671875,294.49969482421875,291.1470642089844,1.0,0.2252847403287887,0.7566161751747131,0.7566161751747131,1.0,1.0,-0.9537672400474548,0.3987579345703125,0.5550093054771423,0.1566953063011169,0.0,0.0,0.4755181074142456,41.35032653808594,49.0,-11.07330322265625,-9904.78515625,116.34040069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,307.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.671875,18000.0,0.0,0.0,0.2261983752250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123300611972809,0.4123351871967315,-5.117940872878535e-06,0.0,0.0002295625890837,0.0,0.0,21.675020217895508,0.0,0.0,0.0,0.3410384654998779,4.0,0.0,1.0
665880,293.1200256347656,297.1499938964844,293.1499938964844,0.0794850289821624,-1910.1239013671875,304.14678955078125,0.7129117846488953,0.1339658498764038,0.1215620189905166,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.500272810459137,0.050000000745058,0.0487725995481014,293.1160583496094,297.1499938964844,293.1499938964844,0.0134326145052909,-553.2750854492188,303.8495483398437,0.500272810459137,0.050000000745058,0.0360232777893543,293.1490478515625,297.1499938964844,293.1499938964844,0.2879326045513153,-5609.22509765625,304.1447448730469,0.9990000128746032,0.4308116436004638,0.357036828994751,293.28619384765625,297.1499938964844,293.1499938964844,0.0034438138827681,-1302.8543701171875,295.8141174316406,0.500272810459137,0.050000000745058,0.2313562184572219,291.1481018066406,291.1499938964844,263.1516418457031,261.45172119140625,280.8192138671875,294.49969482421875,291.1470642089844,1.0,0.2252847403287887,0.7566161751747131,0.7566161751747131,1.0,1.0,-0.9537672400474548,0.3987579345703125,0.5550093054771423,0.1566953063011169,0.0,0.0,0.4755181074142456,41.35032653808594,49.0,-11.07330322265625,-9904.78515625,116.34040069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,307.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.671875,18000.0,0.0,0.0,0.2261983752250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123300611972809,0.4123351871967315,-5.117940872878535e-06,0.0,0.0002295625890837,0.0,0.0,21.675020217895508,0.0,0.0,0.0,0.3410384654998779,4.0,0.0,1.0
665940,293.1197814941406,297.1499938964844,293.1499938964844,0.0802124440670013,-1923.6544189453125,304.1466369628906,0.7100617289543152,0.1347777843475341,0.1223450452089309,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4971950948238373,0.050000000745058,0.0488226339221,293.1109619140625,297.1499938964844,293.1499938964844,0.0135325565934181,-555.3369140625,303.875244140625,0.4971950948238373,0.050000000745058,0.0360602289438247,293.1570739746094,297.1499938964844,293.1499938964844,0.2944295108318329,-5712.43017578125,304.1356811523437,0.9990000128746032,0.429214596748352,0.3636235892772674,293.2846984863281,297.1499938964844,293.1499938964844,0.0034159494098275,-1292.9542236328125,295.7656555175781,0.4971950948238373,0.050000000745058,0.2315935492515564,291.1397399902344,291.1499938964844,263.1499938964844,261.4556884765625,280.8245849609375,294.5140991210937,291.1387023925781,1.0,0.2283615171909332,0.7565388679504395,0.7565388679504395,1.0,1.0,-0.9630011320114136,0.4026952683925628,0.5603058338165283,0.1588330417871475,0.0,0.0,0.4774500131607055,42.72436141967773,52.0,-11.735054969787598,-9987.0517578125,120.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,307.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.71875,18000.0,0.0,0.0,0.2266667783260345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146325588226318,0.4146376848220825,-5.126020823809085e-06,0.0,0.0002300379564985,0.0,0.0,21.85510635375977,0.0,0.0,0.0,0.3417133688926697,4.0,0.0,1.0
666000,293.1197814941406,297.1499938964844,293.1499938964844,0.0802124440670013,-1923.6544189453125,304.1466369628906,0.7100617289543152,0.1347777843475341,0.1223450452089309,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4971950948238373,0.050000000745058,0.0488226339221,293.1109619140625,297.1499938964844,293.1499938964844,0.0135325565934181,-555.3369140625,303.875244140625,0.4971950948238373,0.050000000745058,0.0360602289438247,293.1570739746094,297.1499938964844,293.1499938964844,0.2944295108318329,-5712.43017578125,304.1356811523437,0.9990000128746032,0.429214596748352,0.3636235892772674,293.2846984863281,297.1499938964844,293.1499938964844,0.0034159494098275,-1292.9542236328125,295.7656555175781,0.4971950948238373,0.050000000745058,0.2315935492515564,291.1397399902344,291.1499938964844,263.1499938964844,261.4556884765625,280.8245849609375,294.5140991210937,291.1387023925781,1.0,0.2283615171909332,0.7565388679504395,0.7565388679504395,1.0,1.0,-0.9630011320114136,0.4026952683925628,0.5603058338165283,0.1588330417871475,0.0,0.0,0.4774500131607055,42.72436141967773,52.0,-11.735054969787598,-9987.0517578125,120.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,307.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.71875,18000.0,0.0,0.0,0.2266667783260345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146325588226318,0.4146376848220825,-5.126020823809085e-06,0.0,0.0002300379564985,0.0,0.0,21.85510635375977,0.0,0.0,0.0,0.3417133688926697,4.0,0.0,1.0
666060,293.1192932128906,297.1499938964844,293.1499938964844,0.0809626132249832,-1937.6220703125,304.1465148925781,0.7063164710998535,0.1356420814990997,0.1231576949357986,294.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4935880303382873,0.050000000745058,0.0488846525549888,293.10565185546875,297.1499938964844,293.1499938964844,0.0136459162458777,-557.6439208984375,303.9032592773437,0.4935880303382873,0.050000000745058,0.0361060388386249,293.1683654785156,297.1499938964844,293.1499938964844,0.3024311363697052,-5837.97607421875,304.12713623046875,0.9990000128746032,0.4267556369304657,0.3716264069080353,293.28302001953125,297.1499938964844,293.1499938964844,0.0033898707479238,-1283.68505859375,295.71826171875,0.4935880303382873,0.050000000745058,0.2318877428770065,291.1316223144531,291.1499938964844,263.1499938964844,261.4610900878906,280.8365783691406,294.53875732421875,291.13067626953125,1.0,0.2320678234100341,0.7563592195510864,0.7563592195510864,1.0,1.0,-0.9740635752677916,0.4074002802371979,0.5666632652282715,0.1614132821559906,0.0,0.0,0.4804463386535644,44.42483139038086,40.0,-11.367668151855469,-10082.8525390625,126.0735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,307.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.3125,18000.0,0.0,0.0,0.2272540777921676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185916781425476,0.4185968339443207,-5.142318968864856e-06,0.0,0.0002306340029463,0.0,0.0,22.1757926940918,0.0,0.0,0.0,0.3429087996482849,4.0,0.0,1.0
666120,293.1192932128906,297.1499938964844,293.1499938964844,0.0809626132249832,-1937.6220703125,304.1465148925781,0.7063164710998535,0.1356420814990997,0.1231576949357986,294.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4935880303382873,0.050000000745058,0.0488846525549888,293.10565185546875,297.1499938964844,293.1499938964844,0.0136459162458777,-557.6439208984375,303.9032592773437,0.4935880303382873,0.050000000745058,0.0361060388386249,293.1683654785156,297.1499938964844,293.1499938964844,0.3024311363697052,-5837.97607421875,304.12713623046875,0.9990000128746032,0.4267556369304657,0.3716264069080353,293.28302001953125,297.1499938964844,293.1499938964844,0.0033898707479238,-1283.68505859375,295.71826171875,0.4935880303382873,0.050000000745058,0.2318877428770065,291.1316223144531,291.1499938964844,263.1499938964844,261.4610900878906,280.8365783691406,294.53875732421875,291.13067626953125,1.0,0.2320678234100341,0.7563592195510864,0.7563592195510864,1.0,1.0,-0.9740635752677916,0.4074002802371979,0.5666632652282715,0.1614132821559906,0.0,0.0,0.4804463386535644,44.42483139038086,40.0,-11.367668151855469,-10082.8525390625,126.0735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,307.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.3125,18000.0,0.0,0.0,0.2272540777921676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185916781425476,0.4185968339443207,-5.142318968864856e-06,0.0,0.0002306340029463,0.0,0.0,22.1757926940918,0.0,0.0,0.0,0.3429087996482849,4.0,0.0,1.0
666180,293.11822509765625,297.1499938964844,293.1499938964844,0.0816406980156898,-1950.07421875,304.14654541015625,0.7102935314178467,0.1366357952356338,0.1239937245845794,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.495128870010376,0.050000000745058,0.0488576963543891,293.099609375,297.1499938964844,293.1499938964844,0.0137111796066164,-558.5729370117188,303.9355163574219,0.495128870010376,0.050000000745058,0.0360861271619796,293.17437744140625,297.1499938964844,293.1499938964844,0.2994870841503143,-5787.73681640625,304.1402893066406,0.9990000128746032,0.4250357449054718,0.3681728541851043,293.2806701660156,297.1499938964844,293.1499938964844,0.0033591906540095,-1272.0701904296875,295.6806335449219,0.495128870010376,0.050000000745058,0.2317598760128021,291.1347045898437,291.1499938964844,263.1499938964844,261.4664306640625,280.842041015625,294.54541015625,291.1375427246094,1.0,0.2301447987556457,0.7561795711517334,0.7561795711517334,1.0,1.0,-0.9707196950912476,0.405923068523407,0.5647966265678406,0.1606677770614624,0.0,0.0,0.4826468825340271,43.70460510253906,28.0,12.606450080871582,-10104.4833984375,124.09225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.810546875,18000.0,0.0,0.0,0.2279720157384872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230450093746185,0.423050194978714,-5.164635240362259e-06,0.0,0.0002313626173418,0.0,0.0,22.554893493652344,0.0,0.0,0.0,0.3442765176296234,4.0,0.0,1.0
666240,293.11822509765625,297.1499938964844,293.1499938964844,0.0816406980156898,-1950.07421875,304.14654541015625,0.7102935314178467,0.1366357952356338,0.1239937245845794,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.495128870010376,0.050000000745058,0.0488576963543891,293.099609375,297.1499938964844,293.1499938964844,0.0137111796066164,-558.5729370117188,303.9355163574219,0.495128870010376,0.050000000745058,0.0360861271619796,293.17437744140625,297.1499938964844,293.1499938964844,0.2994870841503143,-5787.73681640625,304.1402893066406,0.9990000128746032,0.4250357449054718,0.3681728541851043,293.2806701660156,297.1499938964844,293.1499938964844,0.0033591906540095,-1272.0701904296875,295.6806335449219,0.495128870010376,0.050000000745058,0.2317598760128021,291.1347045898437,291.1499938964844,263.1499938964844,261.4664306640625,280.842041015625,294.54541015625,291.1375427246094,1.0,0.2301447987556457,0.7561795711517334,0.7561795711517334,1.0,1.0,-0.9707196950912476,0.405923068523407,0.5647966265678406,0.1606677770614624,0.0,0.0,0.4826468825340271,43.70460510253906,28.0,12.606450080871582,-10104.4833984375,124.09225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.810546875,18000.0,0.0,0.0,0.2279720157384872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230450093746185,0.423050194978714,-5.164635240362259e-06,0.0,0.0002313626173418,0.0,0.0,22.554893493652344,0.0,0.0,0.0,0.3442765176296234,4.0,0.0,1.0
666300,293.11749267578125,297.1499938964844,293.1499938964844,0.0819047540426254,-1954.7431640625,304.1466979980469,0.7149270176887512,0.1371769309043884,0.1244237050414085,294.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4977929294109344,0.050000000745058,0.0488126650452613,293.0963134765625,297.1499938964844,293.1499938964844,0.0137170935049653,-558.24169921875,303.95343017578125,0.4977929294109344,0.050000000745058,0.036052867770195,293.1711730957031,297.1499938964844,293.1499938964844,0.2937411367893219,-5695.0693359375,304.15252685546875,0.9990000128746032,0.4253512322902679,0.3623257875442505,293.2792358398437,297.1499938964844,293.1499938964844,0.0033407157752662,-1264.54296875,295.6706848144531,0.4977929294109344,0.050000000745058,0.2315462678670883,291.14825439453125,291.1499938964844,263.1499938964844,261.4691162109375,280.83453369140625,294.5289306640625,291.15216064453125,1.0,0.227479800581932,0.7560897469520569,0.7560897469520569,1.0,1.0,-0.9638697504997252,0.4029797613620758,0.5608899593353271,0.1590580344200134,0.0,0.0,0.4814289510250091,42.48429870605469,28.0,27.44782829284668,-10071.4091796875,120.4906234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,307.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.58984375,18000.0,0.0,0.0,0.2282614558935165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4227742254734039,0.422779381275177,-5.16913496539928e-06,0.0,0.0002316563623026,0.0,0.0,22.554180145263672,0.0,0.0,0.0,0.344252198934555,4.0,0.0,1.0
666360,293.11669921875,297.1499938964844,293.1499938964844,0.0821609273552894,-1959.240966796875,304.1468200683594,0.7209633588790894,0.1377477645874023,0.1248640120029449,294.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5016480088233948,0.050000000745058,0.0487510673701763,293.0928039550781,297.1499938964844,293.1499938964844,0.0137148508802056,-557.67724609375,303.97247314453125,0.5016480088233948,0.050000000745058,0.0360073707997798,293.1635437011719,297.1499938964844,293.1499938964844,0.2856944799423218,-5566.0703125,304.16668701171875,0.9990000128746032,0.4265775978565216,0.3541705906391144,293.2775573730469,297.1499938964844,293.1499938964844,0.0033211032859981,-1256.49658203125,295.66326904296875,0.5016480088233948,0.050000000745058,0.2312540709972381,291.1642761230469,291.1499938964844,263.1499938964844,261.4717712402344,280.8199157714844,294.49920654296875,291.16845703125,1.0,0.223813310265541,0.7560257911682129,0.7560257911682129,1.0,1.0,-0.9541328549385072,0.3988131880760193,0.555319607257843,0.1567735970020294,0.0,0.0,0.4788719415664673,40.81133270263672,31.0,36.85585784912109,-10009.3857421875,115.5467300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,307.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9296875,18000.0,0.0,0.0,0.2284126877784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202636778354645,0.4202688336372375,-5.163709374755854e-06,0.0,0.0002318098413525,0.0,0.0,22.36726760864257,0.0,0.0,0.0,0.3435599207878113,4.0,0.0,1.0
666420,293.1149597167969,297.1499938964844,293.1499938964844,0.0828315615653991,-1971.35546875,304.1467590332031,0.7289632558822632,0.1389418989419937,0.1258530020713806,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5064695477485657,0.050000000745058,0.0486798919737339,293.08544921875,297.1499938964844,293.1499938964844,0.0137550430372357,-557.6710205078125,304.01287841796875,0.5064695477485657,0.050000000745058,0.0359548032283782,293.1429138183594,297.1499938964844,293.1499938964844,0.2757754325866699,-5409.01025390625,304.1771545410156,0.9990000128746032,0.4304176568984985,0.344505101442337,293.27362060546875,297.1499938964844,293.1499938964844,0.0032873621676117,-1242.9232177734375,295.6455383300781,0.5064695477485657,0.050000000745058,0.2309164553880691,291.18804931640625,291.1499938964844,263.1499938964844,261.4770812988281,280.7850341796875,294.4338073730469,291.1888122558594,1.0,0.2200284302234649,0.7558979392051697,0.7558979392051697,1.0,1.0,-0.9431604146957396,0.3941387832164764,0.5490216016769409,0.1541458666324615,0.0,0.0,0.4718913733959198,38.8812255859375,34.0,23.46500015258789,-9903.5986328125,110.00772857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,307.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.677734375,18000.0,0.0,0.0,0.2281670868396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107432961463928,0.4107484221458435,-5.127359145262744e-06,0.0,0.0002315605961484,0.0,0.0,21.6071891784668,0.0,0.0,0.0,0.3407633304595947,4.0,0.0,1.0
666480,293.1149597167969,297.1499938964844,293.1499938964844,0.0828315615653991,-1971.35546875,304.1467590332031,0.7289632558822632,0.1389418989419937,0.1258530020713806,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5064695477485657,0.050000000745058,0.0486798919737339,293.08544921875,297.1499938964844,293.1499938964844,0.0137550430372357,-557.6710205078125,304.01287841796875,0.5064695477485657,0.050000000745058,0.0359548032283782,293.1429138183594,297.1499938964844,293.1499938964844,0.2757754325866699,-5409.01025390625,304.1771545410156,0.9990000128746032,0.4304176568984985,0.344505101442337,293.27362060546875,297.1499938964844,293.1499938964844,0.0032873621676117,-1242.9232177734375,295.6455383300781,0.5064695477485657,0.050000000745058,0.2309164553880691,291.18804931640625,291.1499938964844,263.1499938964844,261.4770812988281,280.7850341796875,294.4338073730469,291.1888122558594,1.0,0.2200284302234649,0.7558979392051697,0.7558979392051697,1.0,1.0,-0.9431604146957396,0.3941387832164764,0.5490216016769409,0.1541458666324615,0.0,0.0,0.4718913733959198,38.8812255859375,34.0,23.46500015258789,-9903.5986328125,110.00772857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,307.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.677734375,18000.0,0.0,0.0,0.2281670868396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107432961463928,0.4107484221458435,-5.127359145262744e-06,0.0,0.0002315605961484,0.0,0.0,21.6071891784668,0.0,0.0,0.0,0.3407633304595947,4.0,0.0,1.0
666540,293.1130676269531,297.1499938964844,293.1499938964844,0.0837681144475936,-1988.8106689453125,304.1462707519531,0.734138548374176,0.1402140706777572,0.1269432604312896,294.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.509032666683197,0.050000000745058,0.0486445613205432,293.07769775390625,297.1499938964844,293.1499938964844,0.0138565870001912,-559.3154296875,304.0565185546875,0.509032666683197,0.050000000745058,0.0359287075698375,293.1253356933594,297.1499938964844,293.1499938964844,0.2708385288715362,-5332.81103515625,304.1761474609375,0.9990000128746032,0.4341718256473541,0.3396058976650238,293.2690124511719,297.1499938964844,293.1499938964844,0.0032623976003378,-1233.775146484375,295.6141662597656,0.509032666683197,0.050000000745058,0.2307488620281219,291.1859741210937,291.1499938964844,263.1499938964844,261.4823608398437,280.7605285644531,294.3883972167969,291.1850280761719,1.0,0.2181463837623596,0.7557700872421265,0.7557700872421265,1.0,1.0,-0.938312292098999,0.3920624852180481,0.5462498068809509,0.1529906988143921,0.0,0.0,0.4670968353748321,37.93081665039063,37.0,0.3943921029567718,-9845.16796875,107.43978118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,307.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.435546875,18000.0,0.0,0.0,0.2272894382476806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026168584823608,0.4026219248771667,-5.086279543320416e-06,0.0,0.0002306698879692,0.0,0.0,20.93310165405273,0.0,0.0,0.0,0.3382368385791778,4.0,0.0,1.0
666600,293.1130676269531,297.1499938964844,293.1499938964844,0.0837681144475936,-1988.8106689453125,304.1462707519531,0.734138548374176,0.1402140706777572,0.1269432604312896,294.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.509032666683197,0.050000000745058,0.0486445613205432,293.07769775390625,297.1499938964844,293.1499938964844,0.0138565870001912,-559.3154296875,304.0565185546875,0.509032666683197,0.050000000745058,0.0359287075698375,293.1253356933594,297.1499938964844,293.1499938964844,0.2708385288715362,-5332.81103515625,304.1761474609375,0.9990000128746032,0.4341718256473541,0.3396058976650238,293.2690124511719,297.1499938964844,293.1499938964844,0.0032623976003378,-1233.775146484375,295.6141662597656,0.509032666683197,0.050000000745058,0.2307488620281219,291.1859741210937,291.1499938964844,263.1499938964844,261.4823608398437,280.7605285644531,294.3883972167969,291.1850280761719,1.0,0.2181463837623596,0.7557700872421265,0.7557700872421265,1.0,1.0,-0.938312292098999,0.3920624852180481,0.5462498068809509,0.1529906988143921,0.0,0.0,0.4670968353748321,37.93081665039063,37.0,0.3943921029567718,-9845.16796875,107.43978118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,307.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.435546875,18000.0,0.0,0.0,0.2272894382476806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026168584823608,0.4026219248771667,-5.086279543320416e-06,0.0,0.0002306698879692,0.0,0.0,20.93310165405273,0.0,0.0,0.0,0.3382368385791778,4.0,0.0,1.0
