time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1110534667969,297.1499938964844,293.1499938964844,0.0848320797085762,-2008.7586669921875,304.145751953125,0.7371301054954529,0.1415551155805587,0.1281238347291946,294.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5097363591194153,0.050000000745058,0.048635147511959,293.06964111328125,297.1499938964844,293.1499938964844,0.0139910960569977,-561.7069091796875,304.1036376953125,0.5097363591194153,0.050000000745058,0.0359217561781406,293.1130676269531,297.1499938964844,293.1499938964844,0.2694408297538757,-5313.4951171875,304.1696472167969,0.9990000128746032,0.4372922480106354,0.338288813829422,293.2640380859375,297.1499938964844,293.1499938964844,0.0032425648532807,-1226.846435546875,295.5804748535156,0.5097363591194153,0.050000000745058,0.230704203248024,291.1763916015625,291.1499938964844,263.1499938964844,261.4875793457031,280.745849609375,294.3627319335937,291.1747741699219,1.0,0.217834934592247,0.7557999491691589,0.7557999491691589,1.0,1.0,-0.9380738735198976,0.3919638395309448,0.5461100339889526,0.1529394090175628,0.0,0.0,0.4641656875610351,37.68964767456055,40.0,-12.179961204528809,-9831.6015625,107.00395965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,307.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.298828125,18000.0,0.0,0.0,0.2260356545448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974406719207763,0.3974457383155823,-5.057945600128733e-06,0.0,0.0002293974539497,0.0,0.0,20.50211524963379,0.0,0.0,0.0,0.336584210395813,4.0,0.0,1.0
666720,293.1110534667969,297.1499938964844,293.1499938964844,0.0848320797085762,-2008.7586669921875,304.145751953125,0.7371301054954529,0.1415551155805587,0.1281238347291946,294.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5097363591194153,0.050000000745058,0.048635147511959,293.06964111328125,297.1499938964844,293.1499938964844,0.0139910960569977,-561.7069091796875,304.1036376953125,0.5097363591194153,0.050000000745058,0.0359217561781406,293.1130676269531,297.1499938964844,293.1499938964844,0.2694408297538757,-5313.4951171875,304.1696472167969,0.9990000128746032,0.4372922480106354,0.338288813829422,293.2640380859375,297.1499938964844,293.1499938964844,0.0032425648532807,-1226.846435546875,295.5804748535156,0.5097363591194153,0.050000000745058,0.230704203248024,291.1763916015625,291.1499938964844,263.1499938964844,261.4875793457031,280.745849609375,294.3627319335937,291.1747741699219,1.0,0.217834934592247,0.7557999491691589,0.7557999491691589,1.0,1.0,-0.9380738735198976,0.3919638395309448,0.5461100339889526,0.1529394090175628,0.0,0.0,0.4641656875610351,37.68964767456055,40.0,-12.179961204528809,-9831.6015625,107.00395965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,307.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.298828125,18000.0,0.0,0.0,0.2260356545448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974406719207763,0.3974457383155823,-5.057945600128733e-06,0.0,0.0002293974539497,0.0,0.0,20.50211524963379,0.0,0.0,0.0,0.336584210395813,4.0,0.0,1.0
666780,293.10906982421875,297.1499938964844,293.1499938964844,0.0859852209687233,-2030.4473876953125,304.1452331542969,0.7382426857948303,0.1429431438446045,0.1293718069791793,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5088610649108887,0.050000000745058,0.048646867275238,293.0614624023437,297.1499938964844,293.1499938964844,0.0140308076515793,-562.8029174804688,304.1496887207031,0.5090028047561646,0.0503336638212204,0.0359572246670722,293.1065673828125,297.1499938964844,293.1499938964844,0.2710005044937134,-5341.24560546875,304.16046142578125,0.9990000128746032,0.4395599663257599,0.3399286866188049,293.2589416503906,297.1499938964844,293.1499938964844,0.0032262045424431,-1221.391845703125,295.5458679199219,0.5088610649108887,0.050000000745058,0.230759784579277,291.1625061035156,291.1499938964844,263.1499938964844,261.4927673339844,280.7399597167969,294.353759765625,291.1605834960937,1.0,0.2188202142715454,0.7558298707008362,0.7558298707008362,1.0,1.0,-0.9416620135307312,0.3934918344020843,0.5481701493263245,0.1537863910198211,0.0,0.0,0.4633976817131042,38.02751922607422,43.0,-18.83676147460937,-9854.3681640625,108.31497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,307.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.81640625,18000.0,0.0,0.0,0.2246725559234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952611982822418,0.3952662348747253,-5.04295985592762e-06,0.0,0.0002280140761286,0.0,0.0,20.311187744140625,0.0,0.0,0.0,0.3358476161956787,4.0,0.0,1.0
666840,293.10906982421875,297.1499938964844,293.1499938964844,0.0859852209687233,-2030.4473876953125,304.1452331542969,0.7382426857948303,0.1429431438446045,0.1293718069791793,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5088610649108887,0.050000000745058,0.048646867275238,293.0614624023437,297.1499938964844,293.1499938964844,0.0140308076515793,-562.8029174804688,304.1496887207031,0.5090028047561646,0.0503336638212204,0.0359572246670722,293.1065673828125,297.1499938964844,293.1499938964844,0.2710005044937134,-5341.24560546875,304.16046142578125,0.9990000128746032,0.4395599663257599,0.3399286866188049,293.2589416503906,297.1499938964844,293.1499938964844,0.0032262045424431,-1221.391845703125,295.5458679199219,0.5088610649108887,0.050000000745058,0.230759784579277,291.1625061035156,291.1499938964844,263.1499938964844,261.4927673339844,280.7399597167969,294.353759765625,291.1605834960937,1.0,0.2188202142715454,0.7558298707008362,0.7558298707008362,1.0,1.0,-0.9416620135307312,0.3934918344020843,0.5481701493263245,0.1537863910198211,0.0,0.0,0.4633976817131042,38.02751922607422,43.0,-18.83676147460937,-9854.3681640625,108.31497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,307.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.81640625,18000.0,0.0,0.0,0.2246725559234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952611982822418,0.3952662348747253,-5.04295985592762e-06,0.0,0.0002280140761286,0.0,0.0,20.311187744140625,0.0,0.0,0.0,0.3358476161956787,4.0,0.0,1.0
666900,293.1081237792969,297.1499938964844,293.1499938964844,0.0865815728902816,-2041.6768798828125,304.14501953125,0.7383652329444885,0.1436471343040466,0.1300116330385208,294.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.508069634437561,0.050000000745058,0.0486576221883297,293.0577697753906,297.1499938964844,293.1499938964844,0.0147669864818453,-578.5199584960938,304.1484069824219,0.5127792954444885,0.0521794967353343,0.0368311628699302,293.10528564453125,297.1499938964844,293.1499938964844,0.27248615026474,-5366.11181640625,304.1558837890625,0.9990000128746032,0.4403641521930694,0.3414274752140045,293.2564697265625,297.1499938964844,293.1499938964844,0.0032188228797167,-1218.9925537109375,295.528564453125,0.508069634437561,0.050000000745058,0.2308108210563659,291.15484619140625,291.1499938964844,263.1499938964844,261.4953308105469,280.7401428222656,294.3554992675781,291.1527404785156,1.0,0.2197368890047073,0.75584477186203,0.75584477186203,1.0,1.0,-0.9453508257865906,0.3950640261173248,0.5502867698669434,0.1546495705842971,0.0,0.0,0.463842362165451,38.34223937988281,43.0,-21.064498901367188,-9881.1923828125,109.61888122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,307.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.2240361422300338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953604996204376,0.3953655362129211,-5.040792984800646e-06,0.0,0.0002273681893711,0.0,0.0,20.30965232849121,0.0,0.0,0.0,0.3358412683010101,4.0,0.0,1.0
666960,293.10723876953125,297.1499938964844,293.1499938964844,0.0871922075748443,-2053.19140625,304.1448059082031,0.7381851673126221,0.1443550288677215,0.1306588053703308,294.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5070420503616333,0.050000000745058,0.0486718267202377,293.05523681640625,297.1499938964844,293.1499938964844,0.0156796611845493,-597.917236328125,304.14703369140625,0.518065333366394,0.0538436919450759,0.0380441285669803,293.1050720214844,297.1499938964844,293.1499938964844,0.2744693160057068,-5398.74853515625,304.1512145996094,0.9990000128746032,0.4409733116626739,0.34339639544487,293.2540283203125,297.1499938964844,293.1499938964844,0.0032119327224791,-1216.8187255859375,295.5108947753906,0.5070420503616333,0.050000000745058,0.2308781892061233,291.1462097167969,291.1499938964844,263.1499938964844,261.4978942871094,280.7433166503906,294.36236572265625,291.1438903808594,1.0,0.2209071367979049,0.7557888627052307,0.7557888627052307,1.0,1.0,-0.9500439763069152,0.3970545530319214,0.5529894232749939,0.1557455360889434,0.0,0.0,0.46495521068573,38.75608444213867,46.0,-23.297283172607425,-9916.720703125,111.31147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739013671875,307.3937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.693359375,18000.0,0.0,0.0,0.2234810292720794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963221609592438,0.3963271975517273,-5.042316388426116e-06,0.0,0.0002268048410769,0.0,0.0,20.375486373901367,0.0,0.0,0.0,0.3360978960990906,4.0,0.0,1.0
667020,293.1055908203125,297.1499938964844,293.1499938964844,0.088427186012268,-2076.4755859375,304.1445007324219,0.7368311882019043,0.1457735896110534,0.1319700181484222,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5042400360107422,0.050000000745058,0.0487119667232036,293.0520324707031,297.1499938964844,293.1499938964844,0.0174741186201572,-633.5430908203125,304.1450500488281,0.526495099067688,0.0569001138210296,0.0402637869119644,293.10791015625,297.1499938964844,293.1499938964844,0.2800119519233703,-5488.4365234375,304.1415710449219,0.9990000128746032,0.441541314125061,0.3489001393318176,293.2494812011719,297.1499938964844,293.1499938964844,0.0031994404271245,-1212.9287109375,295.4759521484375,0.5042400360107422,0.050000000745058,0.2310685962438583,291.12896728515625,291.1499938964844,263.1499938964844,261.50299072265625,280.755126953125,294.3864440917969,291.1270446777344,1.0,0.2238986790180206,0.7556770443916321,0.7556770443916321,1.0,1.0,-0.9611634612083436,0.4017775058746338,0.5593859553337097,0.1583495885133743,0.0,0.0,0.4689402878284454,39.9019660949707,49.0,-22.93738174438477,-10008.8896484375,115.64695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359619140625,307.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.705078125,18000.0,0.0,0.0,0.2227417081594467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009941220283508,0.4009991586208343,-5.057813723396976e-06,0.0,0.0002260545152239,0.0,0.0,20.726268768310547,0.0,0.0,0.0,0.337446004152298,4.0,0.0,1.0
667080,293.1055908203125,297.1499938964844,293.1499938964844,0.088427186012268,-2076.4755859375,304.1445007324219,0.7368311882019043,0.1457735896110534,0.1319700181484222,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5042400360107422,0.050000000745058,0.0487119667232036,293.0520324707031,297.1499938964844,293.1499938964844,0.0174741186201572,-633.5430908203125,304.1450500488281,0.526495099067688,0.0569001138210296,0.0402637869119644,293.10791015625,297.1499938964844,293.1499938964844,0.2800119519233703,-5488.4365234375,304.1415710449219,0.9990000128746032,0.441541314125061,0.3489001393318176,293.2494812011719,297.1499938964844,293.1499938964844,0.0031994404271245,-1212.9287109375,295.4759521484375,0.5042400360107422,0.050000000745058,0.2310685962438583,291.12896728515625,291.1499938964844,263.1499938964844,261.50299072265625,280.755126953125,294.3864440917969,291.1270446777344,1.0,0.2238986790180206,0.7556770443916321,0.7556770443916321,1.0,1.0,-0.9611634612083436,0.4017775058746338,0.5593859553337097,0.1583495885133743,0.0,0.0,0.4689402878284454,39.9019660949707,49.0,-22.93738174438477,-10008.8896484375,115.64695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359619140625,307.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.705078125,18000.0,0.0,0.0,0.2227417081594467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009941220283508,0.4009991586208343,-5.057813723396976e-06,0.0,0.0002260545152239,0.0,0.0,20.726268768310547,0.0,0.0,0.0,0.337446004152298,4.0,0.0,1.0
667140,293.1043701171875,297.1499938964844,293.1499938964844,0.0894869714975357,-2096.425048828125,304.1443176269531,0.7348076701164246,0.1469956487417221,0.1331127285957336,294.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5012174844741821,0.050000000745058,0.0487576723098754,293.04998779296875,297.1499938964844,293.1499938964844,0.0190762896090745,-662.9524536132812,304.143798828125,0.5322794914245605,0.0594589449465274,0.0420964993536472,293.11376953125,297.1499938964844,293.1499938964844,0.286206990480423,-5587.2490234375,304.133544921875,0.9990000128746032,0.4412893056869507,0.3550620675086975,293.24591064453125,297.1499938964844,293.1499938964844,0.0031891914550215,-1209.6593017578125,295.44757080078125,0.5012174844741821,0.050000000745058,0.2312854081392288,291.1164855957031,291.1499938964844,263.1499938964844,261.50732421875,280.7693786621094,294.41534423828125,291.1148376464844,1.0,0.2270843833684921,0.7555801868438721,0.7555801868438721,1.0,1.0,-0.9724447727203368,0.4065798223018646,0.5658649206161499,0.1610011458396911,0.0,0.0,0.4737850129604339,41.19196319580078,49.0,-20.39206314086914,-10104.494140625,120.34203338623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,307.37603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.55859375,18000.0,0.0,0.0,0.2226293832063675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073623716831207,0.407367467880249,-5.083332780486671e-06,0.0,0.0002259405300719,0.0,0.0,21.2258358001709,0.0,0.0,0.0,0.3393490016460418,4.0,0.0,1.0
667200,293.10418701171875,297.1499938964844,293.1499938964844,0.0896493941545486,-2099.48046875,304.144287109375,0.7344388365745544,0.1471829712390899,0.1332888007164001,294.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5007146000862122,0.050000000745058,0.0487655252218246,293.0497131347656,297.1499938964844,293.1499938964844,0.0193310640752315,-667.4501342773438,304.14361572265625,0.533081591129303,0.0598504692316055,0.0423768535256385,293.1149597167969,297.1499938964844,293.1499938964844,0.2872632443904876,-5603.9892578125,304.13232421875,0.9990000128746032,0.4411882162094116,0.3561099171638489,293.2453918457031,297.1499938964844,293.1499938964844,0.0031876561697572,-1209.1654052734375,295.4432983398437,0.5007146000862122,0.050000000745058,0.2313226461410522,291.1146850585937,291.1499938964844,263.1499938964844,261.50799560546875,280.7718505859375,294.4203796386719,291.1130676269531,1.0,0.2276179045438766,0.7555652260780334,0.7555652260780334,1.0,1.0,-0.97430419921875,0.4073723256587982,0.5669319033622742,0.1614390313625335,0.0,0.0,0.4746391177177429,41.41279220581055,52.0,-20.004663467407227,-10120.271484375,121.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,307.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.94921875,18000.0,0.0,0.0,0.2226629257202148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085141718387604,0.4085192680358886,-5.088160833111033e-06,0.0,0.0002259745670016,0.0,0.0,21.31767463684082,0.0,0.0,0.0,0.3396970331668854,4.0,0.0,1.0
667260,293.10302734375,297.1499938964844,293.1499938964844,0.090856172144413,-2122.16552734375,304.1441955566406,0.7313137054443359,0.1485762745141983,0.1346047669649124,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.4967326819896698,0.050000000745058,0.0488302484154701,293.0478820800781,297.1499938964844,293.1499938964844,0.021312166005373,-700.9857177734375,304.1424560546875,0.5384753942489624,0.0627667531371116,0.0444685295224189,293.1255187988281,297.1499938964844,293.1499938964844,0.2958869338035583,-5739.72900390625,304.1238708496094,0.9990000128746032,0.4399372637271881,0.364632099866867,293.24169921875,297.1499938964844,293.1499938964844,0.0031764674931764,-1205.5277099609375,295.4122009277344,0.4967326819896698,0.050000000745058,0.2316296696662902,291.1024780273437,291.1499938964844,263.1499938964844,261.5129699707031,280.7929077148437,294.4622802734375,291.1011657714844,1.0,0.231907770037651,0.7553269863128662,0.7553269863128662,1.0,1.0,-0.9890685081481934,0.4136580228805542,0.5754104852676392,0.1649069488048553,0.0,0.0,0.4818136692047119,43.22768783569336,55.0,-16.866588592529297,-10245.9365234375,127.65462493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,307.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.12109375,18000.0,0.0,0.0,0.2233651429414749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418472409248352,0.4184775352478027,-5.131520538270706e-06,0.0,0.000226687232498,0.0,0.0,22.12699508666992,0.0,0.0,0.0,0.3427342474460602,4.0,0.0,1.0
667320,293.10302734375,297.1499938964844,293.1499938964844,0.090856172144413,-2122.16552734375,304.1441955566406,0.7313137054443359,0.1485762745141983,0.1346047669649124,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.4967326819896698,0.050000000745058,0.0488302484154701,293.0478820800781,297.1499938964844,293.1499938964844,0.021312166005373,-700.9857177734375,304.1424560546875,0.5384753942489624,0.0627667531371116,0.0444685295224189,293.1255187988281,297.1499938964844,293.1499938964844,0.2958869338035583,-5739.72900390625,304.1238708496094,0.9990000128746032,0.4399372637271881,0.364632099866867,293.24169921875,297.1499938964844,293.1499938964844,0.0031764674931764,-1205.5277099609375,295.4122009277344,0.4967326819896698,0.050000000745058,0.2316296696662902,291.1024780273437,291.1499938964844,263.1499938964844,261.5129699707031,280.7929077148437,294.4622802734375,291.1011657714844,1.0,0.231907770037651,0.7553269863128662,0.7553269863128662,1.0,1.0,-0.9890685081481934,0.4136580228805542,0.5754104852676392,0.1649069488048553,0.0,0.0,0.4818136692047119,43.22768783569336,55.0,-16.866588592529297,-10245.9365234375,127.65462493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,307.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.12109375,18000.0,0.0,0.0,0.2233651429414749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418472409248352,0.4184775352478027,-5.131520538270706e-06,0.0,0.000226687232498,0.0,0.0,22.12699508666992,0.0,0.0,0.0,0.3427342474460602,4.0,0.0,1.0
667380,293.10211181640625,297.1499938964844,293.1499938964844,0.0920410305261612,-2144.399169921875,304.1441650390625,0.7276761531829834,0.1499519199132919,0.1359140872955322,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.4924595355987549,0.050000000745058,0.0489046163856983,293.04638671875,297.1499938964844,293.1499938964844,0.0234169177711009,-734.260009765625,304.1414794921875,0.542911171913147,0.0656564757227897,0.0465481057763099,293.1390075683594,297.1499938964844,293.1499938964844,0.30561563372612,-5891.12158203125,304.1164245605469,0.9990000128746032,0.4378253519535064,0.3741843700408935,293.2384033203125,297.1499938964844,293.1499938964844,0.0031657496001571,-1201.9544677734375,295.3829345703125,0.4924595355987549,0.050000000745058,0.2319824397563934,291.0926818847656,291.1499938964844,263.1499938964844,261.51788330078125,280.8175048828125,294.5115966796875,291.0916748046875,1.0,0.2366487234830856,0.7550886869430542,0.7550886869430542,1.0,1.0,-1.0051130056381226,0.4205079078674316,0.5846050977706909,0.1686889231204986,0.0,0.0,0.4901441633701324,45.30473327636719,43.0,-13.482873916625977,-10382.90234375,135.10189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,307.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.41015625,18000.0,0.0,0.0,0.2249193042516708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305780231952667,0.4305832087993622,-5.187499027670128e-06,0.0,0.0002282645000377,0.0,0.0,23.14633560180664,0.0,0.0,0.0,0.3464878499507904,4.0,0.0,1.0
667440,293.10211181640625,297.1499938964844,293.1499938964844,0.0920410305261612,-2144.399169921875,304.1441650390625,0.7276761531829834,0.1499519199132919,0.1359140872955322,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.4924595355987549,0.050000000745058,0.0489046163856983,293.04638671875,297.1499938964844,293.1499938964844,0.0234169177711009,-734.260009765625,304.1414794921875,0.542911171913147,0.0656564757227897,0.0465481057763099,293.1390075683594,297.1499938964844,293.1499938964844,0.30561563372612,-5891.12158203125,304.1164245605469,0.9990000128746032,0.4378253519535064,0.3741843700408935,293.2384033203125,297.1499938964844,293.1499938964844,0.0031657496001571,-1201.9544677734375,295.3829345703125,0.4924595355987549,0.050000000745058,0.2319824397563934,291.0926818847656,291.1499938964844,263.1499938964844,261.51788330078125,280.8175048828125,294.5115966796875,291.0916748046875,1.0,0.2366487234830856,0.7550886869430542,0.7550886869430542,1.0,1.0,-1.0051130056381226,0.4205079078674316,0.5846050977706909,0.1686889231204986,0.0,0.0,0.4901441633701324,45.30473327636719,43.0,-13.482873916625977,-10382.90234375,135.10189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,307.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.41015625,18000.0,0.0,0.0,0.2249193042516708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305780231952667,0.4305832087993622,-5.187499027670128e-06,0.0,0.0002282645000377,0.0,0.0,23.14633560180664,0.0,0.0,0.0,0.3464878499507904,4.0,0.0,1.0
667500,293.1016540527344,297.1499938964844,293.1499938964844,0.092587411403656,-2154.604248046875,304.14422607421875,0.7283984422683716,0.1506484448909759,0.1365367919206619,294.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.4922370612621307,0.050000000745058,0.048908594995737,293.0456848144531,297.1499938964844,293.1499938964844,0.0244829542934894,-750.3438720703125,304.1410827636719,0.5474753379821777,0.0671075731515884,0.0475609377026557,293.14501953125,297.1499938964844,293.1499938964844,0.3064902424812317,-5902.4326171875,304.1210632324219,0.9990000128746032,0.436782568693161,0.3746914863586426,293.2367858886719,297.1499938964844,293.1499938964844,0.0031586347613483,-1199.3883056640625,295.3699951171875,0.4922370612621307,0.050000000745058,0.232001319527626,291.08990478515625,291.1499938964844,263.1499938964844,261.5202941894531,280.82965087890625,294.5329284667969,291.0902709960937,1.0,0.2367466390132904,0.7549695372581482,0.7549695372581482,1.0,1.0,-1.0077176094055176,0.421588122844696,0.5861295461654663,0.1693559139966964,0.0,0.0,0.4944538176059723,45.438873291015625,43.0,-4.86974048614502,-10425.1650390625,135.98101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,307.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.892578125,18000.0,0.0,0.0,0.2259976714849472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372549057006836,0.4372601509094238,-5.219867034611525e-06,0.0,0.0002293589059263,0.0,0.0,23.72559356689453,0.0,0.0,0.0,0.3485825955867767,4.0,0.0,1.0
667560,293.1011657714844,297.1499938964844,293.1499938964844,0.0930449515581131,-2162.987060546875,304.1444396972656,0.7310689091682434,0.1513595581054687,0.1371480375528335,294.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.4934549331665039,0.050000000745058,0.0488868094980716,293.0449523925781,297.1499938964844,293.1499938964844,0.0255353581160306,-765.7018432617188,304.1407775878906,0.5539514422416687,0.0685740187764167,0.0485646240413188,293.1470642089844,297.1499938964844,293.1499938964844,0.3039551079273224,-5859.8623046875,304.1309814453125,0.9990000128746032,0.4364387392997741,0.3719255626201629,293.23516845703125,297.1499938964844,293.1499938964844,0.0031493967399001,-1195.57861328125,295.3637390136719,0.4934549331665039,0.050000000745058,0.2318979799747467,291.0965576171875,291.1499938964844,263.1499938964844,261.522705078125,280.83575439453125,294.5413513183594,291.0994873046875,1.0,0.235610693693161,0.754818856716156,0.754818856716156,1.0,1.0,-1.0061885118484497,0.4208937585353851,0.5852947235107422,0.1690196692943573,0.0,0.0,0.4974036812782287,44.86977005004883,46.0,13.336625099182127,-10441.71875,134.62435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,307.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17909.333984375,18000.0,0.0,0.0,0.2271984815597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432141184806824,0.4432193636894226,-5.25251107319491e-06,0.0,0.0002305775851709,0.0,0.0,24.26456451416016,0.0,0.0,0.0,0.3504797220230102,4.0,0.0,1.0
667620,293.1002502441406,297.1499938964844,293.1499938964844,0.0939674526453018,-2179.854248046875,304.1447448730469,0.7333718538284302,0.1527791917324066,0.1384209096431732,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4936135411262512,0.050000000745058,0.0488839894533157,293.04364013671875,297.1499938964844,293.1499938964844,0.0277844220399856,-799.8876342773438,304.1400756835937,0.5637241005897522,0.0715017542243003,0.0506112165749073,293.14569091796875,297.1499938964844,293.1499938964844,0.3033851981163025,-5848.38916015625,304.1379089355469,0.9990000128746032,0.4367929697036743,0.3715672194957733,293.2319641113281,297.1499938964844,293.1499938964844,0.0031304850708693,-1187.6390380859375,295.3568115234375,0.4936135411262512,0.050000000745058,0.2318845987319946,291.11700439453125,291.1499938964844,263.1499938964844,261.5274658203125,280.8374328613281,294.5435485839844,291.1176147460937,1.0,0.236220583319664,0.7545174360275269,0.7545174360275269,1.0,1.0,-1.0097187757492063,0.4223653376102447,0.5873534679412842,0.1698317229747772,0.0,0.0,0.5001890659332275,44.84148025512695,49.0,15.748348236083984,-10469.060546875,135.45643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,307.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17955.28515625,18000.0,0.0,0.0,0.229759082198143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491792917251587,0.4491845965385437,-5.294170478009619e-06,0.0,0.0002331762661924,0.0,0.0,24.84762191772461,0.0,0.0,0.0,0.3525516390800476,4.0,0.0,1.0
667680,293.1002502441406,297.1499938964844,293.1499938964844,0.0939674526453018,-2179.854248046875,304.1447448730469,0.7333718538284302,0.1527791917324066,0.1384209096431732,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4936135411262512,0.050000000745058,0.0488839894533157,293.04364013671875,297.1499938964844,293.1499938964844,0.0277844220399856,-799.8876342773438,304.1400756835937,0.5637241005897522,0.0715017542243003,0.0506112165749073,293.14569091796875,297.1499938964844,293.1499938964844,0.3033851981163025,-5848.38916015625,304.1379089355469,0.9990000128746032,0.4367929697036743,0.3715672194957733,293.2319641113281,297.1499938964844,293.1499938964844,0.0031304850708693,-1187.6390380859375,295.3568115234375,0.4936135411262512,0.050000000745058,0.2318845987319946,291.11700439453125,291.1499938964844,263.1499938964844,261.5274658203125,280.8374328613281,294.5435485839844,291.1176147460937,1.0,0.236220583319664,0.7545174360275269,0.7545174360275269,1.0,1.0,-1.0097187757492063,0.4223653376102447,0.5873534679412842,0.1698317229747772,0.0,0.0,0.5001890659332275,44.84148025512695,49.0,15.748348236083984,-10469.060546875,135.45643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,307.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17955.28515625,18000.0,0.0,0.0,0.229759082198143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491792917251587,0.4491845965385437,-5.294170478009619e-06,0.0,0.0002331762661924,0.0,0.0,24.84762191772461,0.0,0.0,0.0,0.3525516390800476,4.0,0.0,1.0
667740,293.09942626953125,297.1499938964844,293.1499938964844,0.0950691699981689,-2200.3798828125,304.1446533203125,0.7338583469390869,0.1542081832885742,0.13972008228302,294.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.4924306571483612,0.050000000745058,0.0489050559699535,293.0425109863281,297.1499938964844,293.1499938964844,0.0302595943212509,-830.368896484375,304.1390686035156,0.5713162422180176,0.0744249746203422,0.0526696816086769,293.1460266113281,297.1499938964844,293.1499938964844,0.3061372637748718,-5890.482421875,304.1372375488281,0.9990000128746032,0.4368405640125274,0.3742496073246002,293.2286682128906,297.1499938964844,293.1499938964844,0.0031172870658338,-1182.7181396484375,295.3374938964844,0.4924306571483612,0.050000000745058,0.2319845259189605,291.116943359375,291.1499938964844,263.1499938964844,261.5321350097656,280.84259033203125,294.5538024902344,291.1168212890625,1.0,0.2379665374755859,0.7542160153388977,0.7542160153388977,1.0,1.0,-1.0171124935150146,0.4254904389381408,0.591621994972229,0.1715899109840393,0.0,0.0,0.5045360922813416,45.46635055541992,37.0,3.4545726776123047,-10527.6357421875,138.3946075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706237792969,307.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.2324372380971908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554671049118042,0.4554724395275116,-5.3260941967892e-06,0.0,0.0002358942438149,0.0,0.0,25.42136573791504,0.0,0.0,0.0,0.3545879423618316,4.0,0.0,1.0
667800,293.09942626953125,297.1499938964844,293.1499938964844,0.0950691699981689,-2200.3798828125,304.1446533203125,0.7338583469390869,0.1542081832885742,0.13972008228302,294.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.4924306571483612,0.050000000745058,0.0489050559699535,293.0425109863281,297.1499938964844,293.1499938964844,0.0302595943212509,-830.368896484375,304.1390686035156,0.5713162422180176,0.0744249746203422,0.0526696816086769,293.1460266113281,297.1499938964844,293.1499938964844,0.3061372637748718,-5890.482421875,304.1372375488281,0.9990000128746032,0.4368405640125274,0.3742496073246002,293.2286682128906,297.1499938964844,293.1499938964844,0.0031172870658338,-1182.7181396484375,295.3374938964844,0.4924306571483612,0.050000000745058,0.2319845259189605,291.116943359375,291.1499938964844,263.1499938964844,261.5321350097656,280.84259033203125,294.5538024902344,291.1168212890625,1.0,0.2379665374755859,0.7542160153388977,0.7542160153388977,1.0,1.0,-1.0171124935150146,0.4254904389381408,0.591621994972229,0.1715899109840393,0.0,0.0,0.5045360922813416,45.46635055541992,37.0,3.4545726776123047,-10527.6357421875,138.3946075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706237792969,307.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.2324372380971908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554671049118042,0.4554724395275116,-5.3260941967892e-06,0.0,0.0002358942438149,0.0,0.0,25.42136573791504,0.0,0.0,0.0,0.3545879423618316,4.0,0.0,1.0
667860,293.098388671875,297.1499938964844,293.1499938964844,0.0960462167859077,-2218.359619140625,304.14483642578125,0.7407532930374146,0.1556971222162246,0.1409801691770553,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4959204494953155,0.050000000745058,0.0488438606262207,293.041259765625,297.1499938964844,293.1499938964844,0.0324646979570388,-860.1890258789062,304.13897705078125,0.5849168300628662,0.0774007812142372,0.0546910241246223,293.1419372558594,297.1499938964844,293.1499938964844,0.2986858189105987,-5770.13916015625,304.1544189453125,0.9990000128746032,0.4377416372299194,0.3664166033267975,293.2251281738281,297.1499938964844,293.1499938964844,0.0031005574855953,-1175.9595947265625,295.32647705078125,0.4959204494953155,0.050000000745058,0.2316942512989044,291.12652587890625,291.1499938964844,263.1499938964844,261.5367431640625,280.843994140625,294.54937744140625,291.1298522949219,1.0,0.2345174551010131,0.7540107369422913,0.7540107369422913,1.0,1.0,-1.011235237121582,0.4228680729866028,0.5883671045303345,0.1703450083732605,0.0,0.0,0.5073820948600769,43.8490104675293,40.0,22.060853958129883,-10526.3603515625,134.12747192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60748291015625,307.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.22265625,18000.0,0.0,0.0,0.2351277023553848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461721658706665,0.4617270231246948,-5.362215233617462e-06,0.0,0.0002386247215326,0.0,0.0,26.01785087585449,0.0,0.0,0.0,0.3566125333309173,4.0,0.0,1.0
667920,293.098388671875,297.1499938964844,293.1499938964844,0.0960462167859077,-2218.359619140625,304.14483642578125,0.7407532930374146,0.1556971222162246,0.1409801691770553,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4959204494953155,0.050000000745058,0.0488438606262207,293.041259765625,297.1499938964844,293.1499938964844,0.0324646979570388,-860.1890258789062,304.13897705078125,0.5849168300628662,0.0774007812142372,0.0546910241246223,293.1419372558594,297.1499938964844,293.1499938964844,0.2986858189105987,-5770.13916015625,304.1544189453125,0.9990000128746032,0.4377416372299194,0.3664166033267975,293.2251281738281,297.1499938964844,293.1499938964844,0.0031005574855953,-1175.9595947265625,295.32647705078125,0.4959204494953155,0.050000000745058,0.2316942512989044,291.12652587890625,291.1499938964844,263.1499938964844,261.5367431640625,280.843994140625,294.54937744140625,291.1298522949219,1.0,0.2345174551010131,0.7540107369422913,0.7540107369422913,1.0,1.0,-1.011235237121582,0.4228680729866028,0.5883671045303345,0.1703450083732605,0.0,0.0,0.5073820948600769,43.8490104675293,40.0,22.060853958129883,-10526.3603515625,134.12747192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60748291015625,307.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.22265625,18000.0,0.0,0.0,0.2351277023553848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461721658706665,0.4617270231246948,-5.362215233617462e-06,0.0,0.0002386247215326,0.0,0.0,26.01785087585449,0.0,0.0,0.0,0.3566125333309173,4.0,0.0,1.0
667980,293.09735107421875,297.1499938964844,293.1499938964844,0.09698386490345,-2235.436279296875,304.1449584960937,0.7460997104644775,0.1572146415710449,0.1423044502735138,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4981745481491089,0.050000000745058,0.0488061234354972,293.0400390625,297.1499938964844,293.1499938964844,0.0348731204867363,-891.205078125,304.1386413574219,0.5964305996894836,0.0804017335176467,0.0567605681717395,293.1297302246094,297.1499938964844,293.1499938964844,0.2933538258075714,-5685.94189453125,304.1614074707031,0.9990000128746032,0.4404221475124359,0.3614999651908874,293.221435546875,297.1499938964844,293.1499938964844,0.003082862123847,-1168.3743896484375,295.3262634277344,0.4981745481491089,0.050000000745058,0.2315152436494827,291.1495666503906,291.1499938964844,263.1499938964844,261.541259765625,280.8323669433594,294.5239562988281,291.15045166015625,1.0,0.2331700325012207,0.7538054585456848,0.7538054585456848,1.0,1.0,-1.0091426372528076,0.4218999147415161,0.5872427225112915,0.1699319630861282,0.0,0.0,0.5056376457214355,42.86998748779297,43.0,20.100753784179688,-10506.97265625,131.9276580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5971069335937,307.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4375,18000.0,0.0,0.0,0.2374390512704849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605784118175506,0.4605837762355804,-5.367789981391979e-06,0.0,0.0002409704611636,0.0,0.0,25.959062576293945,0.0,0.0,0.0,0.3564125299453735,4.0,0.0,1.0
668040,293.09735107421875,297.1499938964844,293.1499938964844,0.09698386490345,-2235.436279296875,304.1449584960937,0.7460997104644775,0.1572146415710449,0.1423044502735138,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4981745481491089,0.050000000745058,0.0488061234354972,293.0400390625,297.1499938964844,293.1499938964844,0.0348731204867363,-891.205078125,304.1386413574219,0.5964305996894836,0.0804017335176467,0.0567605681717395,293.1297302246094,297.1499938964844,293.1499938964844,0.2933538258075714,-5685.94189453125,304.1614074707031,0.9990000128746032,0.4404221475124359,0.3614999651908874,293.221435546875,297.1499938964844,293.1499938964844,0.003082862123847,-1168.3743896484375,295.3262634277344,0.4981745481491089,0.050000000745058,0.2315152436494827,291.1495666503906,291.1499938964844,263.1499938964844,261.541259765625,280.8323669433594,294.5239562988281,291.15045166015625,1.0,0.2331700325012207,0.7538054585456848,0.7538054585456848,1.0,1.0,-1.0091426372528076,0.4218999147415161,0.5872427225112915,0.1699319630861282,0.0,0.0,0.5056376457214355,42.86998748779297,43.0,20.100753784179688,-10506.97265625,131.9276580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5971069335937,307.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4375,18000.0,0.0,0.0,0.2374390512704849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605784118175506,0.4605837762355804,-5.367789981391979e-06,0.0,0.0002409704611636,0.0,0.0,25.959062576293945,0.0,0.0,0.0,0.3564125299453735,4.0,0.0,1.0
668100,293.09686279296875,297.1499938964844,293.1499938964844,0.0975467637181282,-2245.879150390625,304.1448669433594,0.7478112578392029,0.1579803526401519,0.1429824978113174,294.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4985880255699157,0.050000000745058,0.0487993508577346,293.0394897460937,297.1499938964844,293.1499938964844,0.0361441224813461,-907.5028686523438,304.1383972167969,0.601051926612854,0.0819035992026329,0.0578045323491096,293.1246337890625,297.1499938964844,293.1499938964844,0.2923883199691772,-5671.3076171875,304.1610717773437,0.9990000128746032,0.441679984331131,0.3606112599372864,293.2195129394531,297.1499938964844,293.1499938964844,0.0030765279661864,-1165.9542236328125,295.320068359375,0.4985880255699157,0.050000000745058,0.2314831167459488,291.151123046875,291.1499938964844,263.1499938964844,261.5434875488281,280.8290100097656,294.5165100097656,291.151123046875,1.0,0.2330853193998336,0.7537028193473816,0.7537028193473816,1.0,1.0,-1.0100953578948977,0.4222686886787414,0.587826669216156,0.1702190488576889,0.0,0.0,0.5053895115852356,42.71160888671875,43.0,10.852761268615724,-10510.37890625,131.89041137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6087646484375,307.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.2384175807237625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597302675247192,0.459735631942749,-5.363303898775484e-06,0.0,0.0002419635275145,0.0,0.0,25.87952995300293,0.0,0.0,0.0,0.3561608493328094,4.0,0.0,1.0
668160,293.09637451171875,297.1499938964844,293.1499938964844,0.0981327965855598,-2256.767822265625,304.14471435546875,0.7490310668945312,0.1587519198656082,0.143671452999115,294.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4986391961574554,0.050000000745058,0.0487985052168369,293.0389404296875,297.1499938964844,293.1499938964844,0.037436593323946,-924.0045776367188,304.1381530761719,0.6050935983657837,0.0834078341722488,0.0588543601334095,293.12060546875,297.1499938964844,293.1499938964844,0.2921981811523437,-5669.05322265625,304.1593933105469,0.9990000128746032,0.4427911341190338,0.3605014979839325,293.2175598144531,297.1499938964844,293.1499938964844,0.0030714510940015,-1164.074462890625,295.3129577636719,0.4986391961574554,0.050000000745058,0.2314791083335876,291.15069580078125,291.1499938964844,263.1499938964844,261.5456848144531,280.8274841308594,294.5129699707031,291.1505126953125,1.0,0.2333406656980514,0.753637433052063,0.753637433052063,1.0,1.0,-1.012044072151184,0.4230700731277466,0.5889740586280823,0.1707492619752884,0.0,0.0,0.5053830146789551,42.71562194824219,46.0,4.705038070678711,-10525.3525390625,132.37814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62713623046875,307.15283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.658203125,18000.0,0.0,0.0,0.2392984330654144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594674408435821,0.4594728052616119,-5.360669092624448e-06,0.0,0.0002428574953228,0.0,0.0,25.849729537963867,0.0,0.0,0.0,0.3560613393783569,4.0,0.0,1.0
668220,293.09539794921875,297.1499938964844,293.1499938964844,0.0993476882576942,-2279.335693359375,304.1444702148437,0.7501395344734192,0.1603068113327026,0.1450769901275634,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4977808892726898,0.050000000745058,0.0488125644624233,293.0379943847656,297.1499938964844,293.1499938964844,0.0400627702474594,-957.3924560546876,304.1377258300781,0.6116489768028259,0.086418442428112,0.0609685815870761,293.1162109375,297.1499938964844,293.1499938964844,0.2938612401485443,-5696.81591796875,304.1534423828125,0.9990000128746032,0.4444405138492584,0.3623494505882263,293.2136535644531,297.1499938964844,293.1499938964844,0.003063287353143,-1161.148193359375,295.2984313964844,0.4977808892726898,0.050000000745058,0.2315457910299301,291.1478271484375,291.1499938964844,263.1499938964844,261.550048828125,280.8298034667969,294.5170593261719,291.14727783203125,1.0,0.2347522675991058,0.7535066604614258,0.7535066604614258,1.0,1.0,-1.0185825824737549,0.4258130192756653,0.5927695631980896,0.172434464097023,0.0,0.0,0.5058326721191406,43.15495300292969,49.0,-3.1520628929138184,-10577.517578125,134.76217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67352294921875,307.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.2408349066972732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597945809364319,0.4597999453544616,-5.360411705623847e-06,0.0,0.000244416820351,0.0,0.0,25.87208366394043,0.0,0.0,0.0,0.3561401069164276,4.0,0.0,1.0
668280,293.09539794921875,297.1499938964844,293.1499938964844,0.0993476882576942,-2279.335693359375,304.1444702148437,0.7501395344734192,0.1603068113327026,0.1450769901275634,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4977808892726898,0.050000000745058,0.0488125644624233,293.0379943847656,297.1499938964844,293.1499938964844,0.0400627702474594,-957.3924560546876,304.1377258300781,0.6116489768028259,0.086418442428112,0.0609685815870761,293.1162109375,297.1499938964844,293.1499938964844,0.2938612401485443,-5696.81591796875,304.1534423828125,0.9990000128746032,0.4444405138492584,0.3623494505882263,293.2136535644531,297.1499938964844,293.1499938964844,0.003063287353143,-1161.148193359375,295.2984313964844,0.4977808892726898,0.050000000745058,0.2315457910299301,291.1478271484375,291.1499938964844,263.1499938964844,261.550048828125,280.8298034667969,294.5170593261719,291.14727783203125,1.0,0.2347522675991058,0.7535066604614258,0.7535066604614258,1.0,1.0,-1.0185825824737549,0.4258130192756653,0.5927695631980896,0.172434464097023,0.0,0.0,0.5058326721191406,43.15495300292969,49.0,-3.1520628929138184,-10577.517578125,134.76217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67352294921875,307.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.2408349066972732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597945809364319,0.4597999453544616,-5.360411705623847e-06,0.0,0.000244416820351,0.0,0.0,25.87208366394043,0.0,0.0,0.0,0.3561401069164276,4.0,0.0,1.0
668340,293.09454345703125,297.1499938964844,293.1499938964844,0.1006142646074295,-2302.8505859375,304.1441955566406,0.7497504949569702,0.1618657410144806,0.1465062350034713,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4958766996860504,0.050000000745058,0.0488445237278938,293.03717041015625,297.1499938964844,293.1499938964844,0.0427238494157791,-991.1890258789062,304.13739013671875,0.6163999438285828,0.0894197151064872,0.0630920752882957,293.1165771484375,297.1499938964844,293.1499938964844,0.2978946566581726,-5761.5302734375,304.1455383300781,0.9990000128746032,0.4452300667762756,0.3665124177932739,293.2098693847656,297.1499938964844,293.1499938964844,0.0030574621632695,-1159.23486328125,295.2827453613281,0.4958766996860504,0.050000000745058,0.2316973954439163,291.1417236328125,291.1499938964844,263.1499938964844,261.5542907714844,280.8382263183594,294.5341491699219,291.14093017578125,1.0,0.2371699512004852,0.7533758878707886,0.7533758878707886,1.0,1.0,-1.0280627012252808,0.4298337996006012,0.5982288718223572,0.1748047769069671,0.0,0.0,0.5073202848434448,44.08421325683594,52.0,-8.05708122253418,-10655.0712890625,138.77365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71978759765625,307.2032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.427734375,18000.0,0.0,0.0,0.2421829253435135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615923762321472,0.461597740650177,-5.367435733205639e-06,0.0,0.0002457848750054,0.0,0.0,26.03040885925293,0.0,0.0,0.0,0.3566935360431671,4.0,0.0,1.0
668400,293.09454345703125,297.1499938964844,293.1499938964844,0.1006142646074295,-2302.8505859375,304.1441955566406,0.7497504949569702,0.1618657410144806,0.1465062350034713,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4958766996860504,0.050000000745058,0.0488445237278938,293.03717041015625,297.1499938964844,293.1499938964844,0.0427238494157791,-991.1890258789062,304.13739013671875,0.6163999438285828,0.0894197151064872,0.0630920752882957,293.1165771484375,297.1499938964844,293.1499938964844,0.2978946566581726,-5761.5302734375,304.1455383300781,0.9990000128746032,0.4452300667762756,0.3665124177932739,293.2098693847656,297.1499938964844,293.1499938964844,0.0030574621632695,-1159.23486328125,295.2827453613281,0.4958766996860504,0.050000000745058,0.2316973954439163,291.1417236328125,291.1499938964844,263.1499938964844,261.5542907714844,280.8382263183594,294.5341491699219,291.14093017578125,1.0,0.2371699512004852,0.7533758878707886,0.7533758878707886,1.0,1.0,-1.0280627012252808,0.4298337996006012,0.5982288718223572,0.1748047769069671,0.0,0.0,0.5073202848434448,44.08421325683594,52.0,-8.05708122253418,-10655.0712890625,138.77365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71978759765625,307.2032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.427734375,18000.0,0.0,0.0,0.2421829253435135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615923762321472,0.461597740650177,-5.367435733205639e-06,0.0,0.0002457848750054,0.0,0.0,26.03040885925293,0.0,0.0,0.0,0.3566935360431671,4.0,0.0,1.0
