time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0868225097656,297.1499938964844,293.1499938964844,0.1209052428603172,-2670.168701171875,304.1428527832031,0.7891121506690979,0.1875769942998886,0.1695496588945388,293.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.4970585703849792,0.050000000745058,0.0488241501152515,293.0362548828125,297.1499938964844,293.1499938964844,0.0810273811221122,-1508.825927734375,304.1384582519531,0.7115944027900696,0.1362541168928146,0.0958391800522804,293.0551452636719,297.1499938964844,293.1499938964844,0.2952977418899536,-5726.9013671875,304.1333923339844,0.9990000128746032,0.4769923985004425,0.3639153838157654,293.1500244140625,297.1499938964844,293.1499938964844,0.0030486283358186,-1157.044677734375,295.2478332519531,0.4970585703849792,0.050000000745058,0.231600746512413,291.1157531738281,291.1499938964844,263.1499938964844,261.60418701171875,280.8893737792969,294.6390075683594,291.1143798828125,1.0,0.2445303052663803,0.7493842244148254,0.7493842244148254,1.0,1.0,-1.0917668342590332,0.4568273723125458,0.634939432144165,0.1895851194858551,0.0,0.0,0.5136897563934326,44.38508605957031,55.0,-19.07893180847168,-11217.625,156.2982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,307.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.6015625,18000.0,0.0,0.0,0.2481220364570617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696651697158813,0.4696705937385559,-5.400695044954773e-06,0.0,0.0002518123365007,0.0,0.0,26.755516052246094,0.0,0.0,0.0,0.3592022657394409,4.0,0.0,1.0
670320,293.0868225097656,297.1499938964844,293.1499938964844,0.1209052428603172,-2670.168701171875,304.1428527832031,0.7891121506690979,0.1875769942998886,0.1695496588945388,293.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.4970585703849792,0.050000000745058,0.0488241501152515,293.0362548828125,297.1499938964844,293.1499938964844,0.0810273811221122,-1508.825927734375,304.1384582519531,0.7115944027900696,0.1362541168928146,0.0958391800522804,293.0551452636719,297.1499938964844,293.1499938964844,0.2952977418899536,-5726.9013671875,304.1333923339844,0.9990000128746032,0.4769923985004425,0.3639153838157654,293.1500244140625,297.1499938964844,293.1499938964844,0.0030486283358186,-1157.044677734375,295.2478332519531,0.4970585703849792,0.050000000745058,0.231600746512413,291.1157531738281,291.1499938964844,263.1499938964844,261.60418701171875,280.8893737792969,294.6390075683594,291.1143798828125,1.0,0.2445303052663803,0.7493842244148254,0.7493842244148254,1.0,1.0,-1.0917668342590332,0.4568273723125458,0.634939432144165,0.1895851194858551,0.0,0.0,0.5136897563934326,44.38508605957031,55.0,-19.07893180847168,-11217.625,156.2982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,307.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.6015625,18000.0,0.0,0.0,0.2481220364570617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696651697158813,0.4696705937385559,-5.400695044954773e-06,0.0,0.0002518123365007,0.0,0.0,26.755516052246094,0.0,0.0,0.0,0.3592022657394409,4.0,0.0,1.0
670380,293.0871276855469,297.1499938964844,293.1499938964844,0.1223230361938476,-2695.4521484375,304.14288330078125,0.7851129770278931,0.1891127824783325,0.1710023432970047,293.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.4931918382644653,0.050000000745058,0.0488908886909484,293.037109375,297.1499938964844,293.1499938964844,0.0832469090819358,-1540.9005126953125,304.1386108398437,0.7108171582221985,0.1389582455158233,0.0977882221341133,293.0664367675781,297.1499938964844,293.1499938964844,0.304013580083847,-5863.46533203125,304.1244506835937,0.9990000128746032,0.4771154820919037,0.3725160658359527,293.1468200683594,297.1499938964844,293.1499938964844,0.0030610563699156,-1162.212158203125,295.2487487792969,0.4931918382644653,0.050000000745058,0.2319173216819763,291.1040344238281,291.1499938964844,263.1499938964844,261.60565185546875,280.9041748046875,294.6794738769531,291.1029052734375,1.0,0.2488052546977996,0.7490450143814087,0.7490450143814087,1.0,1.0,-1.1066323518753052,0.4633658826351166,0.6432664394378662,0.1927938014268875,0.0,0.0,0.5206307768821716,46.26445007324219,58.0,-16.288711547851562,-11345.6416015625,164.01734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448669433594,307.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.849609375,18000.0,0.0,0.0,0.2489451617002487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803945422172546,0.4803999960422516,-5.456373855849961e-06,0.0,0.0002526477037463,0.0,0.0,27.78708267211914,0.0,0.0,0.0,0.3626959025859833,4.0,0.0,1.0
670440,293.0871276855469,297.1499938964844,293.1499938964844,0.1223230361938476,-2695.4521484375,304.14288330078125,0.7851129770278931,0.1891127824783325,0.1710023432970047,293.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.4931918382644653,0.050000000745058,0.0488908886909484,293.037109375,297.1499938964844,293.1499938964844,0.0832469090819358,-1540.9005126953125,304.1386108398437,0.7108171582221985,0.1389582455158233,0.0977882221341133,293.0664367675781,297.1499938964844,293.1499938964844,0.304013580083847,-5863.46533203125,304.1244506835937,0.9990000128746032,0.4771154820919037,0.3725160658359527,293.1468200683594,297.1499938964844,293.1499938964844,0.0030610563699156,-1162.212158203125,295.2487487792969,0.4931918382644653,0.050000000745058,0.2319173216819763,291.1040344238281,291.1499938964844,263.1499938964844,261.60565185546875,280.9041748046875,294.6794738769531,291.1029052734375,1.0,0.2488052546977996,0.7490450143814087,0.7490450143814087,1.0,1.0,-1.1066323518753052,0.4633658826351166,0.6432664394378662,0.1927938014268875,0.0,0.0,0.5206307768821716,46.26445007324219,58.0,-16.288711547851562,-11345.6416015625,164.01734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448669433594,307.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.849609375,18000.0,0.0,0.0,0.2489451617002487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803945422172546,0.4803999960422516,-5.456373855849961e-06,0.0,0.0002526477037463,0.0,0.0,27.78708267211914,0.0,0.0,0.0,0.3626959025859833,4.0,0.0,1.0
670500,293.0873718261719,297.1499938964844,293.1499938964844,0.1230128034949302,-2707.714599609375,304.1429138183594,0.7828769087791443,0.1898608803749084,0.1717143952846527,293.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.4911403059959411,0.050000000745058,0.0489278845489025,293.0376281738281,297.1499938964844,293.1499938964844,0.0843337252736091,-1556.6368408203125,304.1387023925781,0.7101569175720215,0.1402862668037414,0.0987485870718956,293.0732727050781,297.1499938964844,293.1499938964844,0.3087887167930603,-5937.61767578125,304.12042236328125,0.9990000128746032,0.4768285751342773,0.3771995604038238,293.14532470703125,297.1499938964844,293.1499938964844,0.0030674778390675,-1164.8387451171875,295.2498474121094,0.4911403059959411,0.050000000745058,0.2320928275585174,291.0990295410156,291.1499938964844,263.1499938964844,261.6063232421875,280.9130249023437,294.7021179199219,291.0980529785156,1.0,0.2511065304279327,0.7488753795623779,0.7488753795623779,1.0,1.0,-1.1145159006118774,0.4668239057064056,0.647692084312439,0.1945474743843078,0.0,0.0,0.5245376229286194,47.303829193115234,58.0,-14.719687461853027,-11413.513671875,168.26426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810546875,307.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17902.91015625,18000.0,0.0,0.0,0.2496577352285385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866363406181335,0.4866418242454529,-5.4901202020118944e-06,0.0,0.0002533708757255,0.0,0.0,28.4036865234375,0.0,0.0,0.0,0.3647562265396118,4.0,0.0,1.0
670560,293.0876770019531,297.1499938964844,293.1499938964844,0.1236888617277145,-2719.707763671875,304.1429748535156,0.7805282473564148,0.1905961036682129,0.1724167466163635,293.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4890269339084625,0.050000000745058,0.0489670187234878,293.0379333496094,297.1499938964844,293.1499938964844,0.085413247346878,-1572.2840576171875,304.1387939453125,0.7093697190284729,0.1416495442390442,0.0997073575854301,293.0809936523437,297.1499938964844,293.1499938964844,0.3137944936752319,-6014.90478515625,304.11669921875,0.9990000128746032,0.4762861728668213,0.3820905089378357,293.1439208984375,297.1499938964844,293.1499938964844,0.0030740278307348,-1167.4876708984375,295.25146484375,0.4890269339084625,0.050000000745058,0.2322784513235092,291.0946044921875,291.1499938964844,263.1499938964844,261.60693359375,280.92291259765625,294.72613525390625,291.0937805175781,1.0,0.2534980177879333,0.7486560344696045,0.7486560344696045,1.0,1.0,-1.1226497888565063,0.4703806936740875,0.6522691249847412,0.1963772922754287,0.0,0.0,0.5286750793457031,48.40175628662109,61.0,-13.048382759094238,-11483.412109375,172.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,307.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.70703125,18000.0,0.0,0.0,0.2505736351013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933850765228271,0.4933906197547912,-5.527569101104746e-06,0.0,0.0002543003938626,0.0,0.0,29.0836181640625,0.0,0.0,0.0,0.3670046627521515,4.0,0.0,1.0
670620,293.08837890625,297.1499938964844,293.1499938964844,0.1250050514936447,-2742.995361328125,304.14312744140625,0.7757132649421692,0.1920304596424102,0.1737919300794601,293.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.4847036302089691,0.050000000745058,0.0490495786070823,293.03271484375,297.1499938964844,293.1499938964844,0.0881743654608726,-1612.4544677734375,304.13787841796875,0.7090246677398682,0.1455344408750534,0.1022044941782951,293.1024780273437,297.1499938964844,293.1499938964844,0.3242403268814087,-6174.78076171875,304.1104431152344,0.9990000128746032,0.4736919701099396,0.3922096788883209,293.1412048339844,297.1499938964844,293.1499938964844,0.0030875541269779,-1172.8931884765625,295.2560119628906,0.4847036302089691,0.050000000745058,0.2326700836420059,291.0871276855469,291.1499938964844,263.1499938964844,261.60797119140625,280.94354248046875,294.7763366699219,291.08642578125,1.0,0.258517324924469,0.7482174038887024,0.7482174038887024,1.0,1.0,-1.140012264251709,0.4779741466045379,0.6620380878448486,0.200338676571846,0.0,0.0,0.5375712513923645,50.72433090209961,64.0,-10.740696907043455,-11631.5283203125,182.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533020019531,307.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17876.84765625,18000.0,0.0,0.0,0.2530140280723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082314014434814,0.5082370042800903,-5.61293791179196e-06,0.0,0.0002567770716268,0.0,0.0,30.6265926361084,0.0,0.0,0.0,0.3720225095748901,4.0,0.0,1.0
670680,293.08837890625,297.1499938964844,293.1499938964844,0.1250050514936447,-2742.995361328125,304.14312744140625,0.7757132649421692,0.1920304596424102,0.1737919300794601,293.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.4847036302089691,0.050000000745058,0.0490495786070823,293.03271484375,297.1499938964844,293.1499938964844,0.0881743654608726,-1612.4544677734375,304.13787841796875,0.7090246677398682,0.1455344408750534,0.1022044941782951,293.1024780273437,297.1499938964844,293.1499938964844,0.3242403268814087,-6174.78076171875,304.1104431152344,0.9990000128746032,0.4736919701099396,0.3922096788883209,293.1412048339844,297.1499938964844,293.1499938964844,0.0030875541269779,-1172.8931884765625,295.2560119628906,0.4847036302089691,0.050000000745058,0.2326700836420059,291.0871276855469,291.1499938964844,263.1499938964844,261.60797119140625,280.94354248046875,294.7763366699219,291.08642578125,1.0,0.258517324924469,0.7482174038887024,0.7482174038887024,1.0,1.0,-1.140012264251709,0.4779741466045379,0.6620380878448486,0.200338676571846,0.0,0.0,0.5375712513923645,50.72433090209961,64.0,-10.740696907043455,-11631.5283203125,182.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533020019531,307.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17876.84765625,18000.0,0.0,0.0,0.2530140280723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082314014434814,0.5082370042800903,-5.61293791179196e-06,0.0,0.0002567770716268,0.0,0.0,30.6265926361084,0.0,0.0,0.0,0.3720225095748901,4.0,0.0,1.0
670740,293.0892028808594,297.1499938964844,293.1499938964844,0.126282125711441,-2765.5185546875,304.1432800292969,0.7708792686462402,0.1934289932250976,0.1751356571912765,293.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.4802334606647491,0.050000000745058,0.0491367876529693,293.02294921875,297.1499938964844,293.1499938964844,0.0918495506048202,-1666.0426025390625,304.13580322265625,0.7105372548103333,0.1504828929901123,0.1055693551898002,293.1303405761719,297.1499938964844,293.1499938964844,0.3351070582866668,-6339.296875,304.1055603027344,0.9990000128746032,0.4692570269107818,0.4026228189468384,293.1384582519531,297.1499938964844,293.1499938964844,0.0031022343318909,-1178.67236328125,295.2625732421875,0.4802334606647491,0.050000000745058,0.2330837547779083,291.0809631347656,291.1499938964844,263.1499938964844,261.6088256835937,280.9697265625,294.8370056152344,291.08056640625,1.0,0.2637982070446014,0.7477787137031555,0.7477787137031555,1.0,1.0,-1.158763408660889,0.4861838519573211,0.6725795269012451,0.2046818286180496,0.0,0.0,0.5472168922424316,53.18815994262695,52.0,-8.097416877746582,-11790.359375,193.16091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6837158203125,307.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.255859375,18000.0,0.0,0.0,0.2562374472618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248547792434692,0.5248605012893677,-5.712628080800641e-06,0.0,0.0002600484294816,0.0,0.0,32.4300537109375,0.0,0.0,0.0,0.3777430057525635,4.0,0.0,1.0
670800,293.0892028808594,297.1499938964844,293.1499938964844,0.126282125711441,-2765.5185546875,304.1432800292969,0.7708792686462402,0.1934289932250976,0.1751356571912765,293.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.4802334606647491,0.050000000745058,0.0491367876529693,293.02294921875,297.1499938964844,293.1499938964844,0.0918495506048202,-1666.0426025390625,304.13580322265625,0.7105372548103333,0.1504828929901123,0.1055693551898002,293.1303405761719,297.1499938964844,293.1499938964844,0.3351070582866668,-6339.296875,304.1055603027344,0.9990000128746032,0.4692570269107818,0.4026228189468384,293.1384582519531,297.1499938964844,293.1499938964844,0.0031022343318909,-1178.67236328125,295.2625732421875,0.4802334606647491,0.050000000745058,0.2330837547779083,291.0809631347656,291.1499938964844,263.1499938964844,261.6088256835937,280.9697265625,294.8370056152344,291.08056640625,1.0,0.2637982070446014,0.7477787137031555,0.7477787137031555,1.0,1.0,-1.158763408660889,0.4861838519573211,0.6725795269012451,0.2046818286180496,0.0,0.0,0.5472168922424316,53.18815994262695,52.0,-8.097416877746582,-11790.359375,193.16091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6837158203125,307.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.255859375,18000.0,0.0,0.0,0.2562374472618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248547792434692,0.5248605012893677,-5.712628080800641e-06,0.0,0.0002600484294816,0.0,0.0,32.4300537109375,0.0,0.0,0.0,0.3777430057525635,4.0,0.0,1.0
670860,293.0897521972656,297.1499938964844,293.1499938964844,0.1273137629032135,-2783.376708984375,304.1438293457031,0.7738790512084961,0.1948526054620742,0.1763887852430343,293.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871276855469,0.4809955060482025,0.050000000745058,0.0491218194365501,293.0132751464844,297.1499938964844,293.1499938964844,0.0957189947366714,-1722.179443359375,304.1341247558594,0.7195133566856384,0.1556681543588638,0.1092201396822929,293.1531677246094,297.1499938964844,293.1499938964844,0.3340271413326263,-6315.54931640625,304.1227722167969,0.9990000128746032,0.4650895893573761,0.4008626341819763,293.135498046875,297.1499938964844,293.1499938964844,0.0031108583789318,-1181.4879150390625,295.280517578125,0.4809955060482025,0.050000000745058,0.2330127656459808,291.0892944335937,291.1499938964844,263.1499938964844,261.6094665527344,280.9841003417969,294.8633728027344,291.0916442871094,1.0,0.2632479071617126,0.7472612857818604,0.7472612857818604,1.0,1.0,-1.162442922592163,0.4877118766307831,0.6747310757637024,0.2055152803659439,0.0,0.0,0.5551256537437439,52.8615837097168,40.0,15.00123405456543,-11870.876953125,193.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5226745605469,307.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17871.220703125,18000.0,0.0,0.0,0.2600458562374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411035418510437,0.5411093831062317,-5.819812940899283e-06,0.0,0.0002639135054778,0.0,0.0,34.30023193359375,0.0,0.0,0.0,0.3834559619426727,4.0,0.0,1.0
670920,293.0897521972656,297.1499938964844,293.1499938964844,0.1273137629032135,-2783.376708984375,304.1438293457031,0.7738790512084961,0.1948526054620742,0.1763887852430343,293.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871276855469,0.4809955060482025,0.050000000745058,0.0491218194365501,293.0132751464844,297.1499938964844,293.1499938964844,0.0957189947366714,-1722.179443359375,304.1341247558594,0.7195133566856384,0.1556681543588638,0.1092201396822929,293.1531677246094,297.1499938964844,293.1499938964844,0.3340271413326263,-6315.54931640625,304.1227722167969,0.9990000128746032,0.4650895893573761,0.4008626341819763,293.135498046875,297.1499938964844,293.1499938964844,0.0031108583789318,-1181.4879150390625,295.280517578125,0.4809955060482025,0.050000000745058,0.2330127656459808,291.0892944335937,291.1499938964844,263.1499938964844,261.6094665527344,280.9841003417969,294.8633728027344,291.0916442871094,1.0,0.2632479071617126,0.7472612857818604,0.7472612857818604,1.0,1.0,-1.162442922592163,0.4877118766307831,0.6747310757637024,0.2055152803659439,0.0,0.0,0.5551256537437439,52.8615837097168,40.0,15.00123405456543,-11870.876953125,193.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5226745605469,307.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17871.220703125,18000.0,0.0,0.0,0.2600458562374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411035418510437,0.5411093831062317,-5.819812940899283e-06,0.0,0.0002639135054778,0.0,0.0,34.30023193359375,0.0,0.0,0.0,0.3834559619426727,4.0,0.0,1.0
670980,293.0902404785156,297.1499938964844,293.1499938964844,0.1280429065227508,-2795.51513671875,304.1446838378906,0.7839115262031555,0.1962791979312896,0.1775711327791214,293.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.486258715391159,0.050000000745058,0.049019418656826,293.0119323730469,297.1499938964844,293.1499938964844,0.0985957160592079,-1763.302001953125,304.1347045898437,0.732377290725708,0.1594274044036865,0.1120902970433235,293.15289306640625,297.1499938964844,293.1499938964844,0.3218553066253662,-6121.02587890625,304.1523132324219,0.9990000128746032,0.4650092422962188,0.3885609805583954,293.1328125,297.1499938964844,293.1499938964844,0.0031110583804547,-1180.19189453125,295.31365966796875,0.486258715391159,0.050000000745058,0.2325270175933838,291.11962890625,291.1499938964844,263.1499938964844,261.60992431640625,280.9870910644531,294.855224609375,291.1238098144531,1.0,0.2582283914089203,0.74674391746521,0.74674391746521,1.0,1.0,-1.1518406867980957,0.4829596877098083,0.6688810586929321,0.2028854191303253,0.0,0.0,0.5573393702507019,50.1223258972168,43.0,40.93154525756836,-11834.3349609375,184.95079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4185791015625,307.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.501953125,18000.0,0.0,0.0,0.2638305127620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490865111351013,0.5490924119949341,-5.888651230634423e-06,0.0,0.0002677544252946,0.0,0.0,35.322486877441406,0.0,0.0,0.0,0.3864633738994598,4.0,0.0,1.0
671040,293.0902404785156,297.1499938964844,293.1499938964844,0.1280429065227508,-2795.51513671875,304.1446838378906,0.7839115262031555,0.1962791979312896,0.1775711327791214,293.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.486258715391159,0.050000000745058,0.049019418656826,293.0119323730469,297.1499938964844,293.1499938964844,0.0985957160592079,-1763.302001953125,304.1347045898437,0.732377290725708,0.1594274044036865,0.1120902970433235,293.15289306640625,297.1499938964844,293.1499938964844,0.3218553066253662,-6121.02587890625,304.1523132324219,0.9990000128746032,0.4650092422962188,0.3885609805583954,293.1328125,297.1499938964844,293.1499938964844,0.0031110583804547,-1180.19189453125,295.31365966796875,0.486258715391159,0.050000000745058,0.2325270175933838,291.11962890625,291.1499938964844,263.1499938964844,261.60992431640625,280.9870910644531,294.855224609375,291.1238098144531,1.0,0.2582283914089203,0.74674391746521,0.74674391746521,1.0,1.0,-1.1518406867980957,0.4829596877098083,0.6688810586929321,0.2028854191303253,0.0,0.0,0.5573393702507019,50.1223258972168,43.0,40.93154525756836,-11834.3349609375,184.95079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4185791015625,307.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.501953125,18000.0,0.0,0.0,0.2638305127620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490865111351013,0.5490924119949341,-5.888651230634423e-06,0.0,0.0002677544252946,0.0,0.0,35.322486877441406,0.0,0.0,0.0,0.3864633738994598,4.0,0.0,1.0
671100,293.0904846191406,297.1499938964844,293.1499938964844,0.1283642649650573,-2800.76025390625,304.1450500488281,0.7880721092224121,0.196989044547081,0.1781744211912155,293.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.488249659538269,0.050000000745058,0.0489814765751361,293.0150756835937,297.1499938964844,293.1499938964844,0.0994656011462211,-1775.4659423828125,304.1358947753906,0.7370072603225708,0.1605629473924636,0.1130273714661598,293.1445007324219,297.1499938964844,293.1499938964844,0.3168328702449798,-6042.0751953125,304.1609191894531,0.9990000128746032,0.4666194319725036,0.3839010298252105,293.1312866210937,297.1499938964844,293.1499938964844,0.003111372468993,-1179.4285888671875,295.3344116210937,0.488249659538269,0.050000000745058,0.2323470264673233,291.13983154296875,291.1499938964844,263.1499938964844,261.6100769042969,280.98785400390625,294.85125732421875,291.14361572265625,1.0,0.2566958367824554,0.74648517370224,0.74648517370224,1.0,1.0,-1.1478301286697388,0.4811740815639496,0.6666561365127563,0.2018223404884338,0.0,0.0,0.555986762046814,49.1048583984375,43.0,45.78408432006836,-11803.8623046875,181.7197113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3995666503906,307.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.078125,18000.0,0.0,0.0,0.2655061483383178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488150119781494,0.5488209128379822,-5.897830305912066e-06,0.0,0.0002694549912121,0.0,0.0,35.3447380065918,0.0,0.0,0.0,0.3864856362342834,4.0,0.0,1.0
671160,293.0906982421875,297.1499938964844,293.1499938964844,0.1287742704153061,-2807.711181640625,304.14520263671875,0.7911490797996521,0.1977003216743469,0.1787877827882766,293.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4895510375499725,0.050000000745058,0.0489570461213588,293.0195007324219,297.1499938964844,293.1499938964844,0.100106194615364,-1784.383056640625,304.1372985839844,0.7401764392852783,0.1614026129245758,0.1136928722262382,293.1348571777344,297.1499938964844,293.1499938964844,0.3135112226009369,-5990.37890625,304.1649169921875,0.9990000128746032,0.4685807526111603,0.3808711767196655,293.1296691894531,297.1499938964844,293.1499938964844,0.0031130502466112,-1179.50537109375,295.3511657714844,0.4895510375499725,0.050000000745058,0.2322311550378799,291.1532897949219,291.1499938964844,263.1499938964844,261.6101989746094,280.9873046875,294.8473205566406,291.1551818847656,1.0,0.2556339204311371,0.7463389039039612,0.7463389039039612,1.0,1.0,-1.1455590724945068,0.4801605343818664,0.6653985381126404,0.2012249380350113,0.0,0.0,0.554373562335968,48.45443344116211,46.0,37.1291618347168,-11775.4443359375,179.75399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4010009765625,307.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.255859375,18000.0,0.0,0.0,0.2669942080974579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464476346969604,0.5464535355567932,-5.890073225600645e-06,0.0,0.0002709651889745,0.0,0.0,35.10238265991211,0.0,0.0,0.0,0.3857698440551758,4.0,0.0,1.0
671220,293.091064453125,297.1499938964844,293.1499938964844,0.1298028975725174,-2825.569580078125,304.14508056640625,0.7952145338058472,0.1991303414106369,0.1800464987754821,293.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4908493459224701,0.050000000745058,0.0489330179989337,293.0287475585937,297.1499938964844,293.1499938964844,0.1011823192238807,-1799.472900390625,304.13970947265625,0.744090735912323,0.1628295183181762,0.1147096380591392,293.1168212890625,297.1499938964844,293.1499938964844,0.3101397752761841,-5939.3232421875,304.16534423828125,0.9990000128746032,0.472629189491272,0.3778679072856903,293.1263427734375,297.1499938964844,293.1499938964844,0.0031218356452882,-1182.4124755859375,295.373779296875,0.4908493459224701,0.050000000745058,0.232117161154747,291.16265869140625,291.1499938964844,263.1499938964844,261.6102600097656,280.9769592285156,294.8271179199219,291.1629638671875,1.0,0.2547794878482818,0.7460464239120483,0.7460464239120483,1.0,1.0,-1.14451801776886,0.4796720445156097,0.6648460626602173,0.200880765914917,0.0,0.0,0.5518893003463745,47.83053970336914,49.0,15.85051155090332,-11757.646484375,178.22122192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4518127441406,307.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.921875,18000.0,0.0,0.0,0.2693966627120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416095852851868,0.5416154265403748,-5.860828878212487e-06,0.0,0.0002734033914748,0.0,0.0,34.54444885253906,0.0,0.0,0.0,0.384117990732193,4.0,0.0,1.0
671280,293.091064453125,297.1499938964844,293.1499938964844,0.1298028975725174,-2825.569580078125,304.14508056640625,0.7952145338058472,0.1991303414106369,0.1800464987754821,293.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4908493459224701,0.050000000745058,0.0489330179989337,293.0287475585937,297.1499938964844,293.1499938964844,0.1011823192238807,-1799.472900390625,304.13970947265625,0.744090735912323,0.1628295183181762,0.1147096380591392,293.1168212890625,297.1499938964844,293.1499938964844,0.3101397752761841,-5939.3232421875,304.16534423828125,0.9990000128746032,0.472629189491272,0.3778679072856903,293.1263427734375,297.1499938964844,293.1499938964844,0.0031218356452882,-1182.4124755859375,295.373779296875,0.4908493459224701,0.050000000745058,0.232117161154747,291.16265869140625,291.1499938964844,263.1499938964844,261.6102600097656,280.9769592285156,294.8271179199219,291.1629638671875,1.0,0.2547794878482818,0.7460464239120483,0.7460464239120483,1.0,1.0,-1.14451801776886,0.4796720445156097,0.6648460626602173,0.200880765914917,0.0,0.0,0.5518893003463745,47.83053970336914,49.0,15.85051155090332,-11757.646484375,178.22122192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4518127441406,307.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.921875,18000.0,0.0,0.0,0.2693966627120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416095852851868,0.5416154265403748,-5.860828878212487e-06,0.0,0.0002734033914748,0.0,0.0,34.54444885253906,0.0,0.0,0.0,0.384117990732193,4.0,0.0,1.0
671340,293.0914611816406,297.1499938964844,293.1499938964844,0.1309395879507064,-2845.43359375,304.14483642578125,0.7969496846199036,0.2005409300327301,0.1813188195228576,293.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4907359182834625,0.050000000745058,0.0489350855350494,293.03570556640625,297.1499938964844,293.1499938964844,0.1023987010121345,-1816.7388916015625,304.1410827636719,0.7461565732955933,0.1644839644432068,0.1158005222678184,293.1046142578125,297.1499938964844,293.1499938964844,0.3101097047328949,-5940.94140625,304.1601867675781,0.9990000128746032,0.4759594202041626,0.3781292736530304,293.12310791015625,297.1499938964844,293.1499938964844,0.0031346378382295,-1187.18994140625,295.39117431640625,0.4907359182834625,0.050000000745058,0.2321269810199737,291.1630859375,291.1499938964844,263.1499938964844,261.61016845703125,280.97149658203125,294.818603515625,291.16290283203125,1.0,0.2553359270095825,0.7457538843154907,0.7457538843154907,1.0,1.0,-1.1476809978485107,0.481025218963623,0.6666558384895325,0.2015611678361892,0.0,0.0,0.5500683784484863,47.92547607421875,52.0,3.1657865047454834,-11781.384765625,179.3716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5390930175781,307.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.677734375,18000.0,0.0,0.0,0.2711472511291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378822088241577,0.5378880500793457,-5.834837338625221e-06,0.0,0.0002751799765974,0.0,0.0,34.10136795043945,0.0,0.0,0.0,0.3827812671661377,4.0,0.0,1.0
671400,293.0914611816406,297.1499938964844,293.1499938964844,0.1309395879507064,-2845.43359375,304.14483642578125,0.7969496846199036,0.2005409300327301,0.1813188195228576,293.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4907359182834625,0.050000000745058,0.0489350855350494,293.03570556640625,297.1499938964844,293.1499938964844,0.1023987010121345,-1816.7388916015625,304.1410827636719,0.7461565732955933,0.1644839644432068,0.1158005222678184,293.1046142578125,297.1499938964844,293.1499938964844,0.3101097047328949,-5940.94140625,304.1601867675781,0.9990000128746032,0.4759594202041626,0.3781292736530304,293.12310791015625,297.1499938964844,293.1499938964844,0.0031346378382295,-1187.18994140625,295.39117431640625,0.4907359182834625,0.050000000745058,0.2321269810199737,291.1630859375,291.1499938964844,263.1499938964844,261.61016845703125,280.97149658203125,294.818603515625,291.16290283203125,1.0,0.2553359270095825,0.7457538843154907,0.7457538843154907,1.0,1.0,-1.1476809978485107,0.481025218963623,0.6666558384895325,0.2015611678361892,0.0,0.0,0.5500683784484863,47.92547607421875,52.0,3.1657865047454834,-11781.384765625,179.3716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5390930175781,307.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.677734375,18000.0,0.0,0.0,0.2711472511291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378822088241577,0.5378880500793457,-5.834837338625221e-06,0.0,0.0002751799765974,0.0,0.0,34.10136795043945,0.0,0.0,0.0,0.3827812671661377,4.0,0.0,1.0
671460,293.0919494628906,297.1499938964844,293.1499938964844,0.132124125957489,-2866.158935546875,304.1445617675781,0.7968453764915466,0.2019253373146057,0.1825873702764511,293.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4895298182964325,0.050000000745058,0.0489573962986469,293.0391540527344,297.1499938964844,293.1499938964844,0.1040215790271759,-1839.9205322265625,304.1413269042969,0.7473433613777161,0.1666727215051651,0.1172407269477844,293.1000671386719,297.1499938964844,293.1499938964844,0.3126905262470245,-5983.03515625,304.1524658203125,0.9990000128746032,0.4780454635620117,0.3809199929237366,293.11993408203125,297.1499938964844,293.1499938964844,0.0031500849872827,-1193.1397705078125,295.40673828125,0.4895298182964325,0.050000000745058,0.2322328090667724,291.1593017578125,291.1499938964844,263.1499938964844,261.6098937988281,280.9715270996094,294.8226928710937,291.15869140625,1.0,0.2570266723632812,0.7454347610473633,0.7454347610473633,1.0,1.0,-1.1544345617294312,0.4839467108249664,0.6704879403114319,0.2031204104423523,0.0,0.0,0.5490425825119019,48.583038330078125,55.0,-4.615192413330078,-11835.4912109375,182.73757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6378479003906,307.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.42578125,18000.0,0.0,0.0,0.2724045217037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353982448577881,0.5354040861129761,-5.816165412397822e-06,0.0,0.0002764559467323,0.0,0.0,33.801422119140625,0.0,0.0,0.0,0.3818777501583099,4.0,0.0,1.0
671520,293.0919494628906,297.1499938964844,293.1499938964844,0.132124125957489,-2866.158935546875,304.1445617675781,0.7968453764915466,0.2019253373146057,0.1825873702764511,293.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4895298182964325,0.050000000745058,0.0489573962986469,293.0391540527344,297.1499938964844,293.1499938964844,0.1040215790271759,-1839.9205322265625,304.1413269042969,0.7473433613777161,0.1666727215051651,0.1172407269477844,293.1000671386719,297.1499938964844,293.1499938964844,0.3126905262470245,-5983.03515625,304.1524658203125,0.9990000128746032,0.4780454635620117,0.3809199929237366,293.11993408203125,297.1499938964844,293.1499938964844,0.0031500849872827,-1193.1397705078125,295.40673828125,0.4895298182964325,0.050000000745058,0.2322328090667724,291.1593017578125,291.1499938964844,263.1499938964844,261.6098937988281,280.9715270996094,294.8226928710937,291.15869140625,1.0,0.2570266723632812,0.7454347610473633,0.7454347610473633,1.0,1.0,-1.1544345617294312,0.4839467108249664,0.6704879403114319,0.2031204104423523,0.0,0.0,0.5490425825119019,48.583038330078125,55.0,-4.615192413330078,-11835.4912109375,182.73757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6378479003906,307.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.42578125,18000.0,0.0,0.0,0.2724045217037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353982448577881,0.5354040861129761,-5.816165412397822e-06,0.0,0.0002764559467323,0.0,0.0,33.801422119140625,0.0,0.0,0.0,0.3818777501583099,4.0,0.0,1.0
671580,293.09259033203125,297.1499938964844,293.1499938964844,0.1333644837141037,-2887.907958984375,304.1443176269531,0.7952971458435059,0.2032656073570251,0.1838384121656417,293.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4874756038188934,0.050000000745058,0.0489960759878158,293.0393371582031,297.1499938964844,293.1499938964844,0.1061528697609901,-1870.406982421875,304.1406555175781,0.7481150031089783,0.1694400608539581,0.1191003695130348,293.1033020019531,297.1499938964844,293.1499938964844,0.3174712359905243,-6058.70849609375,304.1436767578125,0.9990000128746032,0.4786703586578369,0.3857093155384063,293.1171569824219,297.1499938964844,293.1499938964844,0.0031670248135924,-1199.90576171875,295.4185485839844,0.4874756038188934,0.050000000745058,0.2324162870645523,291.1498413085937,291.1499938964844,263.1499938964844,261.6094665527344,280.962890625,294.81463623046875,291.1485900878906,1.0,0.2596344351768493,0.7451156973838806,0.7451156973838806,1.0,1.0,-1.1641825437545776,0.4881812632083893,0.676001250743866,0.2054242193698883,0.0,0.0,0.5496314167976379,49.69778823852539,58.0,-12.876611709594728,-11922.8017578125,187.98220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72802734375,307.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.273362934589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352332592010498,0.5352391004562378,-5.810195943922736e-06,0.0,0.00027742862585,0.0,0.0,33.75860595703125,0.0,0.0,0.0,0.3817728161811828,4.0,0.0,1.0
671640,293.09259033203125,297.1499938964844,293.1499938964844,0.1333644837141037,-2887.907958984375,304.1443176269531,0.7952971458435059,0.2032656073570251,0.1838384121656417,293.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4874756038188934,0.050000000745058,0.0489960759878158,293.0393371582031,297.1499938964844,293.1499938964844,0.1061528697609901,-1870.406982421875,304.1406555175781,0.7481150031089783,0.1694400608539581,0.1191003695130348,293.1033020019531,297.1499938964844,293.1499938964844,0.3174712359905243,-6058.70849609375,304.1436767578125,0.9990000128746032,0.4786703586578369,0.3857093155384063,293.1171569824219,297.1499938964844,293.1499938964844,0.0031670248135924,-1199.90576171875,295.4185485839844,0.4874756038188934,0.050000000745058,0.2324162870645523,291.1498413085937,291.1499938964844,263.1499938964844,261.6094665527344,280.962890625,294.81463623046875,291.1485900878906,1.0,0.2596344351768493,0.7451156973838806,0.7451156973838806,1.0,1.0,-1.1641825437545776,0.4881812632083893,0.676001250743866,0.2054242193698883,0.0,0.0,0.5496314167976379,49.69778823852539,58.0,-12.876611709594728,-11922.8017578125,187.98220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72802734375,307.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.273362934589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352332592010498,0.5352391004562378,-5.810195943922736e-06,0.0,0.00027742862585,0.0,0.0,33.75860595703125,0.0,0.0,0.0,0.3817728161811828,4.0,0.0,1.0
671700,293.093017578125,297.1499938964844,293.1499938964844,0.1339877396821975,-2898.836181640625,304.14422607421875,0.7940781116485596,0.2039084881544113,0.1844469904899597,293.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4861907958984375,0.050000000745058,0.0490206331014633,293.0384521484375,297.1499938964844,293.1499938964844,0.1073906645178794,-1888.07763671875,304.1401062011719,0.7483994960784912,0.1710147112607956,0.1201730892062187,293.1076354980469,297.1499938964844,293.1499938964844,0.3205485939979553,-6106.83447265625,304.1392517089844,0.9990000128746032,0.4784112870693207,0.3887193500995636,293.1159973144531,297.1499938964844,293.1499938964844,0.0031760081183165,-1203.5421142578125,295.4231872558594,0.4861907958984375,0.050000000745058,0.2325327843427658,291.14361572265625,291.1499938964844,263.1499938964844,261.6091613769531,280.9581298828125,294.810546875,291.142333984375,1.0,0.2612217366695404,0.7449561357498169,0.7449561357498169,1.0,1.0,-1.1699824333190918,0.4907057583332062,0.6792766451835632,0.2068090885877609,0.0,0.0,0.5506817698478699,50.40089797973633,58.0,-15.240066528320312,-11978.587890625,191.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7644348144531,307.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.083984375,18000.0,0.0,0.0,0.2738050520420074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364888310432434,0.5364946722984314,-5.815017175336834e-06,0.0,0.0002778773196041,0.0,0.0,33.88747024536133,0.0,0.0,0.0,0.3821779787540436,4.0,0.0,1.0
671760,293.0935363769531,297.1499938964844,293.1499938964844,0.1346002072095871,-2909.56103515625,304.1441650390625,0.7926081418991089,0.2045307159423828,0.1850405633449554,293.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4847577214241028,0.050000000745058,0.0490482859313488,293.0370483398437,297.1499938964844,293.1499938964844,0.1087272018194198,-1907.1097412109373,304.13946533203125,0.7486342787742615,0.1727044582366943,0.1213315650820732,293.1136779785156,297.1499938964844,293.1499938964844,0.3240091502666473,-6160.58203125,304.1349182128906,0.9990000128746032,0.4777656197547912,0.3920809030532837,293.1149597167969,297.1499938964844,293.1499938964844,0.0031850603409111,-1207.2081298828125,295.4275817871094,0.4847577214241028,0.050000000745058,0.2326639592647552,291.1372985839844,291.1499938964844,263.1499938964844,261.6088562011719,280.95330810546875,294.8065490722656,291.1360168457031,1.0,0.2629711925983429,0.7447367310523987,0.7447367310523987,1.0,1.0,-1.1763105392456057,0.4934540688991546,0.6828565001487732,0.2083187997341156,0.0,0.0,0.5521612167358398,51.190338134765625,61.0,-16.514663696289062,-12040.7109375,194.8230133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928771972656,307.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.80859375,18000.0,0.0,0.0,0.2742621004581451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385810732841492,0.5385868549346924,-5.825397693115519e-06,0.0,0.0002783411764539,0.0,0.0,34.11431121826172,0.0,0.0,0.0,0.3828794360160827,4.0,0.0,1.0
671820,293.0939636230469,297.1499938964844,293.1499938964844,0.1358440518379211,-2931.317626953125,304.1440124511719,0.7891373038291931,0.2058716118335724,0.1862419694662094,293.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4814937114715576,0.050000000745058,0.049111895263195,293.0342102050781,297.1499938964844,293.1499938964844,0.1116056218743324,-1947.9149169921875,304.13818359375,0.7488769292831421,0.1761494725942611,0.1238168627023696,293.1304016113281,297.1499938964844,293.1499938964844,0.3319431245326996,-6282.68115234375,304.1267395019531,0.9990000128746032,0.4753050804138183,0.399706095457077,293.1133728027344,297.1499938964844,293.1499938964844,0.0032032451126724,-1214.5858154296875,295.435546875,0.4814937114715576,0.050000000745058,0.2329656928777694,291.1244506835937,291.1499938964844,263.1499938964844,261.60809326171875,280.9378356933594,294.79022216796875,291.123046875,1.0,0.2668878734111786,0.7442978620529175,0.7442978620529175,1.0,1.0,-1.19032621383667,0.4995514750480652,0.6907747983932495,0.2116851955652237,0.0,0.0,0.5564252138137817,53.000732421875,64.0,-18.44447135925293,-12183.359375,203.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82196044921875,307.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9609375,18000.0,0.0,0.0,0.2753285765647888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451735854148865,0.5451794266700745,-5.862358193553519e-06,0.0,0.000279423489701,0.0,0.0,34.85603332519531,0.0,0.0,0.0,0.385150283575058,4.0,0.0,1.0
671880,293.0939636230469,297.1499938964844,293.1499938964844,0.1358440518379211,-2931.317626953125,304.1440124511719,0.7891373038291931,0.2058716118335724,0.1862419694662094,293.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4814937114715576,0.050000000745058,0.049111895263195,293.0342102050781,297.1499938964844,293.1499938964844,0.1116056218743324,-1947.9149169921875,304.13818359375,0.7488769292831421,0.1761494725942611,0.1238168627023696,293.1304016113281,297.1499938964844,293.1499938964844,0.3319431245326996,-6282.68115234375,304.1267395019531,0.9990000128746032,0.4753050804138183,0.399706095457077,293.1133728027344,297.1499938964844,293.1499938964844,0.0032032451126724,-1214.5858154296875,295.435546875,0.4814937114715576,0.050000000745058,0.2329656928777694,291.1244506835937,291.1499938964844,263.1499938964844,261.60809326171875,280.9378356933594,294.79022216796875,291.123046875,1.0,0.2668878734111786,0.7442978620529175,0.7442978620529175,1.0,1.0,-1.19032621383667,0.4995514750480652,0.6907747983932495,0.2116851955652237,0.0,0.0,0.5564252138137817,53.000732421875,64.0,-18.44447135925293,-12183.359375,203.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82196044921875,307.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9609375,18000.0,0.0,0.0,0.2753285765647888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451735854148865,0.5451794266700745,-5.862358193553519e-06,0.0,0.000279423489701,0.0,0.0,34.85603332519531,0.0,0.0,0.0,0.385150283575058,4.0,0.0,1.0
671940,293.0950012207031,297.1499938964844,293.1499938964844,0.1372220516204834,-2955.482177734375,304.14373779296875,0.7850813269615173,0.207085371017456,0.187500923871994,293.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.4776517152786255,0.050000000745058,0.0491868257522583,293.036865234375,297.1499938964844,293.1499938964844,0.1139587387442588,-1981.0919189453125,304.13824462890625,0.7473539113998413,0.1785490065813064,0.1257365643978119,293.1527404785156,297.1499938964844,293.1499938964844,0.3413855135440826,-6426.65625,304.1187744140625,0.9990000128746032,0.4712860286235809,0.4085050821304321,293.11236572265625,297.1499938964844,293.1499938964844,0.0032218813430517,-1222.43896484375,295.4382019042969,0.4776517152786255,0.050000000745058,0.2333211302757263,291.10516357421875,291.1499938964844,263.1499938964844,261.607177734375,280.8934326171875,294.7247314453125,291.1031799316406,1.0,0.2712363302707672,0.743859052658081,0.743859052658081,1.0,1.0,-1.2052196264266968,0.5060417652130127,0.6991778612136841,0.215290755033493,0.0,0.0,0.5636168122291565,55.113426208496094,52.0,-25.535961151123047,-12359.5849609375,212.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084411621094,307.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.3203125,18000.0,0.0,0.0,0.2767879068851471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562521815299988,0.5562580823898315,-5.926457561145071e-06,0.0,0.0002809045545291,0.0,0.0,36.134124755859375,0.0,0.0,0.0,0.3890296220779419,4.0,0.0,1.0
672000,293.0950012207031,297.1499938964844,293.1499938964844,0.1372220516204834,-2955.482177734375,304.14373779296875,0.7850813269615173,0.207085371017456,0.187500923871994,293.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.4776517152786255,0.050000000745058,0.0491868257522583,293.036865234375,297.1499938964844,293.1499938964844,0.1139587387442588,-1981.0919189453125,304.13824462890625,0.7473539113998413,0.1785490065813064,0.1257365643978119,293.1527404785156,297.1499938964844,293.1499938964844,0.3413855135440826,-6426.65625,304.1187744140625,0.9990000128746032,0.4712860286235809,0.4085050821304321,293.11236572265625,297.1499938964844,293.1499938964844,0.0032218813430517,-1222.43896484375,295.4382019042969,0.4776517152786255,0.050000000745058,0.2333211302757263,291.10516357421875,291.1499938964844,263.1499938964844,261.607177734375,280.8934326171875,294.7247314453125,291.1031799316406,1.0,0.2712363302707672,0.743859052658081,0.743859052658081,1.0,1.0,-1.2052196264266968,0.5060417652130127,0.6991778612136841,0.215290755033493,0.0,0.0,0.5636168122291565,55.113426208496094,52.0,-25.535961151123047,-12359.5849609375,212.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084411621094,307.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.3203125,18000.0,0.0,0.0,0.2767879068851471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562521815299988,0.5562580823898315,-5.926457561145071e-06,0.0,0.0002809045545291,0.0,0.0,36.134124755859375,0.0,0.0,0.0,0.3890296220779419,4.0,0.0,1.0
