time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.0971374511719,297.1499938964844,293.1499938964844,0.1380173563957214,-2969.029296875,304.14453125,0.788127064704895,0.2080439329147339,0.1883693784475326,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4788523614406585,0.050000000745058,0.0491634383797645,293.0416259765625,297.1499938964844,293.1499938964844,0.1155105754733085,-2002.56591796875,304.1396179199219,0.7515401244163513,0.1804510802030563,0.1271000653505325,293.17059326171875,297.1499938964844,293.1499938964844,0.3393792808055877,-6390.49609375,304.1331787109375,0.9990000128746032,0.4675593376159668,0.40578493475914,293.1117553710937,297.1499938964844,293.1499938964844,0.0032339298631995,-1226.878173828125,295.4524841308594,0.4788523614406585,0.050000000745058,0.2332101911306381,291.1043395996094,291.1499938964844,263.1499938964844,261.6060791015625,280.8708801269531,294.68023681640625,291.10699462890625,1.0,0.2698813080787658,0.7433183193206787,0.7433183193206787,1.0,1.0,-1.2044821977615356,0.505586564540863,0.6988956332206726,0.2151324152946472,0.0,0.0,0.5703363418579102,54.513858795166016,40.0,7.428124904632568,-12454.6376953125,210.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7617492675781,307.5426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.828125,18000.0,0.0,0.0,0.278711587190628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706244111061096,0.5706304311752319,-6.022152319928864e-06,0.0,0.0002828568394761,0.0,0.0,37.89844131469727,0.0,0.0,0.0,0.3941358029842376,4.0,0.0,1.0
672120,293.0971374511719,297.1499938964844,293.1499938964844,0.1380173563957214,-2969.029296875,304.14453125,0.788127064704895,0.2080439329147339,0.1883693784475326,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4788523614406585,0.050000000745058,0.0491634383797645,293.0416259765625,297.1499938964844,293.1499938964844,0.1155105754733085,-2002.56591796875,304.1396179199219,0.7515401244163513,0.1804510802030563,0.1271000653505325,293.17059326171875,297.1499938964844,293.1499938964844,0.3393792808055877,-6390.49609375,304.1331787109375,0.9990000128746032,0.4675593376159668,0.40578493475914,293.1117553710937,297.1499938964844,293.1499938964844,0.0032339298631995,-1226.878173828125,295.4524841308594,0.4788523614406585,0.050000000745058,0.2332101911306381,291.1043395996094,291.1499938964844,263.1499938964844,261.6060791015625,280.8708801269531,294.68023681640625,291.10699462890625,1.0,0.2698813080787658,0.7433183193206787,0.7433183193206787,1.0,1.0,-1.2044821977615356,0.505586564540863,0.6988956332206726,0.2151324152946472,0.0,0.0,0.5703363418579102,54.513858795166016,40.0,7.428124904632568,-12454.6376953125,210.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7617492675781,307.5426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.828125,18000.0,0.0,0.0,0.278711587190628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706244111061096,0.5706304311752319,-6.022152319928864e-06,0.0,0.0002828568394761,0.0,0.0,37.89844131469727,0.0,0.0,0.0,0.3941358029842376,4.0,0.0,1.0
672180,293.0992126464844,297.1499938964844,293.1499938964844,0.1382388025522232,-2971.970947265625,304.14599609375,0.7981581091880798,0.2089615911245346,0.1890912801027298,293.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.484535664319992,0.050000000745058,0.0490524657070636,293.0459289550781,297.1499938964844,293.1499938964844,0.1165266931056976,-2016.038330078125,304.1413879394531,0.7620434165000916,0.1823266446590423,0.1283155977725982,293.1659545898437,297.1499938964844,293.1499938964844,0.3259381949901581,-6178.1357421875,304.161376953125,0.9990000128746032,0.4679262340068817,0.3926008343696594,293.11083984375,297.1499938964844,293.1499938964844,0.0032348863314837,-1225.4859619140625,295.4931640625,0.484535664319992,0.050000000745058,0.232683777809143,291.1416320800781,291.1499938964844,263.1499938964844,261.6048889160156,280.8789367675781,294.6755676269531,291.1462707519531,1.0,0.264188677072525,0.7427776455879211,0.7427776455879211,1.0,1.0,-1.1902223825454712,0.49918133020401,0.6910410523414612,0.2116067558526992,0.0,0.0,0.5691617131233215,51.50018310546875,43.0,45.32769775390625,-12389.2216796875,199.9766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7393493652344,307.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.494140625,18000.0,0.0,0.0,0.2805516719818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738642811775208,0.5738703608512878,-6.067658432584722e-06,0.0,0.0002847242576535,0.0,0.0,38.42763519287109,0.0,0.0,0.0,0.3955270051956177,4.0,0.0,1.0
672240,293.0992126464844,297.1499938964844,293.1499938964844,0.1382388025522232,-2971.970947265625,304.14599609375,0.7981581091880798,0.2089615911245346,0.1890912801027298,293.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.484535664319992,0.050000000745058,0.0490524657070636,293.0459289550781,297.1499938964844,293.1499938964844,0.1165266931056976,-2016.038330078125,304.1413879394531,0.7620434165000916,0.1823266446590423,0.1283155977725982,293.1659545898437,297.1499938964844,293.1499938964844,0.3259381949901581,-6178.1357421875,304.161376953125,0.9990000128746032,0.4679262340068817,0.3926008343696594,293.11083984375,297.1499938964844,293.1499938964844,0.0032348863314837,-1225.4859619140625,295.4931640625,0.484535664319992,0.050000000745058,0.232683777809143,291.1416320800781,291.1499938964844,263.1499938964844,261.6048889160156,280.8789367675781,294.6755676269531,291.1462707519531,1.0,0.264188677072525,0.7427776455879211,0.7427776455879211,1.0,1.0,-1.1902223825454712,0.49918133020401,0.6910410523414612,0.2116067558526992,0.0,0.0,0.5691617131233215,51.50018310546875,43.0,45.32769775390625,-12389.2216796875,199.9766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7393493652344,307.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.494140625,18000.0,0.0,0.0,0.2805516719818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738642811775208,0.5738703608512878,-6.067658432584722e-06,0.0,0.0002847242576535,0.0,0.0,38.42763519287109,0.0,0.0,0.0,0.3955270051956177,4.0,0.0,1.0
672300,293.1002502441406,297.1499938964844,293.1499938964844,0.1383086591958999,-2972.7099609375,304.1465759277344,0.8023163676261902,0.2094000428915023,0.1894542872905731,293.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.4867373406887054,0.050000000745058,0.0490100160241127,293.0476379394531,297.1499938964844,293.1499938964844,0.1170355156064033,-2022.764892578125,304.1419982910156,0.766675591468811,0.1833064258098602,0.1289585530757904,293.15576171875,297.1499938964844,293.1499938964844,0.3202791512012481,-6090.04833984375,304.16949462890625,0.9990000128746032,0.4697226881980896,0.3874371349811554,293.1100158691406,297.1499938964844,293.1499938964844,0.0032358423341065,-1224.826904296875,295.51715087890625,0.4867373406887054,0.050000000745058,0.2324824035167694,291.1641540527344,291.1499938964844,263.1499938964844,261.6042175292969,280.8882751464844,294.6844482421875,291.1681213378906,1.0,0.2623692750930786,0.7425073385238647,0.7425073385238647,1.0,1.0,-1.1849340200424194,0.496815949678421,0.6881181001663208,0.2102340906858444,0.0,0.0,0.5659522414207458,50.34866714477539,43.0,50.509803771972656,-12335.9033203125,195.92263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,307.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.490234375,18000.0,0.0,0.0,0.2812193930149078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702243447303772,0.5702304244041443,-6.055714493413689e-06,0.0,0.0002854019403457,0.0,0.0,38.03589630126953,0.0,0.0,0.0,0.3943474888801574,4.0,0.0,1.0
672360,293.101318359375,297.1499938964844,293.1499938964844,0.1384761035442352,-2975.322998046875,304.1469116210937,0.8053723573684692,0.2098211646080017,0.1898116767406463,293.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4882583320140838,0.050000000745058,0.0489810854196548,293.04913330078125,297.1499938964844,293.1499938964844,0.1176595166325569,-2031.2276611328125,304.142333984375,0.7703865170478821,0.1843083053827285,0.129628524184227,293.144287109375,297.1499938964844,293.1499938964844,0.3163484036922455,-6029.51318359375,304.17303466796875,0.9990000128746032,0.4718997776508331,0.3838789463043213,293.10888671875,297.1499938964844,293.1499938964844,0.0032386509701609,-1225.2628173828125,295.5365905761719,0.4882583320140838,0.050000000745058,0.2323451787233352,291.1784973144531,291.1499938964844,263.1499938964844,261.603515625,280.89678955078125,294.69464111328125,291.18035888671875,1.0,0.2610511481761932,0.7423620223999023,0.7423620223999023,1.0,1.0,-1.181695580482483,0.4953638613224029,0.6863317489624023,0.2094163298606872,0.0,0.0,0.562562882900238,49.56991195678711,46.0,40.27622985839844,-12283.9775390625,193.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7838134765625,307.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.435546875,18000.0,0.0,0.0,0.2816816866397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643974542617798,0.5644034743309021,-6.02438694841112e-06,0.0,0.0002858710940927,0.0,0.0,37.35139846801758,0.0,0.0,0.0,0.3923750817775726,4.0,0.0,1.0
672420,293.1034240722656,297.1499938964844,293.1499938964844,0.1390255093574524,-2984.6298828125,304.1470031738281,0.8092084527015686,0.210629865527153,0.1905161142349243,293.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4899690151214599,0.050000000745058,0.0489490441977977,293.0517578125,297.1499938964844,293.1499938964844,0.1191475912928581,-2051.73828125,304.14239501953125,0.7758838534355164,0.186331108212471,0.1310140788555145,293.12237548828125,297.1499938964844,293.1499938964844,0.3119293451309204,-5963.19921875,304.1725158691406,0.9990000128746032,0.4764989614486694,0.379900187253952,293.1058959960937,297.1499938964844,293.1499938964844,0.0032518431544303,-1229.8194580078125,295.564697265625,0.4899690151214599,0.050000000745058,0.2321932017803192,291.18701171875,291.1499938964844,263.1499938964844,261.6020202636719,280.9081726074219,294.7095031738281,291.18707275390625,1.0,0.2597629725933075,0.7420713901519775,0.7420713901519775,1.0,1.0,-1.1792055368423462,0.4942167401313782,0.684988796710968,0.2087635844945907,0.0,0.0,0.5568736791610718,48.7232551574707,49.0,15.29885482788086,-12218.8291015625,190.8085174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,307.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.650390625,18000.0,0.0,0.0,0.2820141911506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531675219535828,0.5531734824180603,-5.949877049715724e-06,0.0,0.0002862085530068,0.0,0.0,35.98240661621094,0.0,0.0,0.0,0.3883901834487915,4.0,0.0,1.0
672480,293.1034240722656,297.1499938964844,293.1499938964844,0.1390255093574524,-2984.6298828125,304.1470031738281,0.8092084527015686,0.210629865527153,0.1905161142349243,293.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4899690151214599,0.050000000745058,0.0489490441977977,293.0517578125,297.1499938964844,293.1499938964844,0.1191475912928581,-2051.73828125,304.14239501953125,0.7758838534355164,0.186331108212471,0.1310140788555145,293.12237548828125,297.1499938964844,293.1499938964844,0.3119293451309204,-5963.19921875,304.1725158691406,0.9990000128746032,0.4764989614486694,0.379900187253952,293.1058959960937,297.1499938964844,293.1499938964844,0.0032518431544303,-1229.8194580078125,295.564697265625,0.4899690151214599,0.050000000745058,0.2321932017803192,291.18701171875,291.1499938964844,263.1499938964844,261.6020202636719,280.9081726074219,294.7095031738281,291.18707275390625,1.0,0.2597629725933075,0.7420713901519775,0.7420713901519775,1.0,1.0,-1.1792055368423462,0.4942167401313782,0.684988796710968,0.2087635844945907,0.0,0.0,0.5568736791610718,48.7232551574707,49.0,15.29885482788086,-12218.8291015625,190.8085174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,307.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.650390625,18000.0,0.0,0.0,0.2820141911506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531675219535828,0.5531734824180603,-5.949877049715724e-06,0.0,0.0002862085530068,0.0,0.0,35.98240661621094,0.0,0.0,0.0,0.3883901834487915,4.0,0.0,1.0
672540,293.1054382324219,297.1499938964844,293.1499938964844,0.1397304832935333,-2996.874755859375,304.1468200683594,0.8105161786079407,0.2114009410142898,0.1912120133638382,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.490174651145935,0.050000000745058,0.0489452220499515,293.0543212890625,297.1499938964844,293.1499938964844,0.1207786053419113,-2074.3623046875,304.1422119140625,0.778994083404541,0.1883014887571334,0.1323993653059005,293.1063537597656,297.1499938964844,293.1499938964844,0.3112387657165527,-5955.4765625,304.1660461425781,0.9990000128746032,0.4804605841636657,0.379423975944519,293.1023254394531,297.1499938964844,293.1499938964844,0.0032708556391298,-1237.1646728515625,295.58624267578125,0.490174651145935,0.050000000745058,0.2321750670671463,291.1816101074219,291.1499938964844,263.1499938964844,261.60040283203125,280.9068908691406,294.70684814453125,291.180419921875,1.0,0.2599663436412811,0.7417807579040527,0.7417807579040527,1.0,1.0,-1.181104063987732,0.4949990510940552,0.6861050128936768,0.2091886848211288,0.0,0.0,0.5528925657272339,48.653568267822266,52.0,-5.122241973876953,-12205.521484375,191.2763519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,307.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5859375,18000.0,0.0,0.0,0.2817427217960357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444309711456299,0.5444368720054626,-5.886771305085858e-06,0.0,0.0002859330561477,0.0,0.0,34.913028717041016,0.0,0.0,0.0,0.3852278590202331,4.0,0.0,1.0
672600,293.1054382324219,297.1499938964844,293.1499938964844,0.1397304832935333,-2996.874755859375,304.1468200683594,0.8105161786079407,0.2114009410142898,0.1912120133638382,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.490174651145935,0.050000000745058,0.0489452220499515,293.0543212890625,297.1499938964844,293.1499938964844,0.1207786053419113,-2074.3623046875,304.1422119140625,0.778994083404541,0.1883014887571334,0.1323993653059005,293.1063537597656,297.1499938964844,293.1499938964844,0.3112387657165527,-5955.4765625,304.1660461425781,0.9990000128746032,0.4804605841636657,0.379423975944519,293.1023254394531,297.1499938964844,293.1499938964844,0.0032708556391298,-1237.1646728515625,295.58624267578125,0.490174651145935,0.050000000745058,0.2321750670671463,291.1816101074219,291.1499938964844,263.1499938964844,261.60040283203125,280.9068908691406,294.70684814453125,291.180419921875,1.0,0.2599663436412811,0.7417807579040527,0.7417807579040527,1.0,1.0,-1.181104063987732,0.4949990510940552,0.6861050128936768,0.2091886848211288,0.0,0.0,0.5528925657272339,48.653568267822266,52.0,-5.122241973876953,-12205.521484375,191.2763519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,307.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5859375,18000.0,0.0,0.0,0.2817427217960357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444309711456299,0.5444368720054626,-5.886771305085858e-06,0.0,0.0002859330561477,0.0,0.0,34.913028717041016,0.0,0.0,0.0,0.3852278590202331,4.0,0.0,1.0
672660,293.1073608398437,297.1499938964844,293.1499938964844,0.1405410915613174,-3011.092529296875,304.14654541015625,0.8098371028900146,0.2121374309062957,0.1918977051973343,293.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4891690015792846,0.050000000745058,0.0489639267325401,293.0570983886719,297.1499938964844,293.1499938964844,0.1224555894732475,-2097.670654296875,304.1419982910156,0.7800251841545105,0.1901599913835525,0.1337316036224365,293.0985412597656,297.1499938964844,293.1499938964844,0.3135865926742553,-5994.82470703125,304.1567687988281,0.9990000128746032,0.4831679165363312,0.3817566931247711,293.0987548828125,297.1499938964844,293.1499938964844,0.0032937484793365,-1246.3834228515625,295.6026916503906,0.4891690015792846,0.050000000745058,0.2322637736797332,291.1665954589844,291.1499938964844,263.1499938964844,261.5986633300781,280.8927001953125,294.6849365234375,291.1647644042969,1.0,0.2613548934459686,0.7414401173591614,0.7414401173591614,1.0,1.0,-1.186453938484192,0.4972913563251495,0.6891626119613647,0.2104530483484268,0.0,0.0,0.551620364189148,49.203609466552734,55.0,-18.73672676086425,-12244.0771484375,194.10626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926513671875,307.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.537109375,18000.0,0.0,0.0,0.2811565101146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401567816734314,0.5401626825332642,-5.849871740792878e-06,0.0,0.0002853381156455,0.0,0.0,34.367305755615234,0.0,0.0,0.0,0.3836153149604797,4.0,0.0,1.0
672720,293.1073608398437,297.1499938964844,293.1499938964844,0.1405410915613174,-3011.092529296875,304.14654541015625,0.8098371028900146,0.2121374309062957,0.1918977051973343,293.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4891690015792846,0.050000000745058,0.0489639267325401,293.0570983886719,297.1499938964844,293.1499938964844,0.1224555894732475,-2097.670654296875,304.1419982910156,0.7800251841545105,0.1901599913835525,0.1337316036224365,293.0985412597656,297.1499938964844,293.1499938964844,0.3135865926742553,-5994.82470703125,304.1567687988281,0.9990000128746032,0.4831679165363312,0.3817566931247711,293.0987548828125,297.1499938964844,293.1499938964844,0.0032937484793365,-1246.3834228515625,295.6026916503906,0.4891690015792846,0.050000000745058,0.2322637736797332,291.1665954589844,291.1499938964844,263.1499938964844,261.5986633300781,280.8927001953125,294.6849365234375,291.1647644042969,1.0,0.2613548934459686,0.7414401173591614,0.7414401173591614,1.0,1.0,-1.186453938484192,0.4972913563251495,0.6891626119613647,0.2104530483484268,0.0,0.0,0.551620364189148,49.203609466552734,55.0,-18.73672676086425,-12244.0771484375,194.10626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926513671875,307.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.537109375,18000.0,0.0,0.0,0.2811565101146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401567816734314,0.5401626825332642,-5.849871740792878e-06,0.0,0.0002853381156455,0.0,0.0,34.367305755615234,0.0,0.0,0.0,0.3836153149604797,4.0,0.0,1.0
672780,293.1092224121094,297.1499938964844,293.1499938964844,0.1413887292146682,-3025.982421875,304.1462707519531,0.8075717091560364,0.2128414511680603,0.1925711035728454,293.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4872064590454101,0.050000000745058,0.0490009970963001,293.0602111816406,297.1499938964844,293.1499938964844,0.1240941733121872,-2120.416015625,304.1419372558594,0.7793374061584473,0.1918853968381881,0.1349864453077316,293.0992431640625,297.1499938964844,293.1499938964844,0.3183441460132599,-6070.798828125,304.1465759277344,0.9990000128746032,0.4843422174453735,0.3863377273082733,293.0956115722656,297.1499938964844,293.1499938964844,0.003318672068417,-1256.5308837890625,295.6167907714844,0.4872064590454101,0.050000000745058,0.232439637184143,291.1477355957031,291.1499938964844,263.1499938964844,261.5968017578125,280.869140625,294.6494140625,291.1457824707031,1.0,0.2636871933937073,0.7410995364189148,0.7410995364189148,1.0,1.0,-1.19452166557312,0.5007820725440979,0.693739652633667,0.212384819984436,0.0,0.0,0.553166389465332,50.25827026367188,58.0,-25.00078392028809,-12327.55078125,198.87222290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583557128906,307.7129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12890625,18000.0,0.0,0.0,0.280583381652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410341024398804,0.5410399436950684,-5.845796749781584e-06,0.0,0.00028475644649,0.0,0.0,34.42177963256836,0.0,0.0,0.0,0.3838123679161072,4.0,0.0,1.0
672840,293.1092224121094,297.1499938964844,293.1499938964844,0.1413887292146682,-3025.982421875,304.1462707519531,0.8075717091560364,0.2128414511680603,0.1925711035728454,293.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4872064590454101,0.050000000745058,0.0490009970963001,293.0602111816406,297.1499938964844,293.1499938964844,0.1240941733121872,-2120.416015625,304.1419372558594,0.7793374061584473,0.1918853968381881,0.1349864453077316,293.0992431640625,297.1499938964844,293.1499938964844,0.3183441460132599,-6070.798828125,304.1465759277344,0.9990000128746032,0.4843422174453735,0.3863377273082733,293.0956115722656,297.1499938964844,293.1499938964844,0.003318672068417,-1256.5308837890625,295.6167907714844,0.4872064590454101,0.050000000745058,0.232439637184143,291.1477355957031,291.1499938964844,263.1499938964844,261.5968017578125,280.869140625,294.6494140625,291.1457824707031,1.0,0.2636871933937073,0.7410995364189148,0.7410995364189148,1.0,1.0,-1.19452166557312,0.5007820725440979,0.693739652633667,0.212384819984436,0.0,0.0,0.553166389465332,50.25827026367188,58.0,-25.00078392028809,-12327.55078125,198.87222290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583557128906,307.7129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12890625,18000.0,0.0,0.0,0.280583381652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410341024398804,0.5410399436950684,-5.845796749781584e-06,0.0,0.00028475644649,0.0,0.0,34.42177963256836,0.0,0.0,0.0,0.3838123679161072,4.0,0.0,1.0
672900,293.110107421875,297.1499938964844,293.1499938964844,0.1418123841285705,-3033.415771484375,304.14617919921875,0.805945634841919,0.2131823003292083,0.1929030120372772,293.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.48593470454216,0.050000000745058,0.049025360494852,293.0618591308594,297.1499938964844,293.1499938964844,0.1248853877186775,-2131.376220703125,304.1419677734375,0.7784700989723206,0.1926997154951095,0.135583683848381,293.1026611328125,297.1499938964844,293.1499938964844,0.3214609622955322,-6119.7861328125,304.1415405273437,0.9990000128746032,0.4843196868896484,0.3893184065818786,293.0942687988281,297.1499938964844,293.1499938964844,0.0033315240871161,-1261.7618408203125,295.62353515625,0.48593470454216,0.050000000745058,0.2325551956892013,291.1380615234375,291.1499938964844,263.1499938964844,261.5958251953125,280.85528564453125,294.6288757324219,291.1361389160156,1.0,0.2651428878307342,0.7409292459487915,0.7409292459487915,1.0,1.0,-1.1993823051452637,0.5028933882713318,0.6964889168739319,0.2135539203882217,0.0,0.0,0.5549315214157104,50.945343017578125,58.0,-26.044897079467773,-12382.7021484375,201.8757476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,307.7264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8203125,18000.0,0.0,0.0,0.2803992927074432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433520078659058,0.5433578491210938,-5.856196821696358e-06,0.0,0.0002845696290023,0.0,0.0,34.67008590698242,0.0,0.0,0.0,0.3845793306827545,4.0,0.0,1.0
672960,293.1109924316406,297.1499938964844,293.1499938964844,0.1422308832406997,-3040.74755859375,304.1461181640625,0.8040421605110168,0.2135163843631744,0.1932318210601806,293.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4844974875450134,0.050000000745058,0.0490531399846077,293.06353759765625,297.1499938964844,293.1499938964844,0.1256545037031173,-2142.01220703125,304.1420288085937,0.7773154377937317,0.1934847980737686,0.1361620426177978,293.1079406738281,297.1499938964844,293.1499938964844,0.324995756149292,-6174.8876953125,304.1366577148437,0.9990000128746032,0.4838832914829254,0.39268958568573,293.0930480957031,297.1499938964844,293.1499938964844,0.0033444648142904,-1267.0146484375,295.6302795410156,0.4844974875450134,0.050000000745058,0.2326869815587997,291.1286315917969,291.1499938964844,263.1499938964844,261.5948181152344,280.8409423828125,294.60760498046875,291.1268005371094,1.0,0.266762763261795,0.7407008409500122,0.7407008409500122,1.0,1.0,-1.2047089338302612,0.5052023530006409,0.6995065212249756,0.2148280590772628,0.0,0.0,0.55730140209198,51.72600936889648,61.0,-26.03487205505371,-12444.9267578125,205.24819946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17535400390625,307.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.279296875,18000.0,0.0,0.0,0.2803295254707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468525290489197,0.5468584299087524,-5.874669113836717e-06,0.0,0.0002844988193828,0.0,0.0,35.060829162597656,0.0,0.0,0.0,0.3857724964618683,4.0,0.0,1.0
673020,293.1126403808594,297.1499938964844,293.1499938964844,0.1430437862873077,-3054.947998046875,304.14605712890625,0.7996127009391785,0.2141666859388351,0.1938811093568802,293.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.4811876714229584,0.050000000745058,0.0491177029907703,293.0669860839844,297.1499938964844,293.1499938964844,0.1271256804466247,-2162.299072265625,304.1422424316406,0.774321436882019,0.1949798166751861,0.1372695863246917,293.1236572265625,297.1499938964844,293.1499938964844,0.3331230878829956,-6300.2373046875,304.1275939941406,0.9990000128746032,0.4817708730697632,0.4004145264625549,293.0910339355469,297.1499938964844,293.1499938964844,0.0033705488312989,-1277.5260009765625,295.64434814453125,0.4811876714229584,0.050000000745058,0.2329932302236557,291.111328125,291.1499938964844,263.1499938964844,261.5927429199219,280.8119812011719,294.565673828125,291.1097412109375,1.0,0.27041757106781,0.7402439713478088,0.7402439713478088,1.0,1.0,-1.2165347337722778,0.5103424787521362,0.7061921954154968,0.217662900686264,0.0,0.0,0.5636396408081055,53.53350067138672,64.0,-24.047393798828125,-12585.810546875,212.98162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1393737792969,307.7381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.34375,18000.0,0.0,0.0,0.2806452512741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570859313011169,0.5570918917655945,-5.934581622568658e-06,0.0,0.0002848192525561,0.0,0.0,36.24809646606445,0.0,0.0,0.0,0.3893457651138305,4.0,0.0,1.0
673080,293.1126403808594,297.1499938964844,293.1499938964844,0.1430437862873077,-3054.947998046875,304.14605712890625,0.7996127009391785,0.2141666859388351,0.1938811093568802,293.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.4811876714229584,0.050000000745058,0.0491177029907703,293.0669860839844,297.1499938964844,293.1499938964844,0.1271256804466247,-2162.299072265625,304.1422424316406,0.774321436882019,0.1949798166751861,0.1372695863246917,293.1236572265625,297.1499938964844,293.1499938964844,0.3331230878829956,-6300.2373046875,304.1275939941406,0.9990000128746032,0.4817708730697632,0.4004145264625549,293.0910339355469,297.1499938964844,293.1499938964844,0.0033705488312989,-1277.5260009765625,295.64434814453125,0.4811876714229584,0.050000000745058,0.2329932302236557,291.111328125,291.1499938964844,263.1499938964844,261.5927429199219,280.8119812011719,294.565673828125,291.1097412109375,1.0,0.27041757106781,0.7402439713478088,0.7402439713478088,1.0,1.0,-1.2165347337722778,0.5103424787521362,0.7061921954154968,0.217662900686264,0.0,0.0,0.5636396408081055,53.53350067138672,64.0,-24.047393798828125,-12585.810546875,212.98162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1393737792969,307.7381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.34375,18000.0,0.0,0.0,0.2806452512741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570859313011169,0.5570918917655945,-5.934581622568658e-06,0.0,0.0002848192525561,0.0,0.0,36.24809646606445,0.0,0.0,0.0,0.3893457651138305,4.0,0.0,1.0
673140,293.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.7945902347564697,0.0,0.1945210844278335,293.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.4773504137992859,0.0,0.0491924956440925,293.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425170898437,0.7706740498542786,0.0,0.1383260041475296,293.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1196594238281,0.9990000128746032,0.0,0.409181147813797,293.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.65972900390625,0.4773504137992859,0.0,0.2333480268716812,291.09649658203125,294.1499938964844,263.1499938964844,261.5905456542969,280.7846984863281,294.5281066894531,291.09521484375,0.0,0.0,0.7397871613502502,0.7397871613502502,1.0,1.0,-1.2296088933944702,0.5160444378852844,0.7135644555091858,0.2208036631345749,0.0,0.0,0.0,55.62022018432617,60.0,-20.732267379760746,-12742.232421875,221.86868286132807,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539245605469,307.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.2890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711440443992615,0.5711500644683838,-6.023144578648498e-06,0.0,0.0,0.0,0.0,37.95040130615234,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.7945902347564697,0.0,0.1945210844278335,293.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.4773504137992859,0.0,0.0491924956440925,293.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425170898437,0.7706740498542786,0.0,0.1383260041475296,293.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1196594238281,0.9990000128746032,0.0,0.409181147813797,293.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.65972900390625,0.4773504137992859,0.0,0.2333480268716812,291.09649658203125,294.1499938964844,263.1499938964844,261.5905456542969,280.7846984863281,294.5281066894531,291.09521484375,0.0,0.0,0.7397871613502502,0.7397871613502502,1.0,1.0,-1.2296088933944702,0.5160444378852844,0.7135644555091858,0.2208036631345749,0.0,0.0,0.0,55.62022018432617,60.0,-20.732267379760746,-12742.232421875,221.86868286132807,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539245605469,307.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.2890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711440443992615,0.5711500644683838,-6.023144578648498e-06,0.0,0.0,0.0,0.0,37.95040130615234,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577697753906,0.0,0.0,0.0007950455183163,293.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0002693573187571,292.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.72589111328125,0.0,0.0,0.0005712354322895,292.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854431152344,0.0,0.0,0.0017472150502726,293.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525146484375,0.0,0.0,0.0012777152005583,291.11529541015625,294.1499938964844,263.1513671875,261.58953857421875,279.36236572265625,290.7284240722656,291.118408203125,0.0,0.0,0.4438723027706146,0.4438723027706146,1.0,1.0,-0.0054886369034647,0.0041015334427356,0.0013871033443138,-0.0118770571425557,0.0,0.0,0.0,-0.030107282102108,60.0,-80.71798706054688,-0.0,-2.1328521597752115e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.181672505251179e-18,6.183364916784464e-18,-1.6923657919727665e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577697753906,0.0,0.0,0.0007950455183163,293.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0002693573187571,292.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.72589111328125,0.0,0.0,0.0005712354322895,292.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854431152344,0.0,0.0,0.0017472150502726,293.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525146484375,0.0,0.0,0.0012777152005583,291.11529541015625,294.1499938964844,263.1513671875,261.58953857421875,279.36236572265625,290.7284240722656,291.118408203125,0.0,0.0,0.4438723027706146,0.4438723027706146,1.0,1.0,-0.0054886369034647,0.0041015334427356,0.0013871033443138,-0.0118770571425557,0.0,0.0,0.0,-0.030107282102108,60.0,-80.71798706054688,-0.0,-2.1328521597752115e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.181672505251179e-18,6.183364916784464e-18,-1.6923657919727665e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115661621094,0.0,0.0,0.0001150584284914,293.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0001041096984408,292.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793212890625,0.0,0.0,8.807488484308124e-05,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,0.0001484842505306,292.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4311218261719,0.0,0.0,0.000493851606734,291.1156616210937,294.1499938964844,263.1530456542969,261.5899353027344,279.0361328125,287.8359069824219,291.1166687011719,0.0,0.0,0.2959148585796356,0.2959148585796356,1.0,1.0,-0.001137041952461,0.0013268184848129,-0.0001897765032481,-0.0136207826435565,0.0,0.0,0.0,-0.0080728931352496,60.0,-59.36609649658203,-0.0,-8.854146216208394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.285642882121129e-20,-1.4147712687369122e-20,1.291284472003004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4958190917969,0.0,0.0,9.457769192522392e-05,293.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.91339038591832e-05,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625366210937,0.0,0.0,7.35222565708682e-05,292.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,0.000100331941212,292.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.41656494140625,0.0,0.0,0.0004702485457528,291.1158142089844,294.1499938964844,263.1553955078125,261.5909118652344,278.88946533203125,285.06964111328125,291.1155700683594,0.0,0.0,0.1479574292898178,0.1479574292898178,1.0,1.0,-0.0010087917326018,0.0003879756259266,0.000620816135779,-0.0145561136305332,0.0,0.0,0.0,-0.0077232955954968,60.0,-34.3405647277832,-0.0,-6.892555859394633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.19069809205733e-21,7.746817855197598e-21,-2.5561199650886606e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48101806640625,0.0,0.0,9.403277363162488e-05,293.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.900757868308574e-05,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.646728515625,0.0,0.0,7.313556125154719e-05,292.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.42144775390625,0.0,0.0,9.90411062957719e-05,292.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023132324219,0.0,0.0,0.0004696493269875,291.115966796875,294.1499938964844,263.1583251953125,261.5924377441406,278.7491149902344,282.6180114746094,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018812026828,1.942945004884677e-08,0.0010018617613241,-0.0149700986221432,0.0,0.0,0.0,-0.0078252488747239,60.0,-24.653440475463867,-0.0,-6.844130240324375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916608080237477e-21,7.504492709810773e-21,-2.5878846295732978e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46636962890625,0.0,0.0,9.402784053236246e-05,293.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.90145854302682e-05,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6310119628906,0.0,0.0,7.313273817999288e-05,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41339111328125,0.0,0.0,9.90163825917989e-05,292.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,0.0004696825635619,291.1161193847656,294.1499938964844,263.1618957519531,261.59454345703125,278.61016845703125,280.4494934082031,291.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088436865780977e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-21.127487182617188,-0.0,-6.844251032589457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914714208219771e-21,7.506381331170295e-21,-2.5916669210021318e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4372863769531,0.0,0.0,9.405082528246568e-05,293.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.9039010819979e-05,292.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5998840332031,0.0,0.0,7.315062975976616e-05,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974304199219,0.0,0.0,9.90402404568158e-05,292.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,0.0004697984259109,291.1164245605469,294.1499938964844,263.1707458496094,261.60028076171875,278.3360290527344,276.8358764648437,291.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.39085578918457,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679876993176e-21,7.506412835119406e-21,-2.5917325542294465e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4372863769531,0.0,0.0,9.405082528246568e-05,293.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.9039010819979e-05,292.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5998840332031,0.0,0.0,7.315062975976616e-05,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974304199219,0.0,0.0,9.90402404568158e-05,292.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,0.0004697984259109,291.1164245605469,294.1499938964844,263.1707458496094,261.60028076171875,278.3360290527344,276.8358764648437,291.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.39085578918457,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679876993176e-21,7.506412835119406e-21,-2.5917325542294465e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4085693359375,0.0,0.0,9.407789912074804e-05,293.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.906753984978424e-05,292.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56915283203125,0.0,0.0,7.317168638110161e-05,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816833496094,0.0,0.0,9.906874765874818e-05,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,0.0004699337296187,291.11669921875,294.1499938964844,263.18182373046875,261.6080322265625,278.0668640136719,274.0118103027344,291.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.163684844970703,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4085693359375,0.0,0.0,9.407789912074804e-05,293.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.906753984978424e-05,292.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56915283203125,0.0,0.0,7.317168638110161e-05,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816833496094,0.0,0.0,9.906874765874818e-05,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,0.0004699337296187,291.11669921875,294.1499938964844,263.18182373046875,261.6080322265625,278.0668640136719,274.0118103027344,291.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.163684844970703,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38018798828125,0.0,0.0,9.41085600061342e-05,293.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.90998378256336e-05,291.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.53875732421875,0.0,0.0,7.31955369701609e-05,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,9.910103108268233e-05,292.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,0.0004700869612861,291.1169738769531,294.1499938964844,263.1949462890625,261.6176147460937,277.8026123046875,271.8075561523437,291.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.13095664978028,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38018798828125,0.0,0.0,9.41085600061342e-05,293.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.90998378256336e-05,291.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.53875732421875,0.0,0.0,7.31955369701609e-05,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,9.910103108268233e-05,292.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,0.0004700869612861,291.1169738769531,294.1499938964844,263.1949462890625,261.6176147460937,277.8026123046875,271.8075561523437,291.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.13095664978028,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,9.414255328010768e-05,293.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.91356500890106e-05,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5087585449219,0.0,0.0,7.322197780013084e-05,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,9.913683607010172e-05,292.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777404785156,0.0,0.0,0.0004702568403445,291.11724853515625,294.1499938964844,263.2099914550781,261.6289367675781,277.5432434082031,270.0904541015625,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.12191200256348,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
