time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,9.414255328010768e-05,293.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.91356500890106e-05,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5087585449219,0.0,0.0,7.322197780013084e-05,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,9.913683607010172e-05,292.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777404785156,0.0,0.0,0.0004702568403445,291.11724853515625,294.1499938964844,263.2099914550781,261.6289367675781,277.5432434082031,270.0904541015625,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.12191200256348,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,9.416072134627028e-05,293.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.91547858575359e-05,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4938659667969,0.0,0.0,7.323610770981759e-05,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34307861328125,0.0,0.0,9.91559645626694e-05,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,0.0004703476151917,291.11737060546875,294.1499938964844,263.2181701660156,261.6352233886719,277.41534423828125,269.3807678222656,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.118383407592773,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,9.417961700819431e-05,293.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.91746928775683e-05,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4790954589844,0.0,0.0,7.325080514419824e-05,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,9.917585703078656e-05,292.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,0.0004704420571215,291.11749267578125,294.1499938964844,263.226806640625,261.641845703125,277.28863525390625,268.75537109375,291.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.114805221557617,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,9.42194601520896e-05,293.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.92166533251293e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4497985839844,0.0,0.0,7.328179344767705e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204650878906,0.0,0.0,9.921781020238996e-05,292.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,0.000470641098218,291.11773681640625,294.1499938964844,263.2452392578125,261.6562194824219,277.0387878417969,267.72003173828125,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.107074737548828,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,9.42194601520896e-05,293.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.92166533251293e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4497985839844,0.0,0.0,7.328179344767705e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204650878906,0.0,0.0,9.921781020238996e-05,292.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,0.000470641098218,291.11773681640625,294.1499938964844,263.2452392578125,261.6562194824219,277.0387878417969,267.72003173828125,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.107074737548828,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,9.426174801774324e-05,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.926120401360096e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208374023437,0.0,0.0,7.331468805205077e-05,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056030273437,0.0,0.0,9.926233906298876e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983642578125,0.0,0.0,0.0004708524211309,291.1179504394531,294.1499938964844,263.26513671875,261.67193603515625,276.7936096191406,266.919921875,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.09843063354492,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,9.426174801774324e-05,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.926120401360096e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208374023437,0.0,0.0,7.331468805205077e-05,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056030273437,0.0,0.0,9.926233906298876e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983642578125,0.0,0.0,0.0004708524211309,291.1179504394531,294.1499938964844,263.26513671875,261.67193603515625,276.7936096191406,266.919921875,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.09843063354492,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,9.430614591110498e-05,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.93079665931873e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922119140625,0.0,0.0,7.334921974688768e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909240722656,0.0,0.0,9.93090943666175e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,0.0004710742505267,291.1181640625,294.1499938964844,263.2864074707031,261.6888122558594,276.55303955078125,266.3042297363281,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.0888786315918,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,9.430614591110498e-05,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.93079665931873e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922119140625,0.0,0.0,7.334921974688768e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909240722656,0.0,0.0,9.93090943666175e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,0.0004710742505267,291.1181640625,294.1499938964844,263.2864074707031,261.6888122558594,276.55303955078125,266.3042297363281,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.0888786315918,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21685791015625,0.0,0.0,9.435228275833651e-05,293.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.935656271409243e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639221191406,0.0,0.0,7.338510476984084e-05,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,9.93576759356074e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0004713047528639,291.11834716796875,294.1499938964844,263.308837890625,261.7067565917969,276.3170471191406,265.8330993652344,291.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.078462600708008,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21685791015625,0.0,0.0,9.435228275833651e-05,293.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.935656271409243e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639221191406,0.0,0.0,7.338510476984084e-05,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,9.93576759356074e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0004713047528639,291.11834716796875,294.1499938964844,263.308837890625,261.7067565917969,276.3170471191406,265.8330993652344,291.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.078462600708008,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,9.437587868887932e-05,293.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.938141738530248e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34991455078125,0.0,0.0,7.340345473494381e-05,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691955566406,0.0,0.0,9.938251605490224e-05,292.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0004714226524811,291.1184387207031,294.1499938964844,263.3204650878906,261.7160949707031,276.20074462890625,265.6416015625,291.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.07294464111328,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,9.439975838176906e-05,293.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.94065630948171e-05,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359680175781,0.0,0.0,7.34220229787752e-05,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620544433594,0.0,0.0,9.940766176441684e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0004715419490821,291.1185302734375,294.1499938964844,263.3323059082031,261.72564697265625,276.0855712890625,265.4749450683594,291.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.06722450256348,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,9.444814349990338e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.945753117790446e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,7.345966150751337e-05,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478332519531,0.0,0.0,9.945861529558896e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968017578125,0.0,0.0,0.0004717837146017,291.1186828613281,294.1499938964844,263.356689453125,261.7453308105469,275.8584899902344,265.2047424316406,291.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.05520248413086,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,9.444814349990338e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.945753117790446e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,7.345966150751337e-05,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478332519531,0.0,0.0,9.945861529558896e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968017578125,0.0,0.0,0.0004717837146017,291.1186828613281,294.1499938964844,263.356689453125,261.7453308105469,275.8584899902344,265.2047424316406,291.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.05520248413086,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,9.449702338315548e-05,292.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.95090085780248e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.0,7.349767111008987e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,9.95100854197517e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,0.0004720278957393,291.1188049316406,294.1499938964844,263.3818054199219,261.76568603515625,275.63580322265625,265.0033874511719,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323857218027,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.04242897033692,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,9.449702338315548e-05,292.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.95090085780248e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.0,7.349767111008987e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,9.95100854197517e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,0.0004720278957393,291.1188049316406,294.1499938964844,263.3818054199219,261.76568603515625,275.63580322265625,265.0033874511719,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323857218027,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.04242897033692,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,9.454593964619562e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.956053690984844e-05,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,7.353572436841205e-05,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21990966796875,0.0,0.0,9.956159192370252e-05,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,0.0004722723097074,291.1189270019531,294.1499938964844,263.4075622558594,261.7865600585937,275.4174499511719,264.8553466796875,291.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.028940200805664,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,9.454593964619562e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.956053690984844e-05,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,7.353572436841205e-05,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21990966796875,0.0,0.0,9.956159192370252e-05,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,0.0004722723097074,291.1189270019531,294.1499938964844,263.4075622558594,261.7865600585937,275.4174499511719,264.8553466796875,291.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.028940200805664,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,9.4594455731567e-05,292.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.961164323613048e-05,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,7.35734574845992e-05,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,9.96126836980693e-05,292.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0004725147446151,291.1189880371094,294.1499938964844,263.4337463378906,261.8078308105469,275.20330810546875,264.7487487792969,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.014760971069336,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,9.4594455731567e-05,292.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.961164323613048e-05,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,7.35734574845992e-05,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,9.96126836980693e-05,292.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0004725147446151,291.1189880371094,294.1499938964844,263.4337463378906,261.8078308105469,275.20330810546875,264.7487487792969,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.014760971069336,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.461843001190572e-05,292.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.963689080905168e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,7.359210576396435e-05,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993713378906,0.0,0.0,9.963793127099052e-05,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,0.0004726345068775,291.1190185546875,294.1499938964844,263.44696044921875,261.818603515625,275.09783935546875,264.7080078125,291.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.00742149353028,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,9.464214235777035e-05,292.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.966186917154118e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,7.361055031651631e-05,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,9.96629023575224e-05,292.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99981689453125,0.0,0.0,0.0004727529885713,291.1190490722656,294.1499938964844,263.46026611328125,261.82940673828125,274.9933776855469,264.6742248535156,291.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.99992179870605,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,9.468857751926409e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.971077088266612e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.36466608941555e-05,291.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791687011719,0.0,0.0,9.97117895167321e-05,292.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0004729849752038,291.1190795898437,294.1499938964844,263.4869384765625,261.8511047363281,274.7875671386719,264.6242980957031,291.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.98445701599121,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,9.468857751926409e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.971077088266612e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.36466608941555e-05,291.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791687011719,0.0,0.0,9.97117895167321e-05,292.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0004729849752038,291.1190795898437,294.1499938964844,263.4869384765625,261.8511047363281,274.7875671386719,264.6242980957031,291.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.98445701599121,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,9.473335376242176e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.975793363992123e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,7.36814909032546e-05,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658630371094,0.0,0.0,9.9758937722072e-05,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,0.0004732086672447,291.1190795898437,294.1499938964844,263.5136413574219,261.8728332519531,274.5858154296875,264.5932312011719,291.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.968400955200195,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,9.473335376242176e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.975793363992123e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,7.36814909032546e-05,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658630371094,0.0,0.0,9.9758937722072e-05,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,0.0004732086672447,291.1190795898437,294.1499938964844,263.5136413574219,261.8728332519531,274.5858154296875,264.5932312011719,291.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.968400955200195,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,9.477609273744748e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.98029499896802e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,7.37147347535938e-05,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526794433594,0.0,0.0,9.980394679587334e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299011230469,0.0,0.0,0.0004734222311526,291.1190490722656,294.1499938964844,263.54022216796875,261.8944091796875,274.3880615234375,264.5765991210937,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.95178985595703,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,9.477609273744748e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.98029499896802e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,7.37147347535938e-05,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526794433594,0.0,0.0,9.980394679587334e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299011230469,0.0,0.0,0.0004734222311526,291.1190490722656,294.1499938964844,263.54022216796875,261.8944091796875,274.3880615234375,264.5765991210937,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.95178985595703,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,9.481650340603665e-05,292.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.984551434172316e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0983581542969,0.0,0.0,7.374616689048707e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396789550781,0.0,0.0,9.98465038719587e-05,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,0.0004736241535283,291.1189880371094,294.1499938964844,263.5665283203125,261.915771484375,274.1942138671875,264.5708312988281,290.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.93467140197754,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,9.481650340603665e-05,292.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.984551434172316e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0983581542969,0.0,0.0,7.374616689048707e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396789550781,0.0,0.0,9.98465038719587e-05,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,0.0004736241535283,291.1189880371094,294.1499938964844,263.5665283203125,261.915771484375,274.1942138671875,264.5708312988281,290.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.93467140197754,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,9.483583562541752e-05,292.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.986587247112766e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,7.376119901891798e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332092285156,0.0,0.0,9.986685472540556e-05,292.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89581298828125,0.0,0.0,0.0004737207200378,291.1189270019531,294.1499938964844,263.5795593261719,261.9263000488281,274.0987548828125,264.5711669921875,290.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.925945281982425,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,9.48545930441469e-05,292.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.988563397200778e-05,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,7.377578731393442e-05,291.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,9.988660895032808e-05,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88458251953125,0.0,0.0,0.0004738144634757,291.118896484375,294.1499938964844,263.5924377441406,261.9367370605469,274.0042419433594,264.5732727050781,290.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.91712951660156,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92236328125,0.0,0.0,9.48904489632696e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.9923403467983e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,7.380367605946958e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,9.992436389438808e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623046875,0.0,0.0,0.0004739935975521,291.1187438964844,294.1499938964844,263.6177673339844,261.9571838378906,273.81805419921875,264.5816650390625,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.8992919921875,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92236328125,0.0,0.0,9.48904489632696e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.9923403467983e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,7.380367605946958e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,9.992436389438808e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623046875,0.0,0.0,0.0004739935975521,291.1187438964844,294.1499938964844,263.6177673339844,261.9571838378906,273.81805419921875,264.5816650390625,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.8992919921875,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995666503906,0.0,0.0,9.492412937106565e-05,292.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.995888103730977e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.382986950688064e-05,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10137939453125,0.0,0.0,9.995983418775722e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402404785156,0.0,0.0,0.0004741619050037,291.1185607910156,294.1499938964844,263.6424255371094,261.9769897460937,273.6355895996094,264.594482421875,290.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.881282806396484,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995666503906,0.0,0.0,9.492412937106565e-05,292.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.995888103730977e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.382986950688064e-05,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10137939453125,0.0,0.0,9.995983418775722e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402404785156,0.0,0.0,0.0004741619050037,291.1185607910156,294.1499938964844,263.6424255371094,261.9769897460937,273.6355895996094,264.594482421875,290.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.881282806396484,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87701416015625,0.0,0.0,9.49556560954079e-05,292.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.99920885078609e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,7.385438948404044e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,9.999302710639312e-05,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,0.0004743194149341,291.11834716796875,294.1499938964844,263.6662292480469,261.9960327148437,273.4567565917969,264.6102905273437,290.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.86322593688965,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87701416015625,0.0,0.0,9.49556560954079e-05,292.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.99920885078609e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,7.385438948404044e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,9.999302710639312e-05,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,0.0004743194149341,291.11834716796875,294.1499938964844,263.6662292480469,261.9960327148437,273.4567565917969,264.6102905273437,290.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.86322593688965,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
