time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,9.545860666548832e-05,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001005218946374,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56744384765625,0.0,0.0,7.42455740692094e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603210449219,0.0,0.0,0.0001005226222332,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263916015625,0.0,0.0,0.0004768325889017,291.1031494140625,294.1499938964844,264.03143310546875,262.27130126953125,270.54132080078125,264.9792175292969,290.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.533973693847656,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,9.54914212343283e-05,292.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0001005564554361,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479431152344,0.0,0.0,7.427109812851995e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497619628906,0.0,0.0,0.0001005571830319,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,0.0004769965307787,291.1017150878906,294.1499938964844,264.048095703125,262.2835693359375,270.4242858886719,264.9965515136719,290.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.519515991210938,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,9.54914212343283e-05,292.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0001005564554361,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479431152344,0.0,0.0,7.427109812851995e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497619628906,0.0,0.0,0.0001005571830319,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,0.0004769965307787,291.1017150878906,294.1499938964844,264.048095703125,262.2835693359375,270.4242858886719,264.9965515136719,290.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.519515991210938,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444580078125,0.0,0.0,9.55084542511031e-05,292.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0001005743979476,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53826904296875,0.0,0.0,7.428434764733538e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.844482421875,0.0,0.0,0.0001005751182674,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998718261719,0.0,0.0,0.0004770816594827,291.1009826660156,294.1499938964844,264.056396484375,262.2897033691406,270.3666687011719,265.0051574707031,290.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930214707130291e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,-0.0087441634386777,60.0,-18.512414932250977,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353942871094,0.0,0.0,9.552603296469896e-05,292.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001005929079838,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52862548828125,0.0,0.0,7.429801917169243e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392639160156,0.0,0.0,0.0001005936283036,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,0.0004771694657392,291.1002502441406,294.1499938964844,264.06463623046875,262.2957763671875,270.3096618652344,265.0137634277344,290.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.50541305541992,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174194335937,0.0,0.0,9.556322038406506e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001006320744636,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50946044921875,0.0,0.0,7.432694110320881e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288269042969,0.0,0.0,0.0001006327802315,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736877441406,0.0,0.0,0.000477355235489,291.09869384765625,294.1499938964844,264.0810546875,262.30792236328125,270.1972961425781,265.0308532714844,290.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.491783142089844,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174194335937,0.0,0.0,9.556322038406506e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001006320744636,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50946044921875,0.0,0.0,7.432694110320881e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288269042969,0.0,0.0,0.0001006327802315,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736877441406,0.0,0.0,0.000477355235489,291.09869384765625,294.1499938964844,264.0810546875,262.30792236328125,270.1972961425781,265.0308532714844,290.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.491783142089844,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,9.560392936691642e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001006749589578,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.490478515625,0.0,0.0,7.435860607074574e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,0.0001006756574497,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564147949219,0.0,0.0,0.0004775586712639,291.0970764160156,294.1499938964844,264.0972900390625,262.3199768066406,270.087158203125,265.0478210449219,290.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.478803634643555,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,9.560392936691642e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001006749589578,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.490478515625,0.0,0.0,7.435860607074574e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,0.0001006756574497,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564147949219,0.0,0.0,0.0004775586712639,291.0970764160156,294.1499938964844,264.0972900390625,262.3199768066406,270.087158203125,265.0478210449219,290.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.478803634643555,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38189697265625,0.0,0.0,9.56492658588104e-05,292.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001007227037916,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716186523437,0.0,0.0,7.439387263730168e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,0.0001007233950076,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392639160156,0.0,0.0,0.0004777851572725,291.0953674316406,294.1499938964844,264.1133728027344,262.3319702148437,269.9792175292969,265.0646667480469,290.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.466686248779297,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38189697265625,0.0,0.0,9.56492658588104e-05,292.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001007227037916,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716186523437,0.0,0.0,7.439387263730168e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,0.0001007233950076,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392639160156,0.0,0.0,0.0004777851572725,291.0953674316406,294.1499938964844,264.1133728027344,262.3319702148437,269.9792175292969,265.0646667480469,290.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.466686248779297,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,9.57004158408381e-05,292.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001007765749818,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45294189453125,0.0,0.0,7.443365757353604e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978210449219,0.0,0.0,0.0001007772589218,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.322265625,0.0,0.0,0.000478040688904,291.0935974121094,294.1499938964844,264.1292724609375,262.3439025878906,269.8734741210937,265.08135986328125,290.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.45565414428711,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,9.57004158408381e-05,292.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001007765749818,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45294189453125,0.0,0.0,7.443365757353604e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978210449219,0.0,0.0,0.0001007772589218,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.322265625,0.0,0.0,0.000478040688904,291.0935974121094,294.1499938964844,264.1292724609375,262.3439025878906,269.8734741210937,265.08135986328125,290.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.45565414428711,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35565185546875,0.0,0.0,9.57285810727626e-05,292.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.000100806239061,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44366455078125,0.0,0.0,7.445555820595473e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0001008069157251,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138122558594,0.0,0.0,0.0004781814059242,291.0926818847656,294.1499938964844,264.1371765136719,262.349853515625,269.82147216796875,265.08966064453125,290.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204203538753063e-09,0.0010200042743235,-0.0205447152256965,0.0,0.0,0.0,-0.00887999124825,60.0,-18.45064353942871,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3469543457031,0.0,0.0,9.5758747193031e-05,292.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.000100838005892,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344177246094,0.0,0.0,7.447902316926047e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,0.0001008386752801,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053894042969,0.0,0.0,0.0004783321055583,291.0917358398437,294.1499938964844,264.14501953125,262.35577392578125,269.77001953125,265.0979309082031,290.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241759275051663e-09,0.0010203254641965,-0.0206430666148662,0.0,0.0,0.0,-0.0088986083865165,60.0,-18.44600296020508,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296813964844,0.0,0.0,9.582529310137032e-05,292.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001009080879157,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,7.453077705577016e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,0.0001009087500278,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886657714844,0.0,0.0,0.0004786645295098,291.0898132324219,294.1499938964844,264.1605834960937,262.3675842285156,269.66864013671875,265.1143798828125,290.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.43785285949707,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296813964844,0.0,0.0,9.582529310137032e-05,292.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001009080879157,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,7.453077705577016e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,0.0001009087500278,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886657714844,0.0,0.0,0.0004786645295098,291.0898132324219,294.1499938964844,264.1605834960937,262.3675842285156,269.66864013671875,265.1143798828125,290.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.43785285949707,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,9.590158879291266e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001009884363156,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978271484375,0.0,0.0,7.459011976607144e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673034667969,0.0,0.0,0.0001009890984278,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27203369140625,0.0,0.0,0.0004790456732735,291.0878295898437,294.1499938964844,264.1759948730469,262.3793334960937,269.5692443847656,265.1307067871094,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.431480407714844,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,9.590158879291266e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001009884363156,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978271484375,0.0,0.0,7.459011976607144e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673034667969,0.0,0.0,0.0001009890984278,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27203369140625,0.0,0.0,0.0004790456732735,291.0878295898437,294.1499938964844,264.1759948730469,262.3793334960937,269.5692443847656,265.1307067871094,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.431480407714844,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955322265625,0.0,0.0,9.598883480066434e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0001010803171084,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,7.465797534678131e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,0.0001010809646686,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25555419921875,0.0,0.0,0.0004794815031345,291.08575439453125,294.1499938964844,264.1911926269531,262.3910217285156,269.4718017578125,265.1468811035156,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.42720413208008,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955322265625,0.0,0.0,9.598883480066434e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0001010803171084,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,7.465797534678131e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,0.0001010809646686,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25555419921875,0.0,0.0,0.0004794815031345,291.08575439453125,294.1499938964844,264.1911926269531,262.3910217285156,269.4718017578125,265.1468811035156,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.42720413208008,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,9.608813707018272e-05,292.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0001011849017231,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617553710937,0.0,0.0,7.473521691281348e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,0.0001011855420074,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391662597656,0.0,0.0,0.0004799776070285,291.0835876464844,294.1499938964844,264.2062072753906,262.4026794433594,269.3763427734375,265.1629333496094,290.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.42521858215332,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,9.608813707018272e-05,292.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0001011849017231,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617553710937,0.0,0.0,7.473521691281348e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,0.0001011855420074,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391662597656,0.0,0.0,0.0004799776070285,291.0835876464844,294.1499938964844,264.2062072753906,262.4026794433594,269.3763427734375,265.1629333496094,290.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.42521858215332,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,9.61426558205858e-05,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001012423090287,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528137207031,0.0,0.0,7.477761391783133e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421569824219,0.0,0.0,0.000101242949313,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,0.0004802499315701,291.0824584960937,294.1499938964844,264.213623046875,262.40850830078125,269.329345703125,265.1709289550781,290.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719856836592044e-09,0.0010244133882224,-0.0218950677663087,0.0,0.0,0.0,-0.009135621599853,60.0,-18.42517852783203,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618713378906,0.0,0.0,9.62004778557457e-05,292.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.000101303201518,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439025878906,0.0,0.0,7.48225866118446e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371520996094,0.0,0.0,0.0001013038345263,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228698730469,0.0,0.0,0.0004805387870874,291.0813293457031,294.1499938964844,264.22100830078125,262.414306640625,269.2828063964844,265.1788635253906,290.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873895575009e-09,0.0010250292252749,-0.0220836512744426,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.425762176513672,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.632646106183528e-05,292.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001014358786051,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.0,7.492057920899242e-05,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271423339844,0.0,0.0,0.0001014365043374,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2066955566406,0.0,0.0,0.0004811681283172,291.0790100097656,294.1499938964844,264.235595703125,262.4258728027344,269.1910705566406,265.19464111328125,290.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.42887115478516,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.632646106183528e-05,292.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001014358786051,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.0,7.492057920899242e-05,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271423339844,0.0,0.0,0.0001014365043374,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2066955566406,0.0,0.0,0.0004811681283172,291.0790100097656,294.1499938964844,264.235595703125,262.4258728027344,269.1910705566406,265.19464111328125,290.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.42887115478516,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286071777344,0.0,0.0,9.646639955462888e-05,292.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0001015832458506,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30859375,0.0,0.0,7.502941298298538e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.000101583864307,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,0.0004818671732209,291.0766296386719,294.1499938964844,264.25,262.4373779296875,269.10113525390625,265.21026611328125,290.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.43474769592285,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286071777344,0.0,0.0,9.646639955462888e-05,292.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0001015832458506,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30859375,0.0,0.0,7.502941298298538e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.000101583864307,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,0.0004818671732209,291.0766296386719,294.1499938964844,264.25,262.4373779296875,269.10113525390625,265.21026611328125,290.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.43474769592285,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.212158203125,0.0,0.0,9.661618969403209e-05,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0001017409886117,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911071777344,0.0,0.0,7.51459228922613e-05,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,0.0001017415997921,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,0.000482615432702,291.0741271972656,294.1499938964844,264.2631530761719,262.4479675292969,269.012939453125,265.2256164550781,290.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.443347930908203,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.212158203125,0.0,0.0,9.661618969403209e-05,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0001017409886117,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911071777344,0.0,0.0,7.51459228922613e-05,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,0.0001017415997921,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,0.000482615432702,291.0741271972656,294.1499938964844,264.2631530761719,262.4479675292969,269.012939453125,265.2256164550781,290.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.443347930908203,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,9.677111665951088e-05,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001019041374092,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,7.526642002630979e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973571777344,0.0,0.0,0.0001019047413137,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15875244140625,0.0,0.0,0.0004833893617615,291.0715637207031,294.1499938964844,264.274169921875,262.456787109375,268.92645263671875,265.2400817871094,290.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.454524993896484,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,9.677111665951088e-05,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001019041374092,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,7.526642002630979e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973571777344,0.0,0.0,0.0001019047413137,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15875244140625,0.0,0.0,0.0004833893617615,291.0715637207031,294.1499938964844,264.274169921875,262.456787109375,268.92645263671875,265.2400817871094,290.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.454524993896484,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876220703125,0.0,0.0,9.685035183792934e-05,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001019875780912,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650756835937,0.0,0.0,7.532804738730192e-05,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924133300781,0.0,0.0,0.0001019881819956,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,0.0004837851738557,291.0702514648437,294.1499938964844,264.2789001464844,262.4605712890625,268.88385009765625,265.2468566894531,290.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.46103858947754,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17950439453125,0.0,0.0,9.693064930615948e-05,292.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0001020721392706,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,7.539050420746207e-05,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,0.0001020727358991,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,0.000484186282847,291.06890869140625,294.1499938964844,264.2831115722656,262.46392822265625,268.8416442871094,265.25323486328125,290.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.46809959411621,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,9.709411824587733e-05,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0001022442811517,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392883300781,0.0,0.0,7.551764429081231e-05,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,0.0001022448705043,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,0.0004850028490182,291.066162109375,294.1499938964844,264.2901916503906,262.46954345703125,268.7583312988281,265.2648620605469,290.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.483755111694336,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,9.709411824587733e-05,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0001022442811517,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392883300781,0.0,0.0,7.551764429081231e-05,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,0.0001022448705043,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,0.0004850028490182,291.066162109375,294.1499938964844,264.2901916503906,262.46954345703125,268.7583312988281,265.2648620605469,290.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.483755111694336,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,9.726081043481828e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0001024198281811,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221984863281,0.0,0.0,7.564729457953945e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0001024204102577,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116027832031,0.0,0.0,0.0004858355678152,291.0633544921875,294.1499938964844,264.2955322265625,262.47369384765625,268.676513671875,265.2747802734375,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.501371383666992,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,9.726081043481828e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0001024198281811,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221984863281,0.0,0.0,7.564729457953945e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0001024204102577,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116027832031,0.0,0.0,0.0004858355678152,291.0633544921875,294.1499938964844,264.2955322265625,262.47369384765625,268.676513671875,265.2747802734375,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.501371383666992,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
