time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,9.95294249150902e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001048088888637,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,7.741177250863984e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.000104809354525,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,0.0004971682792529,290.9881896972656,294.1499938964844,264.239501953125,262.4272155761719,267.2981872558594,265.244140625,290.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.0329372584819793,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.79760932922364,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269348144531,0.0,0.0,9.949255036190152e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001047700643539,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837890625,0.0,0.0,7.738309068372473e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,0.0001047705154633,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998962402344,0.0,0.0,0.0004969840520061,290.9835205078125,294.1499938964844,264.2389221191406,262.4269714355469,267.2409973144531,265.2421264648437,290.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601052781566,1.2892440892642298e-08,0.0010600924724712,-0.0328169390559196,0.0,0.0,0.0,-0.0112041477113962,60.0,-18.783754348754883,-0.0,-7.662269752017893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269348144531,0.0,0.0,9.949255036190152e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001047700643539,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837890625,0.0,0.0,7.738309068372473e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,0.0001047705154633,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998962402344,0.0,0.0,0.0004969840520061,290.9835205078125,294.1499938964844,264.2389221191406,262.4269714355469,267.2409973144531,265.2421264648437,290.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601052781566,1.2892440892642298e-08,0.0010600924724712,-0.0328169390559196,0.0,0.0,0.0,-0.0112041477113962,60.0,-18.783754348754883,-0.0,-7.662269752017893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125,0.0,0.0,9.943572513293476e-05,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0001047102268785,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,7.733889651717618e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,0.0001047106779878,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78582763671875,0.0,0.0,0.0004967002314515,290.9787292480469,294.1499938964844,264.23956298828125,262.4277648925781,267.1849060058594,265.24102783203125,290.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594995692372,1.2821600670065436e-08,0.0010594867635518,-0.0326315984129905,0.0,0.0,0.0,-0.0111690303310751,60.0,-18.76554679870605,-0.0,-7.653515154970594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125,0.0,0.0,9.943572513293476e-05,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0001047102268785,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,7.733889651717618e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,0.0001047106779878,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78582763671875,0.0,0.0,0.0004967002314515,290.9787292480469,294.1499938964844,264.23956298828125,262.4277648925781,267.1849060058594,265.24102783203125,290.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594995692372,1.2821600670065436e-08,0.0010594867635518,-0.0326315984129905,0.0,0.0,0.0,-0.0111690303310751,60.0,-18.76554679870605,-0.0,-7.653515154970594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,9.94005604297854e-05,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0001046732068061,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.861083984375,0.0,0.0,7.731154619250447e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486999511719,0.0,0.0,0.0001046736506395,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77880859375,0.0,0.0,0.0004965246189385,290.976318359375,294.1499938964844,264.2403564453125,262.4285888671875,267.1572265625,265.2408142089844,290.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591248283162,1.2777768176874817e-08,0.0010591120226308,-0.0325169153511524,0.0,0.0,0.0,-0.0111473007127642,60.0,-18.75482940673828,-0.0,-7.6481008193241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,9.935886919265612e-05,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.0001046293036779,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,7.727911724941805e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438781738281,0.0,0.0,0.0001046297402353,291.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0004963163519278,290.9739074707031,294.1499938964844,264.24151611328125,262.4296875,267.1298522949219,265.2409362792969,290.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586804710328,1.272580174571658e-08,0.0010586676653474,-0.0323809497058391,0.0,0.0,0.0,-0.0111215384677052,60.0,-18.74268913269043,-0.0,-7.64168390787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,9.926089114742354e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001045261305989,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,7.720291614532471e-05,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43426513671875,0.0,0.0,0.0001045265671564,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0004958270001225,290.968994140625,294.1499938964844,264.2449645996094,262.432861328125,267.0758361816406,265.24200439453125,290.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636225596,1.2603686982970432e-08,0.0010576236527413,-0.0320614427328109,0.0,0.0,0.0,-0.0110610015690326,60.0,-18.715044021606445,-0.0,-7.626616138622921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,9.926089114742354e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001045261305989,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,7.720291614532471e-05,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43426513671875,0.0,0.0,0.0001045265671564,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0004958270001225,290.968994140625,294.1499938964844,264.2449645996094,262.432861328125,267.0758361816406,265.24200439453125,290.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636225596,1.2603686982970432e-08,0.0010576236527413,-0.0320614427328109,0.0,0.0,0.0,-0.0110610015690326,60.0,-18.715044021606445,-0.0,-7.626616138622921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,9.914411202771588e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0001044031596393,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236083984375,0.0,0.0,7.711208309046924e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,0.0001044035889208,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440185546875,0.0,0.0,0.0004952436429448,290.9639892578125,294.1499938964844,264.25,262.4373779296875,267.0230407714844,265.2445068359375,290.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563916293904,1.245814118533417e-08,0.0010563791729509,-0.0316806174814701,0.0,0.0,0.0,-0.0109888492152094,60.0,-18.6822566986084,-0.0,-7.60867635563045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,9.914411202771588e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0001044031596393,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236083984375,0.0,0.0,7.711208309046924e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,0.0001044035889208,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440185546875,0.0,0.0,0.0004952436429448,290.9639892578125,294.1499938964844,264.25,262.4373779296875,267.0230407714844,265.2445068359375,290.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563916293904,1.245814118533417e-08,0.0010563791729509,-0.0316806174814701,0.0,0.0,0.0,-0.0109888492152094,60.0,-18.6822566986084,-0.0,-7.60867635563045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75555419921875,0.0,0.0,9.90215557976626e-05,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.000104274113255,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088073730469,0.0,0.0,7.701676076976582e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,0.0001042745352606,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7302551269531,0.0,0.0,0.000494631472975,290.9589233398437,294.1499938964844,264.2574462890625,262.44403076171875,266.9714050292969,265.2485656738281,290.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.645727157592773,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75555419921875,0.0,0.0,9.90215557976626e-05,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.000104274113255,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088073730469,0.0,0.0,7.701676076976582e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,0.0001042745352606,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7302551269531,0.0,0.0,0.000494631472975,290.9589233398437,294.1499938964844,264.2574462890625,262.44403076171875,266.9714050292969,265.2485656738281,290.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.645727157592773,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,9.890797082334755e-05,292.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001041545037878,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940673828125,0.0,0.0,7.692841609241441e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,0.0001041549185174,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.000494064122904,290.9537658691406,294.1499938964844,264.26788330078125,262.45330810546875,266.9211120605469,265.2549743652344,290.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163842377788114e-08,0.0010538627393543,-0.0309105329215526,0.0,0.0,0.0,-0.010842952877283,60.0,-18.607553482055664,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,9.890797082334755e-05,292.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001041545037878,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940673828125,0.0,0.0,7.692841609241441e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,0.0001041549185174,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.000494064122904,290.9537658691406,294.1499938964844,264.26788330078125,262.45330810546875,266.9211120605469,265.2549743652344,290.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163842377788114e-08,0.0010538627393543,-0.0309105329215526,0.0,0.0,0.0,-0.010842952877283,60.0,-18.607553482055664,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,9.885364124784246e-05,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0001040973002091,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867431640625,0.0,0.0,7.688616460654885e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40069580078125,0.0,0.0,0.0001040977149386,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,0.0004937927587889,290.951171875,294.1499938964844,264.274169921875,262.4588928222656,266.8963317871094,265.25885009765625,290.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096138313211212e-08,0.0010532836895436,-0.0307333655655384,0.0,0.0,0.0,-0.0108093880116939,60.0,-18.588258743286133,-0.0,-7.564148063465836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,9.88028768915683e-05,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0001040438364725,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794189453125,0.0,0.0,7.684667798457667e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,0.0001040442512021,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029113769531,0.0,0.0,0.0004935391480103,290.94854736328125,294.1499938964844,264.2810974121094,262.4650573730469,266.8719177246094,265.263427734375,290.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527546983212,1.2032860929878098e-08,0.001052742707543,-0.030567780137062,0.0,0.0,0.0,-0.0107780201360583,60.0,-18.568904876708984,-0.0,-7.5563782786503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71368408203125,0.0,0.0,9.870893700281158e-05,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0001039449198287,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,7.677361281821504e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,0.0001039453272824,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,0.0004930699360556,290.9432678222656,294.1499938964844,264.2968139648437,262.47906494140625,266.8238525390625,265.274169921875,290.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517535265535,1.1915783026950066e-08,0.0010517415357753,-0.0302613992244005,0.0,0.0,0.0,-0.0107199791818857,60.0,-18.530237197875977,-0.0,-7.542011815075966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71368408203125,0.0,0.0,9.870893700281158e-05,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0001039449198287,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,7.677361281821504e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,0.0001039453272824,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,0.0004930699360556,290.9432678222656,294.1499938964844,264.2968139648437,262.47906494140625,266.8238525390625,265.274169921875,290.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517535265535,1.1915783026950066e-08,0.0010517415357753,-0.0302613992244005,0.0,0.0,0.0,-0.0107199791818857,60.0,-18.530237197875977,-0.0,-7.542011815075966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,9.862726437859236e-05,292.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0001038589252857,291.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,7.671009370824322e-05,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001038593254634,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.000492662016768,290.9378967285156,294.1499938964844,264.3148803710937,262.4951171875,266.777099609375,265.2873840332031,290.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.49203491210937,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,9.862726437859236e-05,292.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0001038589252857,291.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,7.671009370824322e-05,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001038593254634,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.000492662016768,290.9378967285156,294.1499938964844,264.3148803710937,262.4951171875,266.777099609375,265.2873840332031,290.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.49203491210937,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68609619140625,0.0,0.0,9.855985990725458e-05,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001037879410432,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,7.665766315767542e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,0.0001037883412209,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66241455078125,0.0,0.0,0.0004923253436572,290.9324645996094,294.1499938964844,264.3349914550781,262.5130310058594,266.7315979003906,265.3029479980469,290.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.45475578308105,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68609619140625,0.0,0.0,9.855985990725458e-05,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001037879410432,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,7.665766315767542e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,0.0001037883412209,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66241455078125,0.0,0.0,0.0004923253436572,290.9324645996094,294.1499938964844,264.3349914550781,262.5130310058594,266.7315979003906,265.3029479980469,290.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.45475578308105,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,9.850790956988932e-05,292.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,0.0001037332476698,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,7.661725976504385e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,0.0001037336332956,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,0.0004920658539049,290.92694091796875,294.1499938964844,264.3569641113281,262.5325622558594,266.6873779296875,265.32061767578125,290.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.41883087158203,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,9.850790956988932e-05,292.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,0.0001037332476698,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,7.661725976504385e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,0.0001037336332956,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,0.0004920658539049,290.92694091796875,294.1499938964844,264.3569641113281,262.5325622558594,266.6873779296875,265.32061767578125,290.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.41883087158203,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,9.848827903624624e-05,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001037125693983,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,7.660198753001168e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,0.0001037129623,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.642333984375,0.0,0.0,0.0004919677739962,290.9241638183594,294.1499938964844,264.3685607910156,262.5429077148437,266.6657409667969,265.33026123046875,290.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640730157580492e-08,0.0010493895970284,-0.0295415855944156,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.401535034179688,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,9.847270848695187e-05,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0001036961839417,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,7.658988033654168e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,0.0001036965622915,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,0.0004918900667689,290.9213562011719,294.1499938964844,264.38055419921875,262.5535583496094,266.6444396972656,265.3403625488281,289.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621318130039526e-08,0.0010492234723642,-0.0294907819479703,0.0,0.0,0.0,-0.0105739990249276,60.0,-18.384716033935547,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451721191406,0.0,0.0,9.84543512458913e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001036768589983,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.693115234375,0.0,0.0,7.657560490770265e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3386535644531,0.0,0.0,0.0001036772373481,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.000491798389703,290.9156799316406,294.1499938964844,264.4055480957031,262.5757751464844,266.60272216796875,265.36181640625,289.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.352582931518555,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451721191406,0.0,0.0,9.84543512458913e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001036768589983,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.693115234375,0.0,0.0,7.657560490770265e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3386535644531,0.0,0.0,0.0001036772373481,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.000491798389703,290.9156799316406,294.1499938964844,264.4055480957031,262.5757751464844,266.60272216796875,265.36181640625,289.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.352582931518555,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63165283203125,0.0,0.0,9.845303429756314e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0001036754692904,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,7.657457899767905e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,0.0001036758476402,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091613769531,0.0,0.0,0.0004917918122373,290.9099426269531,294.1499938964844,264.43170166015625,262.5990600585937,266.5622253417969,265.3848876953125,289.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.32272148132324,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63165283203125,0.0,0.0,9.845303429756314e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0001036754692904,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,7.657457899767905e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,0.0001036758476402,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091613769531,0.0,0.0,0.0004917918122373,290.9099426269531,294.1499938964844,264.43170166015625,262.5990600585937,266.5622253417969,265.3848876953125,289.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.32272148132324,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,9.84671205515042e-05,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001036903122439,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,7.658553658984601e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0001036906760418,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959777832031,0.0,0.0,0.0004918621852993,290.9041442871094,294.1499938964844,264.45880126953125,262.6231384277344,266.5229797363281,265.4093933105469,289.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.295135498046875,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,9.84671205515042e-05,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001036903122439,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,7.658553658984601e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0001036906760418,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959777832031,0.0,0.0,0.0004918621852993,290.9041442871094,294.1499938964844,264.45880126953125,262.6231384277344,266.5229797363281,265.4093933105469,289.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.295135498046875,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,9.84935395536013e-05,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001037181355059,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,7.660608389414847e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,0.0001037184993037,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,0.0004919941420666,290.8982238769531,294.1499938964844,264.4866027832031,262.6478881835937,266.4849548339844,265.43511962890625,289.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.269556045532227,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,9.84935395536013e-05,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001037181355059,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,7.660608389414847e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,0.0001037184993037,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,0.0004919941420666,290.8982238769531,294.1499938964844,264.4866027832031,262.6478881835937,266.4849548339844,265.43511962890625,289.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.269556045532227,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979919433594,0.0,0.0,9.850987407844514e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,0.0001037353358697,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.643798828125,0.0,0.0,7.661878771614283e-05,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,0.0001037356996675,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,0.0004920757492072,290.895263671875,294.1499938964844,264.5007019042969,262.6604309082031,266.4664001464844,265.4483947753906,289.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.257368087768555,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,9.852719085756688e-05,291.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0001037535694194,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63677978515625,0.0,0.0,7.663225551368669e-05,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,0.0001037539332173,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697021484375,0.0,0.0,0.000492162303999,290.89227294921875,294.1499938964844,264.5149230957031,262.67303466796875,266.4481506347656,265.4618835449219,289.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.24541664123535,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,9.85630540526472e-05,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0001037913389154,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,7.666015153517947e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,0.0001037916954373,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,0.0004923414089716,290.8861999511719,294.1499938964844,264.54345703125,262.69842529296875,266.4125061035156,265.4893798828125,289.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.221853256225582,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,9.85630540526472e-05,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0001037913389154,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,7.666015153517947e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,0.0001037916954373,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,0.0004923414089716,290.8861999511719,294.1499938964844,264.54345703125,262.69842529296875,266.4125061035156,265.4893798828125,289.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.221853256225582,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
