time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,9.860021964414044e-05,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0001038304908433,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089172363281,0.0,0.0,7.668905891478062e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.0001038308400893,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,0.0004925271496176,290.8800964355469,294.1499938964844,264.5720520019531,262.7238464355469,266.3780517578125,265.51739501953125,289.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.19853782653809,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,9.860021964414044e-05,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0001038304908433,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089172363281,0.0,0.0,7.668905891478062e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.0001038308400893,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,0.0004925271496176,290.8800964355469,294.1499938964844,264.5720520019531,262.7238464355469,266.3780517578125,265.51739501953125,289.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.19853782653809,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,9.863843297353014e-05,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,0.0001038707268889,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950622558594,0.0,0.0,7.671877392567694e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0001038710761349,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,0.0004927180125378,290.8738708496094,294.1499938964844,264.6004638671875,262.74908447265625,266.3447570800781,265.5456848144531,289.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.17549133300781,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,9.863843297353014e-05,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,0.0001038707268889,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950622558594,0.0,0.0,7.671877392567694e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0001038710761349,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,0.0004927180125378,290.8738708496094,294.1499938964844,264.6004638671875,262.74908447265625,266.3447570800781,265.5456848144531,289.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.17549133300781,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,9.867741755442694e-05,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001039117851178,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,7.674910011701286e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0001039121270878,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175476074219,0.0,0.0,0.0004929127753712,290.8676147460937,294.1499938964844,264.62841796875,262.77392578125,266.3126220703125,265.57403564453125,289.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.15282440185547,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,9.867741755442694e-05,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001039117851178,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,7.674910011701286e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0001039121270878,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175476074219,0.0,0.0,0.0004929127753712,290.8676147460937,294.1499938964844,264.62841796875,262.77392578125,266.3126220703125,265.57403564453125,289.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.15282440185547,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,9.869712812360376e-05,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0001039325434248,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,7.676443055970594e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0001039328853948,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,0.0004930112627334,290.86444091796875,294.1499938964844,264.6421813964844,262.7861328125,266.2969970703125,265.588134765625,289.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.141674041748047,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,9.871693328022955e-05,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0001039534035953,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56744384765625,0.0,0.0,7.677983376197517e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,0.0001039537382894,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046081542969,0.0,0.0,0.0004931101575493,290.8612365722656,294.1499938964844,264.6557312011719,262.7981872558594,266.2816162109375,265.6021728515625,289.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.13064193725586,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,9.875674732029438e-05,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001039953276631,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536804199219,0.0,0.0,7.681080023758113e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0001039956623571,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,0.0004933090531267,290.85479736328125,294.1499938964844,264.68218994140625,262.8216857910156,266.2516174316406,265.6298828125,289.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.10904693603516,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,9.875674732029438e-05,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001039953276631,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536804199219,0.0,0.0,7.681080023758113e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0001039956623571,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,0.0004933090531267,290.85479736328125,294.1499938964844,264.68218994140625,262.8216857910156,266.2516174316406,265.6298828125,289.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.10904693603516,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,9.87966195680201e-05,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0001040373172145,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399780273437,0.0,0.0,7.684181036893278e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0001040376446326,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,0.0004935082397423,290.8482971191406,294.1499938964844,264.70751953125,262.8441772460937,266.2226257324219,265.6569519042969,289.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.088180541992188,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,9.87966195680201e-05,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0001040373172145,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399780273437,0.0,0.0,7.684181036893278e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0001040376446326,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,0.0004935082397423,290.8482971191406,294.1499938964844,264.70751953125,262.8441772460937,266.2226257324219,265.6569519042969,289.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.088180541992188,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853820800781,0.0,0.0,9.883633174467832e-05,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0001040791394189,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,7.687269680900499e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0001040794668369,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,0.0004937066114507,290.8417358398437,294.1499938964844,264.73150634765625,262.8655090332031,266.1946105957031,265.68310546875,289.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.06816673278809,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853820800781,0.0,0.0,9.883633174467832e-05,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0001040791394189,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,7.687269680900499e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0001040794668369,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,0.0004937066114507,290.8417358398437,294.1499938964844,264.73150634765625,262.8655090332031,266.1946105957031,265.68310546875,289.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.06816673278809,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,9.887565829558298e-05,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0001041205614455,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,7.690329221077263e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,0.0001041208815877,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,0.000493903120514,290.8350524902344,294.1499938964844,264.75396728515625,262.88543701171875,266.1675720214844,265.7080993652344,289.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.04912567138672,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,9.887565829558298e-05,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0001041205614455,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,7.690329221077263e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,0.0001041208815877,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,0.000493903120514,290.8350524902344,294.1499938964844,264.75396728515625,262.88543701171875,266.1675720214844,265.7080993652344,289.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.04912567138672,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657287597656,0.0,0.0,9.889512148220092e-05,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0001041410578181,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058898925781,0.0,0.0,7.691842620261014e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,0.0001041413706843,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,0.0004940003273077,290.8316955566406,294.1499938964844,264.7645263671875,262.8948059082031,266.1543884277344,265.7200927734375,289.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.04001808166504,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,9.891439549392088e-05,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0001041613577399,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,7.693342195125297e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.000104161677882,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,0.0004940966609865,290.8283386230469,294.1499938964844,264.77459716796875,262.9037780761719,266.14141845703125,265.731689453125,289.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.031213760375977,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461669921875,0.0,0.0,9.895233961287886e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0001042013172991,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,7.696292595937848e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001042016301653,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4274597167969,0.0,0.0,0.0004942861851304,290.821533203125,294.1499938964844,264.7932434082031,262.9203186035156,266.1161499023437,265.7536926269531,289.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.01449012756348,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461669921875,0.0,0.0,9.895233961287886e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0001042013172991,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,7.696292595937848e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001042016301653,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4274597167969,0.0,0.0,0.0004942861851304,290.821533203125,294.1499938964844,264.7932434082031,262.9203186035156,266.1161499023437,265.7536926269531,289.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.01449012756348,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,9.898925782181324e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0001042402000166,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,7.699164416408166e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001042405056068,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,0.0004944706452079,290.81463623046875,294.1499938964844,264.80963134765625,262.93487548828125,266.0916442871094,265.7738342285156,289.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.999130249023438,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,9.898925782181324e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0001042402000166,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,7.699164416408166e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001042405056068,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,0.0004944706452079,290.81463623046875,294.1499938964844,264.80963134765625,262.93487548828125,266.0916442871094,265.7738342285156,289.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.999130249023438,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.420166015625,0.0,0.0,9.902496094582602e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0001042777948896,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,7.701940921833739e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001042781004798,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.0004946489352732,290.80767822265625,294.1499938964844,264.8235778808594,262.9472351074219,266.06787109375,265.7919006347656,289.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.98525619506836,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.420166015625,0.0,0.0,9.902496094582602e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0001042777948896,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,7.701940921833739e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001042781004798,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.0004946489352732,290.80767822265625,294.1499938964844,264.8235778808594,262.9472351074219,266.06787109375,265.7919006347656,289.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.98525619506836,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,9.90592234302312e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0001043138836394,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450378417969,0.0,0.0,7.704606105107814e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001043141819536,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,0.000494820124004,290.8006591796875,294.1499938964844,264.83477783203125,262.9571838378906,266.0447998046875,265.8076477050781,289.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.972993850708008,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,9.90592234302312e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0001043138836394,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450378417969,0.0,0.0,7.704606105107814e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001043141819536,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,0.000494820124004,290.8006591796875,294.1499938964844,264.83477783203125,262.9571838378906,266.0447998046875,265.8076477050781,289.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.972993850708008,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,9.90757325780578e-05,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0001043312659021,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,7.705890311626717e-05,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001043315642164,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38287353515625,0.0,0.0,0.0004949026042595,290.797119140625,294.1499938964844,264.8393249511719,262.9612121582031,266.0334777832031,265.81451416015625,289.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.967546463012695,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,9.909183427225798e-05,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0001043482188833,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,7.707142503932118e-05,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001043485171976,291.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37652587890625,0.0,0.0,0.0004949830472469,290.7935485839844,294.1499938964844,264.84307861328125,262.9645690917969,266.0223388671875,265.8207092285156,289.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.96253204345703,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,9.91226188489236e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0001043806478264,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,7.709537021582946e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001043809388647,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638610839844,0.0,0.0,0.000495136831887,290.7864074707031,294.1499938964844,264.8482360839844,262.9691162109375,266.0003967285156,265.8311462402344,289.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.953834533691406,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,9.91226188489236e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0001043806478264,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,7.709537021582946e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001043809388647,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638610839844,0.0,0.0,0.000495136831887,290.7864074707031,294.1499938964844,264.8482360839844,262.9691162109375,266.0003967285156,265.8311462402344,289.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.953834533691406,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,9.915123519022018e-05,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0001044107848429,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,7.711762737017125e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001044110686052,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0004952797899022,290.7791442871094,294.1499938964844,264.8500061035156,262.970703125,265.9789428710937,265.8385009765625,289.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.947187423706055,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,9.915123519022018e-05,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0001044107848429,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,7.711762737017125e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001044110686052,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0004952797899022,290.7791442871094,294.1499938964844,264.8500061035156,262.970703125,265.9789428710937,265.8385009765625,289.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.947187423706055,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,9.917059651343152e-05,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,0.0001044311720761,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,7.7132681326475e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0001044314558384,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,0.0004953765310347,290.7718505859375,294.1499938964844,264.8480529785156,262.9689636230469,265.9578552246094,265.8426818847656,289.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490221301675321e-08,0.0010566530982032,-0.0317645594477653,0.0,0.0,0.0,-0.0110047506168484,60.0,-17.94205093383789,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,9.917059651343152e-05,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,0.0001044311720761,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,7.7132681326475e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0001044314558384,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,0.0004953765310347,290.7718505859375,294.1499938964844,264.8480529785156,262.9689636230469,265.9578552246094,265.8426818847656,289.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490221301675321e-08,0.0010566530982032,-0.0317645594477653,0.0,0.0,0.0,-0.0110047506168484,60.0,-17.94205093383789,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,9.917421994032338e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,0.0001044349919538,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782043457031,0.0,0.0,7.71355043980293e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001044352757162,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0004953946336172,290.76446533203125,294.1499938964844,264.84234619140625,262.9638977050781,265.93707275390625,265.8433837890625,289.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494715484479002e-08,0.0010566915152594,-0.0317763164639472,0.0,0.0,0.0,-0.0110069783404469,60.0,-17.937326431274414,-0.0,-7.613182617660642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,9.917421994032338e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,0.0001044349919538,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782043457031,0.0,0.0,7.71355043980293e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001044352757162,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0004953946336172,290.76446533203125,294.1499938964844,264.84234619140625,262.9638977050781,265.93707275390625,265.8433837890625,289.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494715484479002e-08,0.0010566915152594,-0.0317763164639472,0.0,0.0,0.0,-0.0110069783404469,60.0,-17.937326431274414,-0.0,-7.613182617660642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,9.917031275108457e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.0001044308810378,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,7.713246304774657e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001044311575242,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,0.0004953751340508,290.7607421875,294.1499938964844,264.83819580078125,262.960205078125,265.9267883300781,265.8423767089844,289.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566622950136,1.2489834055884332e-08,0.0010566498385742,-0.0317635461688041,0.0,0.0,0.0,-0.011004558764398,60.0,-17.934959411621094,-0.0,-7.612580787963452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,9.91634515230544e-05,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,0.0001044236560119,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,7.712712249485776e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0001044239324983,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,0.0004953408497385,290.75701904296875,294.1499938964844,264.83319091796875,262.9557800292969,265.9165344238281,265.840576171875,289.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481268463204742e-08,0.0010565766133368,-0.0317411310970783,0.0,0.0,0.0,-0.0110003128647804,60.0,-17.932579040527344,-0.0,-7.611525632000848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31719970703125,0.0,0.0,9.913948451867328e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,0.0001043984229909,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,7.710848876740783e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001043986922013,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,0.0004952211747877,290.74951171875,294.1499938964844,264.8208312988281,262.94482421875,265.89617919921875,265.8343811035156,289.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563335381448,1.2451387476630772e-08,0.0010563210817053,-0.0316629447042942,0.0,0.0,0.0,-0.0109854992479085,60.0,-17.927766799926758,-0.0,-7.607844310086875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
