time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31719970703125,0.0,0.0,9.913948451867328e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,0.0001043984229909,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,7.710848876740783e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001043986922013,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,0.0004952211747877,290.74951171875,294.1499938964844,264.8208312988281,262.94482421875,265.89617919921875,265.8343811035156,289.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563335381448,1.2451387476630772e-08,0.0010563210817053,-0.0316629447042942,0.0,0.0,0.0,-0.0109854992479085,60.0,-17.927766799926758,-0.0,-7.607844310086875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,9.910367225529626e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0001043607117026,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,7.708062912570313e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.000104360980913,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28826904296875,0.0,0.0,0.000495042244438,290.741943359375,294.1499938964844,264.8055419921875,262.9312438964844,265.8759460449219,265.8249816894531,289.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559518123045,1.2406738747472446e-08,0.0010559393558651,-0.0315461196005344,0.0,0.0,0.0,-0.0109633654356002,60.0,-17.92290496826172,-0.0,-7.602345419854829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,9.910367225529626e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0001043607117026,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,7.708062912570313e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.000104360980913,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28826904296875,0.0,0.0,0.000495042244438,290.741943359375,294.1499938964844,264.8055419921875,262.9312438964844,265.8759460449219,265.8249816894531,289.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559518123045,1.2406738747472446e-08,0.0010559393558651,-0.0315461196005344,0.0,0.0,0.0,-0.0109633654356002,60.0,-17.92290496826172,-0.0,-7.602345419854829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,9.905704791890456e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,0.0001043116135406,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,7.704436575295404e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.000104311882751,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757263183594,0.0,0.0,0.0004948094137944,290.7343139648437,294.1499938964844,264.78759765625,262.9153137207031,265.85577392578125,265.8126525878906,289.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.91801643371582,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,9.905704791890456e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,0.0001043116135406,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,7.704436575295404e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.000104311882751,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757263183594,0.0,0.0,0.0004948094137944,290.7343139648437,294.1499938964844,264.78759765625,262.9153137207031,265.85577392578125,265.8126525878906,289.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.91801643371582,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.900078293867408e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001042523654177,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121643066406,0.0,0.0,7.700060814386234e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001042526346282,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,0.0004945283289998,290.72662353515625,294.1499938964844,264.7672424316406,262.897216796875,265.83563232421875,265.7974853515625,289.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.913108825683594,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.900078293867408e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001042523654177,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121643066406,0.0,0.0,7.700060814386234e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001042526346282,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,0.0004945283289998,290.72662353515625,294.1499938964844,264.7672424316406,262.897216796875,265.83563232421875,265.7974853515625,289.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.913108825683594,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,9.896932897390798e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001042192525346,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056030273437,0.0,0.0,7.697614637436345e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001042195144691,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0004943712847307,290.7227478027344,294.1499938964844,264.7562561035156,262.887451171875,265.8255615234375,265.78887939453125,289.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545200202614,1.2239301128147416e-08,0.0010545077966526,-0.0311079900711774,0.0,0.0,0.0,-0.0108803603798151,60.0,-17.910654067993164,-0.0,-7.581742522688728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,9.893577953334898e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001041839204845,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,7.695004751440138e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001041841824189,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,0.0004942037048749,290.7188720703125,294.1499938964844,264.7447509765625,262.87725830078125,265.8154602050781,265.77960205078125,289.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054162508808,1.2197486576326357e-08,0.0010541502851992,-0.0309985727071762,0.0,0.0,0.0,-0.0108596310019493,60.0,-17.90819549560547,-0.0,-7.576601745995505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,9.886382758850232e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0001041081559378,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,7.689408812439069e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001041084105963,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,0.0004938442725688,290.7110595703125,294.1499938964844,264.72039794921875,262.8556213378906,265.7952575683594,265.7596435546875,289.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.210781519489501e-08,0.0010533835738897,-0.0307639222592115,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.903282165527344,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,9.886382758850232e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0001041081559378,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,7.689408812439069e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001041084105963,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,0.0004938442725688,290.7110595703125,294.1499938964844,264.72039794921875,262.8556213378906,265.7952575683594,265.7596435546875,289.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.210781519489501e-08,0.0010533835738897,-0.0307639222592115,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.903282165527344,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410888671875,0.0,0.0,9.878529817797244e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001040254574036,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,7.683300646021962e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001040257120621,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0004934520111419,290.7032165527344,294.1499938964844,264.6944580078125,262.83258056640625,265.77496337890625,265.7376708984375,289.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.89836311340332,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410888671875,0.0,0.0,9.878529817797244e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001040254574036,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,7.683300646021962e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001040257120621,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0004934520111419,290.7032165527344,294.1499938964844,264.6944580078125,262.83258056640625,265.77496337890625,265.7376708984375,289.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.89836311340332,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.870147187029944e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0001039371927618,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,7.676780660403892e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001039374401443,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0004930332652293,290.6953125,294.1499938964844,264.6671447753906,262.808349609375,265.75457763671875,265.7139587402344,289.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.893434524536133,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.870147187029944e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0001039371927618,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,7.676780660403892e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001039374401443,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0004930332652293,290.6953125,294.1499938964844,264.6671447753906,262.808349609375,265.75457763671875,265.7139587402344,289.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.893434524536133,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.861338185146452e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0001038444388541,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,7.669929618714377e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001038446789607,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0004925932735204,290.6873474121094,294.1499938964844,264.6387939453125,262.7831420898437,265.73406982421875,265.688720703125,289.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.88849449157715,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.861338185146452e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0001038444388541,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,7.669929618714377e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001038446789607,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0004925932735204,290.6873474121094,294.1499938964844,264.6387939453125,262.7831420898437,265.73406982421875,265.688720703125,289.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.88849449157715,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.856802353169768e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0001037966721924,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,7.66640150686726e-05,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001037969195749,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004923667293041,290.683349609375,294.1499938964844,264.6242980957031,262.770263671875,265.7237548828125,265.67559814453125,289.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.886014938354492,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.852204675553368e-05,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0001037482579704,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,7.662825373699889e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.000103748498077,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004921370418742,290.6793212890625,294.1499938964844,264.6096496582031,262.7572326660156,265.7134094238281,265.6622314453125,289.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.883529663085938,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.84285434242338e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.000103649799712,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,7.655553054064512e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001036500325426,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.000491669983603,290.6712646484375,294.1499938964844,264.5799560546875,262.7308654785156,265.692626953125,265.63482666015625,289.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.878536224365234,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.84285434242338e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.000103649799712,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,7.655553054064512e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001036500325426,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.000491669983603,290.6712646484375,294.1499938964844,264.5799560546875,262.7308654785156,265.692626953125,265.63482666015625,289.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.878536224365234,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.833382500801235e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.000103550060885,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.648186146980152e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0001035502937156,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0004911968717351,290.66314697265625,294.1499938964844,264.54998779296875,262.7042236328125,265.6716613769531,265.606689453125,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.873504638671875,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.833382500801235e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.000103550060885,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.648186146980152e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0001035502937156,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0004911968717351,290.66314697265625,294.1499938964844,264.54998779296875,262.7042236328125,265.6716613769531,265.606689453125,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.873504638671875,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.823899017646907e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,0.0001034501910908,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.640810508746654e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0001034504239214,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004907231777906,290.65496826171875,294.1499938964844,264.5200500488281,262.6776123046875,265.65057373046875,265.5780944824219,289.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.86842155456543,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.823899017646907e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,0.0001034501910908,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.640810508746654e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0001034504239214,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004907231777906,290.65496826171875,294.1499938964844,264.5200500488281,262.6776123046875,265.65057373046875,265.5780944824219,289.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.86842155456543,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.816205420065673e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0001033691805787,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.634826033608988e-05,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.0001033694061334,291.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004903388908132,290.64825439453125,294.1499938964844,264.4957580566406,262.6560363769531,265.6332092285156,265.5545654296875,289.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459169279783,1.1233272978472542e-08,0.0010459056356921,-0.0284751839935779,0.0,0.0,0.0,-0.0103816306218504,60.0,-17.864238739013672,-0.0,-7.45853725447887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.81449120445177e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.0001033511216519,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.63349307817407e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,0.0001033513544825,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004902532091364,290.646728515625,294.1499938964844,264.4903564453125,262.6512145996094,265.6293029785156,265.5492858886719,289.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457342723384,1.1211907846586657e-08,0.0010457229800522,-0.0284192655235528,0.0,0.0,0.0,-0.0103710396215319,60.0,-17.86329460144043,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.80985860223882e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.734130859375,0.0,0.0,0.000103302350908,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.629890023963526e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,0.0001033025764627,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0004900218336842,290.6426086425781,294.1499938964844,264.4757080078125,262.63818359375,265.61865234375,265.534912109375,289.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452405549585,1.1154186019268764e-08,0.0010452293790876,-0.0282681845128536,0.0,0.0,0.0,-0.0103424238041043,60.0,-17.860708236694336,-0.0,-7.44889447901187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.805276204133406e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,0.0001032540894811,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,7.626325532328337e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0001032543150358,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004897929611615,290.6384582519531,294.1499938964844,264.4612121582031,262.6252746582031,265.6079406738281,265.5205383300781,289.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097076146882046e-08,0.0010447411332279,-0.0281187053769826,0.0,0.0,0.0,-0.010314111597836,60.0,-17.858110427856445,-0.0,-7.441935423457835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.79635733528994e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001031601714203,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.619388634338975e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0001031603969749,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004893474397249,290.6301574707031,294.1499938964844,264.4328308105469,262.6000671386719,265.5864562988281,265.4920654296875,289.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.098593305215445e-08,0.0010437907185405,-0.0278277955949306,0.0,0.0,0.0,-0.0102590136229991,60.0,-17.852872848510742,-0.0,-7.428401005427079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.79635733528994e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001031601714203,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.619388634338975e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0001031603969749,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004893474397249,290.6301574707031,294.1499938964844,264.4328308105469,262.6000671386719,265.5864562988281,265.4920654296875,289.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.098593305215445e-08,0.0010437907185405,-0.0278277955949306,0.0,0.0,0.0,-0.0102590136229991,60.0,-17.852872848510742,-0.0,-7.428401005427079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.78782045422122e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001030702842399,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.612749323016033e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001030705025186,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0004889210686087,290.6217956542969,294.1499938964844,264.4055480957031,262.5758056640625,265.5648803710937,265.464111328125,289.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879555034648549e-08,0.0010428811656311,-0.0275493524968624,0.0,0.0,0.0,-0.0102062774822115,60.0,-17.847583770751953,-0.0,-7.415458469495206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.78782045422122e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001030702842399,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.612749323016033e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001030705025186,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0004889210686087,290.6217956542969,294.1499938964844,264.4055480957031,262.5758056640625,265.5648803710937,265.464111328125,289.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879555034648549e-08,0.0010428811656311,-0.0275493524968624,0.0,0.0,0.0,-0.0102062774822115,60.0,-17.847583770751953,-0.0,-7.415458469495206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.779822721611708e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0001029860650305,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.606529106851667e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.0001029862760333,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0004885215312242,290.6133728027344,294.1499938964844,264.3796081542969,262.5527038574219,265.543212890625,265.4369812011719,289.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420397156849,1.0779887205103478e-08,0.00104202888906,-0.0272884666919708,0.0,0.0,0.0,-0.0101568680256605,60.0,-17.84224510192871,-0.0,-7.403342294765025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.779822721611708e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0001029860650305,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.606529106851667e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.0001029862760333,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0004885215312242,290.6133728027344,294.1499938964844,264.3796081542969,262.5527038574219,265.543212890625,265.4369812011719,289.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420397156849,1.0779887205103478e-08,0.00104202888906,-0.0272884666919708,0.0,0.0,0.0,-0.0101568680256605,60.0,-17.84224510192871,-0.0,-7.403342294765025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.77240561041981e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,0.0001029079576255,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.600760000059381e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0001029081686283,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0004881510394625,290.6049194335937,294.1499938964844,264.3552551269531,262.5310363769531,265.52154541015625,265.41070556640625,289.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412492556497,1.0687454476965286e-08,0.0010412385454401,-0.027046512812376,0.0,0.0,0.0,-0.0101110450923442,60.0,-17.836875915527344,-0.0,-7.392114298454544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.77240561041981e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,0.0001029079576255,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.600760000059381e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0001029081686283,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0004881510394625,290.6049194335937,294.1499938964844,264.3552551269531,262.5310363769531,265.52154541015625,265.41070556640625,289.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412492556497,1.0687454476965286e-08,0.0010412385454401,-0.027046512812376,0.0,0.0,0.0,-0.0101110450923442,60.0,-17.836875915527344,-0.0,-7.392114298454544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.76895389612764e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001028716142172,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,7.598075171699747e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,0.00010287182522,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0004879786283709,290.6006774902344,294.1499938964844,264.34375,262.52081298828125,265.5106811523437,265.3980712890625,289.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408812668174,1.0644439996099209e-08,0.0010408706730231,-0.026933915913105,0.0,0.0,0.0,-0.0100897205993533,60.0,-17.83418083190918,-0.0,-7.386892519889443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.765711001819e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.0001028374608722,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,7.59555259719491e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.000102837671875,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0004878166364505,290.596435546875,294.1499938964844,264.332763671875,262.51104736328125,265.49981689453125,265.3858337402344,289.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405356297269,1.0604022548932336e-08,0.0010405250359326,-0.0268281158059835,0.0,0.0,0.0,-0.010069684125483,60.0,-17.831483840942383,-0.0,-7.381987643384491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
