time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,9.722375398268925e-05,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,0.0001023811928462,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,7.561847451142967e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0001023813165375,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.0004856523009948,290.22088623046875,294.1499938964844,264.25,262.80303955078125,264.8493347167969,265.25,288.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.44939613342285,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,9.728066652314736e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,0.0001024411176331,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,7.566273416159675e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0001024412413244,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0004859365581069,290.210693359375,294.1499938964844,264.25,262.8022766113281,264.83837890625,265.25,288.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.449861526489258,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,9.728066652314736e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,0.0001024411176331,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,7.566273416159675e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0001024412413244,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0004859365581069,290.210693359375,294.1499938964844,264.25,262.8022766113281,264.83837890625,265.25,288.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.449861526489258,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,9.734443301567808e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0001025082674459,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,7.571233436465263e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,0.0001025083911372,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0004862550995312,290.2004699707031,294.1499938964844,264.25,262.8004150390625,264.8276062011719,265.25,288.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.451595306396484,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,9.734443301567808e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0001025082674459,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,7.571233436465263e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,0.0001025083911372,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0004862550995312,290.2004699707031,294.1499938964844,264.25,262.8004150390625,264.8276062011719,265.25,288.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.451595306396484,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,9.741522808326408e-05,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,0.0001025828241836,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.576904296875,0.0,0.0,7.576739881187677e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,0.0001025829478749,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.0004866087692789,290.190185546875,294.1499938964844,264.25,262.7975769042969,264.8170166015625,265.25,288.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377619415521,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.454692840576172,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,9.741522808326408e-05,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,0.0001025828241836,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.576904296875,0.0,0.0,7.576739881187677e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,0.0001025829478749,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.0004866087692789,290.190185546875,294.1499938964844,264.25,262.7975769042969,264.8170166015625,265.25,288.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377619415521,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.454692840576172,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,9.749133459990844e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0001026629688567,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.564697265625,0.0,0.0,7.582659600302577e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.000102663092548,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,0.0004869889526162,290.17987060546875,294.1499938964844,264.25,262.7938537597656,264.8066101074219,265.25,288.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.45876693725586,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,9.749133459990844e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0001026629688567,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.564697265625,0.0,0.0,7.582659600302577e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.000102663092548,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,0.0004869889526162,290.17987060546875,294.1499938964844,264.25,262.7938537597656,264.8066101074219,265.25,288.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.45876693725586,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,9.753159247338772e-05,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0001027053658617,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,7.58579044486396e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.000102705482277,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,0.0004871900309808,290.1747131347656,294.1499938964844,264.25,262.79168701171875,264.8014831542969,265.25,288.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172572642564,0.0,0.0,0.0,-0.009991873987019,60.0,-17.46123504638672,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,9.757281077327208e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,0.0001027487742248,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,7.58899623178877e-05,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,0.0001027488906402,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,0.0004873959405813,290.1695251464844,294.1499938964844,264.25,262.7893371582031,264.7964172363281,265.25,288.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.46390151977539,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,9.76587034529075e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0001028392216539,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,7.595677016070113e-05,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,0.0001028393380693,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0004878249892499,290.1591186523437,294.1499938964844,264.25,262.7841491699219,264.7864074707031,265.25,288.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.4698543548584,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,9.76587034529075e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0001028392216539,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,7.595677016070113e-05,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,0.0001028393380693,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0004878249892499,290.1591186523437,294.1499938964844,264.25,262.7841491699219,264.7864074707031,265.25,288.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.4698543548584,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,9.774792124517262e-05,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,0.0001029331688187,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,7.602616096846759e-05,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.000102933285234,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,0.0004882706562057,290.1487121582031,294.1499938964844,264.25,262.7783508300781,264.7765197753906,265.25,288.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.476449966430664,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,9.774792124517262e-05,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,0.0001029331688187,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,7.602616096846759e-05,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.000102933285234,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,0.0004882706562057,290.1487121582031,294.1499938964844,264.25,262.7783508300781,264.7765197753906,265.25,288.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.476449966430664,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.784028225112706e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,0.00010303043382,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157165527344,0.0,0.0,7.609799649799243e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.0001030305429594,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0004887320101261,290.13824462890625,294.1499938964844,264.25,262.7720642089844,264.766845703125,265.25,288.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.48367691040039,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.784028225112706e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,0.00010303043382,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157165527344,0.0,0.0,7.609799649799243e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.0001030305429594,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0004887320101261,290.13824462890625,294.1499938964844,264.25,262.7720642089844,264.766845703125,265.25,288.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.48367691040039,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,9.793451317818835e-05,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,0.00010312966333,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,7.61712872190401e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0001031297797453,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823913574219,0.0,0.0,0.0004892027354799,290.1277160644531,294.1499938964844,264.25,262.7654113769531,264.7573547363281,265.25,288.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.491291046142578,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,9.793451317818835e-05,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,0.00010312966333,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,7.61712872190401e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0001031297797453,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823913574219,0.0,0.0,0.0004892027354799,290.1277160644531,294.1499938964844,264.25,262.7654113769531,264.7573547363281,265.25,288.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.491291046142578,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,9.79822943918407e-05,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803039550781,0.0,0.0,0.0001031799765769,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,7.620844553457573e-05,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,0.0001031800929922,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,0.0004894413868896,290.1224365234375,294.1499938964844,264.25,262.7619323730469,264.7526550292969,265.25,288.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.495235443115234,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,9.803027933230624e-05,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755432128906,0.0,0.0,0.0001032305153785,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,7.624577119713649e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,0.0001032306245178,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0004896810860373,290.1171569824219,294.1499938964844,264.25,262.7584228515625,264.7480163574219,265.25,288.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.49923324584961,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,9.812663483899088e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,0.0001033319786074,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,7.632071356056258e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,0.0001033320950227,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.000490162463393,290.1065673828125,294.1499938964844,264.25,262.7512512207031,264.73883056640625,265.25,288.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.507335662841797,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,9.812663483899088e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,0.0001033319786074,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,7.632071356056258e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,0.0001033320950227,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.000490162463393,290.1065673828125,294.1499938964844,264.25,262.7512512207031,264.73883056640625,265.25,288.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.507335662841797,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,9.822295396588744e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25653076171875,0.0,0.0,0.0001034334127325,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,7.639563409611583e-05,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.0001034335218719,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,0.0004906435497105,290.095947265625,294.1499938964844,264.25,262.7439880371094,264.72979736328125,265.25,288.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.515480041503906,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,9.822295396588744e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25653076171875,0.0,0.0,0.0001034334127325,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,7.639563409611583e-05,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.0001034335218719,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,0.0004906435497105,290.095947265625,294.1499938964844,264.25,262.7439880371094,264.72979736328125,265.25,288.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.515480041503906,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407043457031,0.0,0.0,9.831839270191268e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,0.000103533915535,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,7.646986341569573e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001035340246744,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,0.000491120328661,290.08526611328125,294.1499938964844,264.25,262.7367248535156,264.720947265625,265.25,288.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.523530960083008,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407043457031,0.0,0.0,9.831839270191268e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,0.000103533915535,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,7.646986341569573e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001035340246744,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,0.000491120328661,290.08526611328125,294.1499938964844,264.25,262.7367248535156,264.720947265625,265.25,288.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.523530960083008,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285583496094,0.0,0.0,9.84123325906694e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001036328394548,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,7.654292858205736e-05,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0001036329413182,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,0.0004915895406156,290.0745544433594,294.1499938964844,264.25,262.72955322265625,264.7122497558594,265.25,288.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.531370162963867,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285583496094,0.0,0.0,9.84123325906694e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001036328394548,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,7.654292858205736e-05,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0001036329413182,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,0.0004915895406156,290.0745544433594,294.1499938964844,264.25,262.72955322265625,264.7122497558594,265.25,288.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.531370162963867,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,9.845849126577376e-05,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,0.0001036814428516,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,7.657882088096812e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375549316406,0.0,0.0,0.000103681544715,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161682128906,0.0,0.0,0.0004918201011605,290.0691833496094,294.1499938964844,264.25,262.7260131835937,264.7079467773437,265.25,288.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.5351619720459,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,9.850394417298958e-05,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,0.0001037293041008,290.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295959472656,0.0,0.0,7.661417475901544e-05,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,0.0001037294059642,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41015625,0.0,0.0,0.0004920471692457,290.0638122558594,294.1499938964844,264.25,262.7225646972656,264.7037048339844,265.25,288.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.538846969604492,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,9.85923470580019e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.0001038224072544,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172668457031,0.0,0.0,7.668293983442709e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,0.0001038225091178,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980407714844,0.0,0.0,0.0004924887907691,290.05303955078125,294.1499938964844,264.25,262.71588134765625,264.6952819824219,265.25,288.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.545820236206055,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,9.85923470580019e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.0001038224072544,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172668457031,0.0,0.0,7.668293983442709e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,0.0001038225091178,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980407714844,0.0,0.0,0.0004924887907691,290.05303955078125,294.1499938964844,264.25,262.71588134765625,264.6952819824219,265.25,288.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.545820236206055,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920593261719,0.0,0.0,9.86771483439952e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,0.0001039117050822,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,7.674888911424205e-05,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30987548828125,0.0,0.0,0.0001039118069456,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0004929123679175,290.0422058105469,294.1499938964844,264.25,262.7095947265625,264.6870422363281,265.25,288.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874256244936989e-08,0.0010513860033825,-0.0301527269184589,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.552227020263672,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920593261719,0.0,0.0,9.86771483439952e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,0.0001039117050822,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,7.674888911424205e-05,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30987548828125,0.0,0.0,0.0001039118069456,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0004929123679175,290.0422058105469,294.1499938964844,264.25,262.7095947265625,264.6870422363281,265.25,288.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874256244936989e-08,0.0010513860033825,-0.0301527269184589,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.552227020263672,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,9.875723480945452e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,0.000103996033431,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,7.681117858737707e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0001039961352944,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.000493312429171,290.0313720703125,294.1499938964844,264.25,262.70379638671875,264.6789245605469,265.25,288.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197402799135716e-08,0.0010522390948608,-0.0304138213396072,0.0,0.0,0.0,-0.0107488511130213,60.0,-17.557844161987305,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,9.875723480945452e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,0.000103996033431,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,7.681117858737707e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0001039961352944,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.000493312429171,290.0313720703125,294.1499938964844,264.25,262.70379638671875,264.6789245605469,265.25,288.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197402799135716e-08,0.0010522390948608,-0.0304138213396072,0.0,0.0,0.0,-0.0107488511130213,60.0,-17.557844161987305,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,9.883238817565144e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18853759765625,0.0,0.0,0.0001040751812979,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,7.686963363084942e-05,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001040752758854,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617248535156,0.0,0.0,0.0004936878103762,290.0204772949219,294.1499938964844,264.25,262.6985778808594,264.67095947265625,265.25,288.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588392704725,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.562585830688477,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,9.883238817565144e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18853759765625,0.0,0.0,0.0001040751812979,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,7.686963363084942e-05,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001040752758854,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617248535156,0.0,0.0,0.0004936878103762,290.0204772949219,294.1499938964844,264.25,262.6985778808594,264.67095947265625,265.25,288.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588392704725,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.562585830688477,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,9.886761108646168e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836242675781,0.0,0.0,0.0001041122741298,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,7.689703488722444e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820129394531,0.0,0.0,0.0001041123759932,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0004938638303428,290.0150146484375,294.1499938964844,264.25,262.6962280273437,264.66705322265625,265.25,288.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111544656079332e-08,0.0010534150060266,-0.0307736825197935,0.0,0.0,0.0,-0.0108170239254832,60.0,-17.56458282470703,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
