time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591186523437,0.0,0.0,0.0001003774741548,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11004638671875,0.0,0.0,0.0001057022891473,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,7.807136717019603e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.0,0.0,0.0001057023182511,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,0.0005014061462134,288.868896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.77008056640625,265.8500061035156,287.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695109376683,1.3992311309607432e-08,0.0010694969678297,-0.0356941148638725,0.0,0.0,0.0,-0.011749398894608,60.0,-16.53577423095703,-0.0,-7.79883677637372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591186523437,0.0,0.0,0.0001003774741548,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11004638671875,0.0,0.0,0.0001057022891473,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,7.807136717019603e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.0,0.0,0.0001057023182511,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,0.0005014061462134,288.868896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.77008056640625,265.8500061035156,287.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695109376683,1.3992311309607432e-08,0.0010694969678297,-0.0356941148638725,0.0,0.0,0.0,-0.011749398894608,60.0,-16.53577423095703,-0.0,-7.79883677637372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14666748046875,0.0,0.0,0.0001002777426037,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,0.000105597267975,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,7.799379818607122e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,0.0001055972970789,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,0.0005009080050513,288.8566589355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7716064453125,265.8500061035156,287.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868049819620865e-08,0.0010684345616027,-0.0353691019117832,0.0,0.0,0.0,-0.0116877984255552,60.0,-16.51358985900879,-0.0,-7.78334694473415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14666748046875,0.0,0.0,0.0001002777426037,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,0.000105597267975,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,7.799379818607122e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,0.0001055972970789,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,0.0005009080050513,288.8566589355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7716064453125,265.8500061035156,287.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868049819620865e-08,0.0010684345616027,-0.0353691019117832,0.0,0.0,0.0,-0.0116877984255552,60.0,-16.51358985900879,-0.0,-7.78334694473415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,0.0001002181088551,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,0.0001055344691849,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,7.79474139562808e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,0.0001055344982887,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,0.0005006100982427,288.8505554199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7723388671875,265.8500061035156,287.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678130201995,1.3793742148493493e-08,0.0010677991667762,-0.0351747348904609,0.0,0.0,0.0,-0.0116509608924388,60.0,-16.50056266784668,-0.0,-7.774091415058137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,0.0001001545242615,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0001054675158229,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,7.789796654833481e-05,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,0.0001054675449267,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,0.0005002925172448,288.84442138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7730712890625,265.8500061035156,287.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.371452107434834e-08,0.0010671219788491,-0.0349675193428993,0.0,0.0,0.0,-0.0116116879507899,60.0,-16.48680305480957,-0.0,-7.76423050297126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,0.0001000141055556,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,0.0001053196465363,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,7.77887471485883e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007385253906,0.0,0.0,0.0001053196683642,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,0.0004995910567231,288.83221435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,265.8500061035156,287.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539553478381094e-08,0.0010656259255483,-0.0345098376274108,0.0,0.0,0.0,-0.0115249492228031,60.0,-16.456785202026367,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,0.0001000141055556,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,0.0001053196465363,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,7.77887471485883e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007385253906,0.0,0.0,0.0001053196683642,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,0.0004995910567231,288.83221435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,265.8500061035156,287.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539553478381094e-08,0.0010656259255483,-0.0345098376274108,0.0,0.0,0.0,-0.0115249492228031,60.0,-16.456785202026367,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10943603515625,0.0,0.0,9.986165241571145e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628967285156,0.0,0.0,0.0001051591098075,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127014160156,0.0,0.0,7.767017814330757e-05,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.088623046875,0.0,0.0,0.0001051591389114,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0004988295258954,288.82000732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.77593994140625,265.8500061035156,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349605865187186e-08,0.0010640018153935,-0.0340129472315311,0.0,0.0,0.0,-0.0114307850599288,60.0,-16.424253463745117,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10943603515625,0.0,0.0,9.986165241571145e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628967285156,0.0,0.0,0.0001051591098075,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127014160156,0.0,0.0,7.767017814330757e-05,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.088623046875,0.0,0.0,0.0001051591389114,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0004988295258954,288.82000732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.77593994140625,265.8500061035156,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349605865187186e-08,0.0010640018153935,-0.0340129472315311,0.0,0.0,0.0,-0.0114307850599288,60.0,-16.424253463745117,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,9.970335668185726e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,0.0001049924176186,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,7.754705438856035e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0001049924394465,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955505371094,0.0,0.0,0.0004980388330295,288.8078308105469,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,265.8500061035156,287.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152371636238058e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.39034652709961,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,9.970335668185726e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,0.0001049924176186,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,7.754705438856035e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0001049924394465,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955505371094,0.0,0.0,0.0004980388330295,288.8078308105469,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,265.8500061035156,287.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152371636238058e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.39034652709961,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.084716796875,0.0,0.0,9.954387496691196e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0001048244739649,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.087890625,0.0,0.0,7.742301386315376e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0001048244957928,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,0.0004972421447746,288.7956848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7786865234375,265.8500061035156,287.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953658590220133e-08,0.0010606162250041,-0.0329771004617214,0.0,0.0,0.0,-0.0112344976514577,60.0,-16.355770111083984,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.084716796875,0.0,0.0,9.954387496691196e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0001048244739649,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.087890625,0.0,0.0,7.742301386315376e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0001048244957928,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,0.0004972421447746,288.7956848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7786865234375,265.8500061035156,287.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953658590220133e-08,0.0010606162250041,-0.0329771004617214,0.0,0.0,0.0,-0.0112344976514577,60.0,-16.355770111083984,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785522460937,0.0,0.0,9.946480713551864e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335388183594,0.0,0.0,0.000104741215182,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,7.736151746939868e-05,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,0.0001047412370098,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,0.0004968472057953,288.78961181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.77935791015625,265.8500061035156,287.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.285514450444225e-08,0.0010597738437354,-0.0327193588018417,0.0,0.0,0.0,-0.0111856600269675,60.0,-16.338470458984375,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723876953125,0.0,0.0,9.938738367054611e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,0.0001046596808009,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,7.730129436822608e-05,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523986816406,0.0,0.0,0.0001046597026288,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708923339844,0.0,0.0,0.0004964604740962,288.7835388183594,294.1499938964844,264.8500061035156,263.4564819335937,264.780029296875,265.8500061035156,287.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758671452672845e-08,0.0010589489247649,-0.0324669517576694,0.0,0.0,0.0,-0.0111378347501158,60.0,-16.321325302124023,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600891113281,0.0,0.0,9.92371715256013e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,0.0001045015014824,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,7.718447159277275e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04034423828125,0.0,0.0,0.0001045015305862,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0004957101191394,288.7714233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,265.8500061035156,287.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.2876033782959,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600891113281,0.0,0.0,9.92371715256013e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,0.0001045015014824,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,7.718447159277275e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04034423828125,0.0,0.0,0.0001045015305862,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0004957101191394,288.7714233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,265.8500061035156,287.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.2876033782959,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477905273437,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042419433594,0.0,0.0,0.000104353261122,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05084228515625,0.0,0.0,7.707498298259452e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,0.0004950069705955,288.7593078613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,265.8500061035156,287.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.25528335571289,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477905273437,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042419433594,0.0,0.0,0.000104353261122,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05084228515625,0.0,0.0,7.707498298259452e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,0.0004950069705955,288.7593078613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,265.8500061035156,287.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.25528335571289,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355224609375,0.0,0.0,9.896409756038338e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001042139338096,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,7.697207183809951e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163269042969,0.0,0.0,0.0001042139629134,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,0.0004943460226058,288.7472229003906,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,265.8500061035156,287.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126488980597e-08,0.001054439228028,-0.0310869608074426,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.22420883178711,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355224609375,0.0,0.0,9.896409756038338e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001042139338096,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,7.697207183809951e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163269042969,0.0,0.0,0.0001042139629134,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,0.0004943460226058,288.7472229003906,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,265.8500061035156,287.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126488980597e-08,0.001054439228028,-0.0310869608074426,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.22420883178711,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,9.884159226203336e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,0.0001040849383571,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,7.687679317314178e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043029785156,0.0,0.0,0.0001040849601849,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218811035156,0.0,0.0,0.0004937341436743,288.73516845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7850952148437,265.8500061035156,287.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078629652023665e-08,0.001053134095855,-0.0306875482201576,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.194910049438477,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,9.884159226203336e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,0.0001040849383571,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,7.687679317314178e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043029785156,0.0,0.0,0.0001040849601849,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218811035156,0.0,0.0,0.0004937341436743,288.73516845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7850952148437,265.8500061035156,287.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078629652023665e-08,0.001053134095855,-0.0306875482201576,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.194910049438477,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,9.878264972940089e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750061035156,0.0,0.0,0.0001040228671627,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,7.683095464017242e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983215332031,0.0,0.0,0.0001040228962665,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.0,0.0,0.0004934397293254,288.7291259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.78570556640625,265.8500061035156,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643036171793,60.0,-16.18069839477539,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01104736328125,0.0,0.0,9.872562804957852e-05,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691772460937,0.0,0.0,0.0001039628186845,290.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,7.678660040255636e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,0.0001039628405123,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096740722656,0.0,0.0,0.0004931548610329,288.7231140136719,294.1499938964844,264.8500061035156,263.4564819335937,264.78631591796875,265.8500061035156,287.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.166812896728516,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99884033203125,0.0,0.0,9.86156883300282e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0001038470509229,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,7.670109334867448e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0001038470727507,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974670410156,0.0,0.0,0.0004926056717522,288.7110595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7874755859375,265.8500061035156,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.13980484008789,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99884033203125,0.0,0.0,9.86156883300282e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0001038470509229,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,7.670109334867448e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0001038470727507,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974670410156,0.0,0.0,0.0004926056717522,288.7110595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7874755859375,265.8500061035156,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.13980484008789,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001037379770423,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.989501953125,0.0,0.0,7.662053394597024e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684143066406,0.0,0.0,0.0001037379988702,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,0.000492088322062,288.69903564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.78863525390625,265.8500061035156,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.11381721496582,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001037379770423,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.989501953125,0.0,0.0,7.662053394597024e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684143066406,0.0,0.0,0.0001037379988702,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,0.000492088322062,288.69903564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.78863525390625,265.8500061035156,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.11381721496582,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744567871094,0.0,0.0,9.8415112006478e-05,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001036358371493,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772644042969,0.0,0.0,7.654508954146877e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,0.0001036358589772,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,0.0004916038014926,288.68701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7897644042969,265.8500061035156,287.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547253819799153e-08,0.0010485904058441,-0.0292969457805156,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.088973999023438,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744567871094,0.0,0.0,9.8415112006478e-05,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001036358371493,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772644042969,0.0,0.0,7.654508954146877e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,0.0001036358589772,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,0.0004916038014926,288.68701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7897644042969,265.8500061035156,287.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547253819799153e-08,0.0010485904058441,-0.0292969457805156,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.088973999023438,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622802734375,0.0,0.0,9.832580690272152e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001035417881212,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9650573730469,0.0,0.0,7.647562597412616e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94451904296875,0.0,0.0,0.000103541809949,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,0.0004911576979793,288.6750183105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,265.8500061035156,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435977498308604e-08,0.0010476389434188,-0.0290057156234979,0.0,0.0,0.0,-0.0104821193963289,60.0,-16.06529426574707,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622802734375,0.0,0.0,9.832580690272152e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001035417881212,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9650573730469,0.0,0.0,7.647562597412616e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94451904296875,0.0,0.0,0.000103541809949,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,0.0004911576979793,288.6750183105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,265.8500061035156,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435977498308604e-08,0.0010476389434188,-0.0290057156234979,0.0,0.0,0.0,-0.0104821193963289,60.0,-16.06529426574707,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,9.828351176111028e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167175292969,0.0,0.0,0.0001034972519846,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,7.644273136975244e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385681152344,0.0,0.0,0.0001034972738125,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,0.0004909464041702,288.6690368652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7914428710937,265.8500061035156,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280984489376e-08,0.001047188299708,-0.0288677979260683,0.0,0.0,0.0,-0.0104559957981109,60.0,-16.05390167236328,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501342773437,0.0,0.0,9.824360313359648e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,0.0001034552260534,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.952880859375,0.0,0.0,7.641169213457033e-05,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,0.0001034552478813,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488220214844,0.0,0.0,0.0004907470429316,288.6630249023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7919921875,265.8500061035156,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.04286766052246,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,9.816915553528816e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,0.0001033768348861,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,7.635379006387666e-05,290.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,0.000103376849438,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93670654296875,0.0,0.0,0.000490375154186,288.65106201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,265.8500061035156,287.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-16.021657943725586,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,9.816915553528816e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,0.0001033768348861,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,7.635379006387666e-05,290.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,0.000103376849438,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93670654296875,0.0,0.0,0.000490375154186,288.65106201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,265.8500061035156,287.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-16.021657943725586,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258728027344,0.0,0.0,9.810237679630518e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0001033065127558,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,7.6301847002469e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087829589844,0.0,0.0,0.0001033065345836,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,0.000490041624289,288.6390686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,265.8500061035156,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.001720428466797,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
