time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.5519714355469,297.1499938964844,293.1499938964844,0.1287629604339599,-2830.764892578125,304.061767578125,0.9424988031387328,0.1979325413703918,0.1738346219062805,291.68096923828125,297.1499938964844,293.1499938964844,0.121945172548294,-2849.111572265625,304.0887451171875,0.9254276752471924,0.1853817999362945,0.1746037304401397,291.4834899902344,297.1499938964844,293.1499938964844,0.1528484672307968,-2527.76904296875,304.0462341308594,0.987163782119751,0.2456148862838745,0.1554262340068817,291.19305419921875,297.1499938964844,293.1499938964844,0.1531309485435485,-3425.159423828125,304.0572814941406,0.987163782119751,0.3545906841754913,0.2104345560073852,291.8573303222656,297.1499938964844,293.1499938964844,0.0111951930448412,-3321.034423828125,302.6253356933594,0.6005462408065796,0.050000000745058,0.2274250239133834,290.5960388183594,291.1499938964844,265.203857421875,263.6990966796875,280.4474182128906,292.8531494140625,290.58026123046875,1.0,0.2182991355657577,0.9984731078147888,0.9984731078147888,0.9999259114265442,1.0,-1.1301319599151611,0.4841015040874481,0.6460303664207458,0.2309987843036651,0.0,0.0,0.6239375472068787,22.981555938720703,88.0,-133.18289184570312,-11293.447265625,126.09014129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6838073730469,305.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16805.154296875,18000.0,0.0,0.0,0.1804241687059402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141046285629272,0.6141107082366943,-6.09056269240682e-06,0.0,0.0001831075933296,0.0,0.0,42.31620407104492,0.0,0.0,0.0,0.4083931744098663,4.0,0.0,1.0
715500,291.6071472167969,297.1499938964844,293.1499938964844,0.1378324031829834,-2990.53271484375,304.0613098144531,0.9314456582069396,0.2073381543159485,0.1825700551271438,291.75445556640625,297.1499938964844,293.1499938964844,0.1257675439119339,-2921.06396484375,304.0928649902344,0.9044482111930848,0.1895482987165451,0.1779114305973053,291.55352783203125,297.1499938964844,293.1499938964844,0.1776687800884246,-2853.908203125,304.0199279785156,0.9967188239097596,0.2529904544353485,0.1746716648340225,291.2548522949219,297.1499938964844,293.1499938964844,0.1762661933898925,-3838.881591796875,304.0320739746094,0.9950569868087769,0.3672545552253723,0.2348986864089965,291.8907470703125,297.1499938964844,293.1499938964844,0.0115576116368174,-3384.640625,302.7574157714844,0.5829053521156311,0.050000000745058,0.2278470993041992,290.516845703125,291.1499938964844,265.2145690917969,263.7064208984375,280.3895263671875,292.8865966796875,290.4999389648437,1.0,0.2318238466978073,0.9980913400650024,0.9980913400650024,1.0,1.0,-1.1977760791778564,0.5167004466056824,0.6810756325721741,0.2426929324865341,0.0,0.0,0.674016535282135,26.064342498779297,88.0,-179.28651428222656,-11900.7392578125,150.5941925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0140380859375,304.9432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,16425.12109375,18000.0,0.0,0.0,0.1947253197431564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7014562487602234,0.7014629244804382,-6.702447535644751e-06,0.0,0.0001976214552996,0.0,0.0,55.15425109863281,0.0,0.0,0.0,0.4424334764480591,4.0,0.0,1.0
715560,291.6611022949219,297.1499938964844,293.1499938964844,0.1468505412340164,-3147.212158203125,304.06103515625,0.907768487930298,0.216286689043045,0.1909466534852981,291.8187866210937,297.1499938964844,293.1499938964844,0.1307387948036193,-3014.272216796875,304.0942077636719,0.8778684139251709,0.1945894658565521,0.1824368238449096,291.62127685546875,297.1499938964844,293.1499938964844,0.1853385865688324,-2951.934326171875,304.0295715332031,0.973295509815216,0.2598923742771148,0.1795061230659485,291.3289489746094,297.1499938964844,293.1499938964844,0.2082305699586868,-4393.8212890625,303.9955139160156,0.9990000128746032,0.3767224550247192,0.2679058611392975,291.9254150390625,297.1499938964844,293.1499938964844,0.0119501622393727,-3452.123046875,302.8808288574219,0.5576422810554504,0.050000000745058,0.2285687178373336,290.4316711425781,291.1499938964844,265.22515869140625,263.7136535644531,280.3486633300781,292.9213256835937,290.4164428710937,1.0,0.2464648634195327,0.9973167181015016,0.9973167181015016,1.0,1.0,-1.2593271732330322,0.5462386608123779,0.7130885124206543,0.2541783452033996,0.0,0.0,0.7304476499557495,30.72867584228516,108.0,-200.5578155517578,-12475.5849609375,179.16488647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3572082519531,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,16013.2373046875,18000.0,0.0,0.0,0.2102269530296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8044111728668213,0.8044187426567078,-7.550757345597958e-06,0.0,0.0002133536327164,0.0,0.0,73.96546936035156,0.0,0.0,0.0,0.485270619392395,4.0,0.0,1.0
715620,291.76568603515625,297.1499938964844,293.1499938964844,0.1642955690622329,-3444.2119140625,304.0616455078125,0.866108238697052,0.2327969819307327,0.2065488398075103,291.9322204589844,297.1499938964844,293.1499938964844,0.1420195251703262,-3223.02587890625,304.09393310546875,0.8331932425498962,0.2052910923957824,0.1928340494632721,291.7294311523437,297.1499938964844,293.1499938964844,0.2035167068243026,-3179.66796875,304.03912353515625,0.9200645089149476,0.2766567468643188,0.1909942030906677,291.5052795410156,297.1499938964844,293.1499938964844,0.2750657200813293,-5499.2861328125,303.935791015625,0.9990000128746032,0.3871761560440063,0.3328612744808197,291.998046875,297.1499938964844,293.1499938964844,0.0127699645236134,-3586.269287109375,303.10430908203125,0.512693464756012,0.050000000745058,0.2305091172456741,290.2727355957031,291.1499938964844,265.245849609375,263.72784423828125,280.30181884765625,292.9941101074219,290.2577209472656,1.0,0.2783279120922088,0.9957674741744996,0.9957674741744996,1.0,1.0,-1.384617805480957,0.6055018305778503,0.7791160345077515,0.2817093729972839,0.0,0.0,0.8578630685806274,42.96792221069336,111.0,-220.0409545898437,-13546.1611328125,251.86196899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1476745605469,304.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,15492.275390625,18000.0,0.0,0.0,0.2439713180065155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0344281196594238,1.034438133239746,-1.0001387636293655e-05,0.0,0.0002475998771842,0.0,0.0,133.9883575439453,0.0,0.0,0.0,0.5881885886192322,4.0,0.0,1.0
715680,291.76568603515625,297.1499938964844,293.1499938964844,0.1642955690622329,-3444.2119140625,304.0616455078125,0.866108238697052,0.2327969819307327,0.2065488398075103,291.9322204589844,297.1499938964844,293.1499938964844,0.1420195251703262,-3223.02587890625,304.09393310546875,0.8331932425498962,0.2052910923957824,0.1928340494632721,291.7294311523437,297.1499938964844,293.1499938964844,0.2035167068243026,-3179.66796875,304.03912353515625,0.9200645089149476,0.2766567468643188,0.1909942030906677,291.5052795410156,297.1499938964844,293.1499938964844,0.2750657200813293,-5499.2861328125,303.935791015625,0.9990000128746032,0.3871761560440063,0.3328612744808197,291.998046875,297.1499938964844,293.1499938964844,0.0127699645236134,-3586.269287109375,303.10430908203125,0.512693464756012,0.050000000745058,0.2305091172456741,290.2727355957031,291.1499938964844,265.245849609375,263.72784423828125,280.30181884765625,292.9941101074219,290.2577209472656,1.0,0.2783279120922088,0.9957674741744996,0.9957674741744996,1.0,1.0,-1.384617805480957,0.6055018305778503,0.7791160345077515,0.2817093729972839,0.0,0.0,0.8578630685806274,42.96792221069336,111.0,-220.0409545898437,-13546.1611328125,251.86196899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1476745605469,304.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,15492.275390625,18000.0,0.0,0.0,0.2439713180065155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0344281196594238,1.034438133239746,-1.0001387636293655e-05,0.0,0.0002475998771842,0.0,0.0,133.9883575439453,0.0,0.0,0.0,0.5881885886192322,4.0,0.0,1.0
715740,291.86505126953125,297.1499938964844,293.1499938964844,0.1813614070415496,-3728.296142578125,304.06268310546875,0.8371357917785645,0.2477178573608398,0.2207025736570358,292.0338439941406,297.1499938964844,293.1499938964844,0.1538414359092712,-3438.322265625,304.0929260253906,0.8017992973327637,0.2155258655548095,0.2030985653400421,291.8241882324219,297.1499938964844,293.1499938964844,0.2235483974218368,-3426.428466796875,304.0426330566406,0.8847633600234985,0.2934200763702392,0.2031235545873642,291.68536376953125,297.1499938964844,293.1499938964844,0.3203515112400055,-6201.8291015625,303.9356384277344,0.983369767665863,0.3922670483589172,0.3704634606838226,292.0743713378906,297.1499938964844,293.1499938964844,0.0136474017053842,-3723.8447265625,303.2936706542969,0.4834357500076294,0.050000000745058,0.2327752858400344,290.0926208496094,291.1499938964844,265.26580810546875,263.74151611328125,280.2997436523437,293.070556640625,290.0802917480469,1.0,0.3050277829170227,0.9942182302474976,0.9942182302474976,1.0,1.0,-1.4763895273208618,0.6484866738319397,0.8279029130935669,0.3045918941497803,0.0,0.0,1.0,56.63917541503906,114.0,-229.2925567626953,-14238.0380859375,324.90496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1900634765625,303.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,15711.4833984375,19080.0,0.0,0.0,0.2795900702476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472038269042969,1.247216820716858,-1.2999009413761088e-05,0.0,0.0002837483771145,0.0,0.0,217.43411254882807,0.0,0.0,0.0,0.703254222869873,4.0,0.0,1.0
715800,291.86505126953125,297.1499938964844,293.1499938964844,0.1813614070415496,-3728.296142578125,304.06268310546875,0.8371357917785645,0.2477178573608398,0.2207025736570358,292.0338439941406,297.1499938964844,293.1499938964844,0.1538414359092712,-3438.322265625,304.0929260253906,0.8017992973327637,0.2155258655548095,0.2030985653400421,291.8241882324219,297.1499938964844,293.1499938964844,0.2235483974218368,-3426.428466796875,304.0426330566406,0.8847633600234985,0.2934200763702392,0.2031235545873642,291.68536376953125,297.1499938964844,293.1499938964844,0.3203515112400055,-6201.8291015625,303.9356384277344,0.983369767665863,0.3922670483589172,0.3704634606838226,292.0743713378906,297.1499938964844,293.1499938964844,0.0136474017053842,-3723.8447265625,303.2936706542969,0.4834357500076294,0.050000000745058,0.2327752858400344,290.0926208496094,291.1499938964844,265.26580810546875,263.74151611328125,280.2997436523437,293.070556640625,290.0802917480469,1.0,0.3050277829170227,0.9942182302474976,0.9942182302474976,1.0,1.0,-1.4763895273208618,0.6484866738319397,0.8279029130935669,0.3045918941497803,0.0,0.0,1.0,56.63917541503906,114.0,-229.2925567626953,-14238.0380859375,324.90496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1900634765625,303.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,15711.4833984375,19080.0,0.0,0.0,0.2795900702476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472038269042969,1.247216820716858,-1.2999009413761088e-05,0.0,0.0002837483771145,0.0,0.0,217.43411254882807,0.0,0.0,0.0,0.703254222869873,4.0,0.0,1.0
715860,291.95904541015625,297.1499938964844,293.1499938964844,0.196922942996025,-3980.873046875,304.0658264160156,0.8178329467773438,0.2612108290195465,0.2335779964923858,292.12530517578125,297.1499938964844,293.1499938964844,0.1649105548858642,-3635.566650390625,304.0934753417969,0.7789571285247803,0.2252445966005325,0.212900698184967,291.9129638671875,297.1499938964844,293.1499938964844,0.2423098683357238,-3651.965087890625,304.047119140625,0.8621805310249329,0.3090087175369262,0.2145639657974243,291.8045654296875,297.1499938964844,293.1499938964844,0.3381043076515198,-6454.37109375,303.9765625,0.9504772424697876,0.4051118195056915,0.3811110556125641,292.1501770019531,297.1499938964844,293.1499938964844,0.0144902188330888,-3843.38037109375,303.46356201171875,0.4561282396316528,0.050000000745058,0.2351241707801818,289.9713439941406,291.1499938964844,265.284912109375,263.754638671875,280.3194580078125,293.14666748046875,289.9594421386719,1.0,0.326253741979599,0.992132842540741,0.992132842540741,1.0,1.0,-1.5329434871673584,0.6751155853271484,0.85782790184021,0.3187380135059356,0.0,0.0,1.0,70.20304107666016,117.0,-194.8690948486328,-14588.779296875,387.5558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66571044921875,303.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.720703125,19080.0,0.0,0.0,0.3138869106769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3685708045959473,1.3685863018035889,-1.5468516721739434e-05,0.0,0.000318555306876,0.0,0.0,285.01202392578125,0.0,0.0,0.0,0.7487289905548096,4.0,0.0,1.0
715920,291.95904541015625,297.1499938964844,293.1499938964844,0.196922942996025,-3980.873046875,304.0658264160156,0.8178329467773438,0.2612108290195465,0.2335779964923858,292.12530517578125,297.1499938964844,293.1499938964844,0.1649105548858642,-3635.566650390625,304.0934753417969,0.7789571285247803,0.2252445966005325,0.212900698184967,291.9129638671875,297.1499938964844,293.1499938964844,0.2423098683357238,-3651.965087890625,304.047119140625,0.8621805310249329,0.3090087175369262,0.2145639657974243,291.8045654296875,297.1499938964844,293.1499938964844,0.3381043076515198,-6454.37109375,303.9765625,0.9504772424697876,0.4051118195056915,0.3811110556125641,292.1501770019531,297.1499938964844,293.1499938964844,0.0144902188330888,-3843.38037109375,303.46356201171875,0.4561282396316528,0.050000000745058,0.2351241707801818,289.9713439941406,291.1499938964844,265.284912109375,263.754638671875,280.3194580078125,293.14666748046875,289.9594421386719,1.0,0.326253741979599,0.992132842540741,0.992132842540741,1.0,1.0,-1.5329434871673584,0.6751155853271484,0.85782790184021,0.3187380135059356,0.0,0.0,1.0,70.20304107666016,117.0,-194.8690948486328,-14588.779296875,387.5558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66571044921875,303.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.720703125,19080.0,0.0,0.0,0.3138869106769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3685708045959473,1.3685863018035889,-1.5468516721739434e-05,0.0,0.000318555306876,0.0,0.0,285.01202392578125,0.0,0.0,0.0,0.7487289905548096,4.0,0.0,1.0
715980,292.0467224121094,297.1499938964844,293.1499938964844,0.2120310962200164,-4222.0126953125,304.0687255859375,0.8091095089912415,0.2735922038555145,0.2452532202005386,292.2075500488281,297.1499938964844,293.1499938964844,0.1760024428367614,-3830.589599609375,304.0938720703125,0.7685931921005249,0.2345117777585983,0.2221249490976333,291.9960327148437,297.1499938964844,293.1499938964844,0.2607718706130981,-3870.20263671875,304.0506591796875,0.852606475353241,0.323497861623764,0.225102424621582,291.8952941894531,297.1499938964844,293.1499938964844,0.3605847954750061,-6780.77734375,303.99664306640625,0.9347682595252992,0.4207757115364074,0.3958873748779297,292.2205810546875,297.1499938964844,293.1499938964844,0.0153459934517741,-3958.439697265625,303.623291015625,0.4377135634422302,0.050000000745058,0.2369345873594284,289.830810546875,291.1499938964844,265.3030090332031,263.76708984375,280.3359680175781,293.2174987792969,289.82208251953125,1.0,0.3437388241291046,0.9900473952293396,0.9900473952293396,1.0,1.0,-1.5905988216400146,0.7023372054100037,0.888261616230011,0.3333571851253509,0.0,0.0,1.0,80.96271514892578,120.0,-182.6604156494141,-14952.2255859375,447.5322570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5997009277344,303.038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18808.66796875,19080.0,0.0,0.0,0.3447492718696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948971033096311,1.3949131965637207,-1.606904697837308e-05,0.0,0.0003498767036944,0.0,0.0,301.7744445800781,0.0,0.0,0.0,0.7619323134422302,4.0,0.0,1.0
716040,292.0467224121094,297.1499938964844,293.1499938964844,0.2120310962200164,-4222.0126953125,304.0687255859375,0.8091095089912415,0.2735922038555145,0.2452532202005386,292.2075500488281,297.1499938964844,293.1499938964844,0.1760024428367614,-3830.589599609375,304.0938720703125,0.7685931921005249,0.2345117777585983,0.2221249490976333,291.9960327148437,297.1499938964844,293.1499938964844,0.2607718706130981,-3870.20263671875,304.0506591796875,0.852606475353241,0.323497861623764,0.225102424621582,291.8952941894531,297.1499938964844,293.1499938964844,0.3605847954750061,-6780.77734375,303.99664306640625,0.9347682595252992,0.4207757115364074,0.3958873748779297,292.2205810546875,297.1499938964844,293.1499938964844,0.0153459934517741,-3958.439697265625,303.623291015625,0.4377135634422302,0.050000000745058,0.2369345873594284,289.830810546875,291.1499938964844,265.3030090332031,263.76708984375,280.3359680175781,293.2174987792969,289.82208251953125,1.0,0.3437388241291046,0.9900473952293396,0.9900473952293396,1.0,1.0,-1.5905988216400146,0.7023372054100037,0.888261616230011,0.3333571851253509,0.0,0.0,1.0,80.96271514892578,120.0,-182.6604156494141,-14952.2255859375,447.5322570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5997009277344,303.038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18808.66796875,19080.0,0.0,0.0,0.3447492718696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948971033096311,1.3949131965637207,-1.606904697837308e-05,0.0,0.0003498767036944,0.0,0.0,301.7744445800781,0.0,0.0,0.0,0.7619323134422302,4.0,0.0,1.0
716100,292.0880432128906,297.1499938964844,293.1499938964844,0.2190320938825607,-4331.91650390625,304.07080078125,0.8067832589149475,0.2794512510299682,0.2507452070713043,292.2455139160156,297.1499938964844,293.1499938964844,0.1812015175819397,-3920.61962890625,304.0946350097656,0.765778124332428,0.2389934659004211,0.2265612185001373,292.0352478027344,297.1499938964844,293.1499938964844,0.2693861424922943,-3970.338623046875,304.0530700683594,0.8501882553100586,0.3304086625576019,0.2301011383533477,291.9360656738281,297.1499938964844,293.1499938964844,0.3715470433235168,-6938.27734375,304.00457763671875,0.9305049777030944,0.4286581873893738,0.4034737646579742,292.2528381347656,297.1499938964844,293.1499938964844,0.0157524570822715,-4008.232177734375,303.70367431640625,0.4314806163311004,0.050000000745058,0.2376933544874191,289.7809753417969,291.1499938964844,265.3116455078125,263.7730407714844,280.3431701660156,293.25,289.77508544921875,1.0,0.3513840734958648,0.9890046715736388,0.9890046715736388,1.0,1.0,-1.6185389757156372,0.7155573964118958,0.9029815793037416,0.3404941260814667,0.0,0.0,1.0,85.5620346069336,120.0,-153.3369598388672,-15186.74609375,476.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7021179199219,303.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18937.369140625,20160.0,0.0,0.0,0.3587340116500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996615409851074,1.3996777534484863,-1.6179004887817428e-05,0.0,0.0003640694194473,0.0,0.0,304.8772277832031,0.0,0.0,0.0,0.7793224453926086,4.0,0.0,1.0
716160,292.12774658203125,297.1499938964844,293.1499938964844,0.2253337651491165,-4429.37060546875,304.0737609863281,0.8053678274154663,0.2851093709468841,0.2560365200042724,292.2815856933594,297.1499938964844,293.1499938964844,0.1858812570571899,-4000.46630859375,304.09619140625,0.7639585137367249,0.2433682084083557,0.2308828830718994,292.072998046875,297.1499938964844,293.1499938964844,0.277180016040802,-4059.587158203125,304.0565490722656,0.848762035369873,0.3371197283267975,0.2349438965320587,291.9748840332031,297.1499938964844,293.1499938964844,0.3815191090106964,-7079.49658203125,304.0129089355469,0.9277387261390686,0.436415821313858,0.4109682440757751,292.2831115722656,297.1499938964844,293.1499938964844,0.0161174442619085,-4048.072265625,303.7853088378906,0.426499992609024,0.050000000745058,0.2383734285831451,289.7619934082031,291.1499938964844,265.3199768066406,263.7787780761719,280.3495483398437,293.2804870605469,289.7616271972656,1.0,0.3584308922290802,0.9881997108459472,0.9881997108459472,1.0,1.0,-1.6457091569900513,0.7284376621246338,0.9172715544700624,0.3474676311016083,0.0,0.0,1.0,89.73753356933594,108.0,-91.62150573730467,-15516.705078125,504.29388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.864013671875,303.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,19747.068359375,20160.0,0.0,0.0,0.3718574941158294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292707443237305,1.429287672042847,-1.6870764738996513e-05,0.0,0.0003773880889639,0.0,0.0,324.6382141113281,0.0,0.0,0.0,0.780918538570404,4.0,0.0,1.0
716220,292.2022705078125,297.1499938964844,293.1499938964844,0.2364141941070556,-4597.95703125,304.0807189941406,0.8127990961074829,0.2958909571170807,0.2658947706222534,292.348388671875,297.1499938964844,293.1499938964844,0.1941024512052536,-4138.5263671875,304.1004638671875,0.7702243328094482,0.2518117129802704,0.2389975488185882,292.1439514160156,297.1499938964844,293.1499938964844,0.2910402119159698,-4215.76025390625,304.06463623046875,0.8564984202384949,0.3500079214572906,0.2440674901008606,292.0475769042969,297.1499938964844,293.1499938964844,0.3993103206157684,-7327.7333984375,304.0289306640625,0.9364855289459229,0.4514371454715729,0.4252920746803283,292.337646484375,297.1499938964844,293.1499938964844,0.0166673436760902,-4096.7705078125,303.9508361816406,0.4246401786804199,0.050000000745058,0.2386450767517089,289.77362060546875,291.1499938964844,265.335693359375,263.7896728515625,280.3612670898437,293.33544921875,289.7767639160156,1.0,0.3658697307109833,0.9865898489952089,0.9865898489952089,1.0,1.0,-1.695768117904663,0.7522094249725342,0.9435586929321288,0.3603872954845428,0.0,0.0,1.0,92.22181701660156,96.0,-1.1494961977005005,-16122.65234375,542.9212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3317565917969,303.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.828125,20160.0,0.0,0.0,0.3954444229602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44011390209198,1.4401310682296753,-1.71277151821414e-05,0.0,0.0004013258148916,0.0,0.0,332.08306884765625,0.0,0.0,0.0,0.7863519191741943,4.0,0.0,1.0
716280,292.2022705078125,297.1499938964844,293.1499938964844,0.2364141941070556,-4597.95703125,304.0807189941406,0.8127990961074829,0.2958909571170807,0.2658947706222534,292.348388671875,297.1499938964844,293.1499938964844,0.1941024512052536,-4138.5263671875,304.1004638671875,0.7702243328094482,0.2518117129802704,0.2389975488185882,292.1439514160156,297.1499938964844,293.1499938964844,0.2910402119159698,-4215.76025390625,304.06463623046875,0.8564984202384949,0.3500079214572906,0.2440674901008606,292.0475769042969,297.1499938964844,293.1499938964844,0.3993103206157684,-7327.7333984375,304.0289306640625,0.9364855289459229,0.4514371454715729,0.4252920746803283,292.337646484375,297.1499938964844,293.1499938964844,0.0166673436760902,-4096.7705078125,303.9508361816406,0.4246401786804199,0.050000000745058,0.2386450767517089,289.77362060546875,291.1499938964844,265.335693359375,263.7896728515625,280.3612670898437,293.33544921875,289.7767639160156,1.0,0.3658697307109833,0.9865898489952089,0.9865898489952089,1.0,1.0,-1.695768117904663,0.7522094249725342,0.9435586929321288,0.3603872954845428,0.0,0.0,1.0,92.22181701660156,96.0,-1.1494961977005005,-16122.65234375,542.9212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3317565917969,303.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.828125,20160.0,0.0,0.0,0.3954444229602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44011390209198,1.4401310682296753,-1.71277151821414e-05,0.0,0.0004013258148916,0.0,0.0,332.08306884765625,0.0,0.0,0.0,0.7863519191741943,4.0,0.0,1.0
716340,292.2707214355469,297.1499938964844,293.1499938964844,0.24562469124794,-4735.10498046875,304.0884704589844,0.8273024559020996,0.3060124814510345,0.2749770879745483,292.4086608886719,297.1499938964844,293.1499938964844,0.2009487897157669,-4251.0537109375,304.1055908203125,0.7844340205192566,0.2598911225795746,0.2465720921754837,292.20928955078125,297.1499938964844,293.1499938964844,0.3027541935443878,-4345.02197265625,304.0735778808594,0.8728644251823425,0.3622392117977142,0.252588540315628,292.1146545410156,297.1499938964844,293.1499938964844,0.4142744541168213,-7532.40087890625,304.0443115234375,0.9555319547653198,0.4657574594020843,0.4387798905372619,292.38482666015625,297.1499938964844,293.1499938964844,0.0170349571853876,-4115.052734375,304.1181030273437,0.4288586676120758,0.050000000745058,0.238036960363388,289.8398132324219,291.1499938964844,265.3500061035156,263.79962158203125,280.3709411621094,293.3829650878906,289.84637451171875,1.0,0.3686692714691162,0.9849799871444702,0.9849799871444702,1.0,1.0,-1.7414640188217163,0.7739596962928772,0.9675042629241944,0.372226744890213,0.0,0.0,1.0,89.95237731933594,84.0,77.57127380371094,-16769.0859375,566.3665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9259338378906,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,20129.923828125,21240.0,0.0,0.0,0.4156126081943512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430595636367798,1.443076729774475,-1.7197853594552726e-05,0.0,0.0004217939567752,0.0,0.0,334.125,0.0,0.0,0.0,0.8028274774551392,4.0,0.0,1.0
716400,292.2707214355469,297.1499938964844,293.1499938964844,0.24562469124794,-4735.10498046875,304.0884704589844,0.8273024559020996,0.3060124814510345,0.2749770879745483,292.4086608886719,297.1499938964844,293.1499938964844,0.2009487897157669,-4251.0537109375,304.1055908203125,0.7844340205192566,0.2598911225795746,0.2465720921754837,292.20928955078125,297.1499938964844,293.1499938964844,0.3027541935443878,-4345.02197265625,304.0735778808594,0.8728644251823425,0.3622392117977142,0.252588540315628,292.1146545410156,297.1499938964844,293.1499938964844,0.4142744541168213,-7532.40087890625,304.0443115234375,0.9555319547653198,0.4657574594020843,0.4387798905372619,292.38482666015625,297.1499938964844,293.1499938964844,0.0170349571853876,-4115.052734375,304.1181030273437,0.4288586676120758,0.050000000745058,0.238036960363388,289.8398132324219,291.1499938964844,265.3500061035156,263.79962158203125,280.3709411621094,293.3829650878906,289.84637451171875,1.0,0.3686692714691162,0.9849799871444702,0.9849799871444702,1.0,1.0,-1.7414640188217163,0.7739596962928772,0.9675042629241944,0.372226744890213,0.0,0.0,1.0,89.95237731933594,84.0,77.57127380371094,-16769.0859375,566.3665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9259338378906,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,20129.923828125,21240.0,0.0,0.0,0.4156126081943512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430595636367798,1.443076729774475,-1.7197853594552726e-05,0.0,0.0004217939567752,0.0,0.0,334.125,0.0,0.0,0.0,0.8028274774551392,4.0,0.0,1.0
716460,292.3343505859375,297.1499938964844,293.1499938964844,0.252882182598114,-4840.6572265625,304.0968017578125,0.8552457690238953,0.315382182598114,0.2831681370735168,292.4635314941406,297.1499938964844,293.1499938964844,0.2063673734664917,-4338.01513671875,304.1112976074219,0.8124921917915344,0.2675420343875885,0.2535057365894317,292.270263671875,297.1499938964844,293.1499938964844,0.3122360110282898,-4447.404296875,304.0831604003906,0.9051498770713806,0.3737077713012695,0.2604154348373413,292.177490234375,297.1499938964844,293.1499938964844,0.4263274371623993,-7693.775390625,304.0592956542969,0.987549901008606,0.479248583316803,0.4512656331062317,292.42938232421875,297.1499938964844,293.1499938964844,0.0206024963408708,-4514.296875,304.1416320800781,0.4718064367771148,0.0584507174789905,0.2632380425930023,289.95269775390625,291.1499938964844,265.36151123046875,263.8074951171875,280.364013671875,293.42742919921875,289.9577331542969,1.0,0.3694442510604858,0.9832922220230104,0.9832922220230104,1.0,1.0,-1.8142435550689693,0.8088153600692749,1.0054281949996948,0.3908918499946594,0.0,0.0,1.0,81.7394027709961,72.0,121.14232635498048,-17691.123046875,591.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52996826171875,304.6669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,21061.73828125,21240.0,0.0,0.0,0.4332389235496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004396824224386,0.0,0.0,357.5915832519531,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716520,292.3343505859375,297.1499938964844,293.1499938964844,0.252882182598114,-4840.6572265625,304.0968017578125,0.8552457690238953,0.315382182598114,0.2831681370735168,292.4635314941406,297.1499938964844,293.1499938964844,0.2063673734664917,-4338.01513671875,304.1112976074219,0.8124921917915344,0.2675420343875885,0.2535057365894317,292.270263671875,297.1499938964844,293.1499938964844,0.3122360110282898,-4447.404296875,304.0831604003906,0.9051498770713806,0.3737077713012695,0.2604154348373413,292.177490234375,297.1499938964844,293.1499938964844,0.4263274371623993,-7693.775390625,304.0592956542969,0.987549901008606,0.479248583316803,0.4512656331062317,292.42938232421875,297.1499938964844,293.1499938964844,0.0206024963408708,-4514.296875,304.1416320800781,0.4718064367771148,0.0584507174789905,0.2632380425930023,289.95269775390625,291.1499938964844,265.36151123046875,263.8074951171875,280.364013671875,293.42742919921875,289.9577331542969,1.0,0.3694442510604858,0.9832922220230104,0.9832922220230104,1.0,1.0,-1.8142435550689693,0.8088153600692749,1.0054281949996948,0.3908918499946594,0.0,0.0,1.0,81.7394027709961,72.0,121.14232635498048,-17691.123046875,591.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52996826171875,304.6669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,21061.73828125,21240.0,0.0,0.0,0.4332389235496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004396824224386,0.0,0.0,357.5915832519531,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716580,292.3934936523437,297.1499938964844,293.1499938964844,0.2600933015346527,-4946.05419921875,304.1025390625,0.8859936594963074,0.324050635099411,0.29074427485466,292.5130310058594,297.1499938964844,293.1499938964844,0.2120149433612823,-4429.3779296875,304.11480712890625,0.8396345973014832,0.2748927175998688,0.2601468563079834,292.32745361328125,297.1499938964844,293.1499938964844,0.3217119872570038,-4550.1435546875,304.08966064453125,0.9427245259284972,0.3843951225280761,0.2677163183689117,292.2216796875,297.1499938964844,293.1499938964844,0.4120322167873382,-7461.4091796875,304.1161499023437,0.9990000128746032,0.494816392660141,0.4381413161754608,292.481201171875,297.1499938964844,293.1499938964844,0.0267154686152935,-5102.1533203125,304.1342468261719,0.5098766684532166,0.0662077069282531,0.2990207076072693,290.02606201171875,291.1499938964844,265.3691101074219,263.8123779296875,280.3710632324219,293.4791564941406,290.0335693359375,1.0,0.368615448474884,0.9816044569015504,0.9816044569015504,1.0,1.0,-1.867327094078064,0.8341395854949951,1.0331875085830688,0.4050913155078888,0.0,0.0,1.0,74.19695281982422,60.0,121.73103332519533,-18376.4140625,605.4122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0736694335937,305.1082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.939453125,21240.0,0.0,0.0,0.4491925835609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480671763420105,1.4806898832321167,-1.810603316698689e-05,0.0,0.000455873348983,0.0,0.0,360.9381408691406,0.0,0.0,0.0,0.808384895324707,4.0,0.0,1.0
716640,292.3934936523437,297.1499938964844,293.1499938964844,0.2600933015346527,-4946.05419921875,304.1025390625,0.8859936594963074,0.324050635099411,0.29074427485466,292.5130310058594,297.1499938964844,293.1499938964844,0.2120149433612823,-4429.3779296875,304.11480712890625,0.8396345973014832,0.2748927175998688,0.2601468563079834,292.32745361328125,297.1499938964844,293.1499938964844,0.3217119872570038,-4550.1435546875,304.08966064453125,0.9427245259284972,0.3843951225280761,0.2677163183689117,292.2216796875,297.1499938964844,293.1499938964844,0.4120322167873382,-7461.4091796875,304.1161499023437,0.9990000128746032,0.494816392660141,0.4381413161754608,292.481201171875,297.1499938964844,293.1499938964844,0.0267154686152935,-5102.1533203125,304.1342468261719,0.5098766684532166,0.0662077069282531,0.2990207076072693,290.02606201171875,291.1499938964844,265.3691101074219,263.8123779296875,280.3710632324219,293.4791564941406,290.0335693359375,1.0,0.368615448474884,0.9816044569015504,0.9816044569015504,1.0,1.0,-1.867327094078064,0.8341395854949951,1.0331875085830688,0.4050913155078888,0.0,0.0,1.0,74.19695281982422,60.0,121.73103332519533,-18376.4140625,605.4122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0736694335937,305.1082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.939453125,21240.0,0.0,0.0,0.4491925835609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480671763420105,1.4806898832321167,-1.810603316698689e-05,0.0,0.000455873348983,0.0,0.0,360.9381408691406,0.0,0.0,0.0,0.808384895324707,4.0,0.0,1.0
716700,292.421875,297.1499938964844,293.1499938964844,0.2628927528858185,-4985.84423828125,304.1060791015625,0.9004803895950317,0.3280605971813202,0.2943050265312195,292.5362854003906,297.1499938964844,293.1499938964844,0.2142967134714126,-4465.34912109375,304.1170349121094,0.852440357208252,0.2783915400505066,0.2633759677410126,292.35504150390625,297.1499938964844,293.1499938964844,0.3254781365394592,-4589.95751953125,304.0937805175781,0.9594032168388368,0.3893955647945404,0.2711744308471679,292.22235107421875,297.1499938964844,293.1499938964844,0.3944120705127716,-7191.92333984375,304.1542663574219,0.9990000128746032,0.5064340233802795,0.4230360388755798,292.5074462890625,297.1499938964844,293.1499938964844,0.0292989034205675,-5328.41748046875,304.1324157714844,0.5267747640609741,0.0695265382528305,0.3139520287513733,290.08746337890625,291.1499938964844,265.3715209960937,263.81378173828125,280.3812561035156,293.50543212890625,290.09625244140625,1.0,0.367046445608139,0.9807605743408204,0.9807605743408204,1.0,1.0,-1.8794286251068115,0.8399149179458618,1.0395137071609497,0.4082823693752289,0.0,0.0,1.0,71.00655364990234,60.0,147.95660400390625,-18632.09765625,603.9684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.35467529296875,305.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.841796875,22320.0,0.0,0.0,0.4562539160251617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814716577529907,1.4814897775650024,-1.812560003600084e-05,0.0,0.0004630397306755,0.0,0.0,361.52337646484375,0.0,0.0,0.0,0.8237850666046143,4.0,0.0,1.0
716760,292.449462890625,297.1499938964844,293.1499938964844,0.2648743391036987,-5012.6572265625,304.1104736328125,0.9172154068946838,0.3318663537502289,0.2976639568805694,292.5587463378906,297.1499938964844,293.1499938964844,0.2159568816423416,-4490.35400390625,304.1200256347656,0.8668495416641235,0.2817519605159759,0.2664664089679718,292.3819885253906,297.1499938964844,293.1499938964844,0.328260213136673,-4618.1962890625,304.0989685058594,0.9758201837539672,0.3941776752471924,0.2744666039943695,292.2126159667969,297.1499938964844,293.1499938964844,0.3744906783103943,-6889.0400390625,304.189697265625,0.9990000128746032,0.5200884938240051,0.4067440927028656,292.5328369140625,297.1499938964844,293.1499938964844,0.0317097418010234,-5527.81298828125,304.1312561035156,0.544854998588562,0.0726785138249397,0.3277769982814789,290.1739196777344,291.1499938964844,265.37310791015625,263.81451416015625,280.392333984375,293.5309143066406,290.1861267089844,1.0,0.3648713529109955,0.9797719120979308,0.9797719120979308,1.0,1.0,-1.8881679773330688,0.844072699546814,1.0440952777862549,0.410581111907959,0.0,0.0,1.0,67.6020736694336,78.0,198.8046112060547,-18945.896484375,599.3640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6317443847656,305.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,21984.654296875,22320.0,0.0,0.0,0.4627960920333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50807523727417,1.508094072341919,-1.8782429833663628e-05,0.0,0.0004696791875176,0.0,0.0,381.35162353515625,0.0,0.0,0.0,0.8237972259521484,4.0,0.0,1.0
716820,292.50262451171875,297.1499938964844,293.1499938964844,0.268795758485794,-5066.65625,304.11700439453125,0.9324788451194764,0.3388321995735168,0.3040097653865814,292.6019897460937,297.1499938964844,293.1499938964844,0.2193483561277389,-4542.3232421875,304.1242980957031,0.8796465396881104,0.2879649996757507,0.2724055349826813,292.43408203125,297.1499938964844,293.1499938964844,0.3337937891483307,-4675.27587890625,304.10662841796875,0.9883834719657898,0.4030682444572449,0.2807376086711883,292.191650390625,297.1499938964844,293.1499938964844,0.3599932491779327,-6674.43798828125,304.1988830566406,0.9990000128746032,0.5481305122375488,0.3981279134750366,292.5807800292969,297.1499938964844,293.1499938964844,0.0365079529583454,-5914.59375,304.1295166015625,0.5678839683532715,0.0785916447639465,0.3545733690261841,290.326416015625,291.1499938964844,265.37384033203125,263.814208984375,280.39849853515625,293.5790405273437,290.3341369628906,1.0,0.3705983459949493,0.9777944684028624,0.9777944684028624,1.0,1.0,-1.932253360748291,0.8652962446212769,1.0669571161270142,0.4218294024467468,0.0,0.0,1.0,66.79645538330078,96.0,192.9183807373047,-19597.05859375,629.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1588134765625,306.0714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.791015625,22320.0,0.0,0.0,0.4745215773582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165621042251587,1.5165810585021973,-1.899442395369988e-05,0.0,0.0004815790744032,0.0,0.0,387.8262634277344,0.0,0.0,0.0,0.8280384540557861,4.0,0.0,1.0
716880,292.50262451171875,297.1499938964844,293.1499938964844,0.268795758485794,-5066.65625,304.11700439453125,0.9324788451194764,0.3388321995735168,0.3040097653865814,292.6019897460937,297.1499938964844,293.1499938964844,0.2193483561277389,-4542.3232421875,304.1242980957031,0.8796465396881104,0.2879649996757507,0.2724055349826813,292.43408203125,297.1499938964844,293.1499938964844,0.3337937891483307,-4675.27587890625,304.10662841796875,0.9883834719657898,0.4030682444572449,0.2807376086711883,292.191650390625,297.1499938964844,293.1499938964844,0.3599932491779327,-6674.43798828125,304.1988830566406,0.9990000128746032,0.5481305122375488,0.3981279134750366,292.5807800292969,297.1499938964844,293.1499938964844,0.0365079529583454,-5914.59375,304.1295166015625,0.5678839683532715,0.0785916447639465,0.3545733690261841,290.326416015625,291.1499938964844,265.37384033203125,263.814208984375,280.39849853515625,293.5790405273437,290.3341369628906,1.0,0.3705983459949493,0.9777944684028624,0.9777944684028624,1.0,1.0,-1.932253360748291,0.8652962446212769,1.0669571161270142,0.4218294024467468,0.0,0.0,1.0,66.79645538330078,96.0,192.9183807373047,-19597.05859375,629.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1588134765625,306.0714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.791015625,22320.0,0.0,0.0,0.4745215773582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165621042251587,1.5165810585021973,-1.899442395369988e-05,0.0,0.0004815790744032,0.0,0.0,387.8262634277344,0.0,0.0,0.0,0.8280384540557861,4.0,0.0,1.0
716940,292.55255126953125,297.1499938964844,293.1499938964844,0.2734912931919098,-5133.99755859375,304.1200866699219,0.9288848638534546,0.3451049327850342,0.3098573684692383,292.6425476074219,297.1499938964844,293.1499938964844,0.2234458923339843,-4607.43701171875,304.1259765625,0.8770231604576111,0.293623149394989,0.2779587209224701,292.4831848144531,297.1499938964844,293.1499938964844,0.3403493463993072,-4745.25048828125,304.11004638671875,0.9861294627189636,0.4112459421157837,0.2866049706935882,292.2020263671875,297.1499938964844,293.1499938964844,0.368648886680603,-6813.49267578125,304.1674194335937,0.9990000128746032,0.5703790187835693,0.4098324179649353,292.6257629394531,297.1499938964844,293.1499938964844,0.0412353128194808,-6293.6025390625,304.12847900390625,0.5770002603530884,0.0838884934782981,0.3796149790287018,290.4120178222656,291.1499938964844,265.3717041015625,263.81170654296875,280.392578125,293.6241455078125,290.4153747558594,1.0,0.3830041289329529,0.975817084312439,0.975817084312439,1.0,1.0,-1.9971051216125488,0.8965386748313904,1.1005665063858032,0.4386902153491974,0.0,0.0,1.0,70.92715454101562,114.0,125.9758071899414,-20307.73828125,693.3162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59393310546875,306.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.376953125,23400.0,0.0,0.0,0.4852275550365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.5187822580337524,-1.904960117826704e-05,0.0,0.0004924443201161,0.0,0.0,389.5173950195313,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717000,292.55255126953125,297.1499938964844,293.1499938964844,0.2734912931919098,-5133.99755859375,304.1200866699219,0.9288848638534546,0.3451049327850342,0.3098573684692383,292.6425476074219,297.1499938964844,293.1499938964844,0.2234458923339843,-4607.43701171875,304.1259765625,0.8770231604576111,0.293623149394989,0.2779587209224701,292.4831848144531,297.1499938964844,293.1499938964844,0.3403493463993072,-4745.25048828125,304.11004638671875,0.9861294627189636,0.4112459421157837,0.2866049706935882,292.2020263671875,297.1499938964844,293.1499938964844,0.368648886680603,-6813.49267578125,304.1674194335937,0.9990000128746032,0.5703790187835693,0.4098324179649353,292.6257629394531,297.1499938964844,293.1499938964844,0.0412353128194808,-6293.6025390625,304.12847900390625,0.5770002603530884,0.0838884934782981,0.3796149790287018,290.4120178222656,291.1499938964844,265.3717041015625,263.81170654296875,280.392578125,293.6241455078125,290.4153747558594,1.0,0.3830041289329529,0.975817084312439,0.975817084312439,1.0,1.0,-1.9971051216125488,0.8965386748313904,1.1005665063858032,0.4386902153491974,0.0,0.0,1.0,70.92715454101562,114.0,125.9758071899414,-20307.73828125,693.3162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59393310546875,306.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.376953125,23400.0,0.0,0.0,0.4852275550365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.5187822580337524,-1.904960117826704e-05,0.0,0.0004924443201161,0.0,0.0,389.5173950195313,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717060,292.5993957519531,297.1499938964844,293.1499938964844,0.2785542905330658,-5207.6044921875,304.1215209960937,0.9126215577125548,0.3507386147975921,0.3152574598789215,292.6804504394531,297.1499938964844,293.1499938964844,0.2279160320758819,-4679.328125,304.12646484375,0.8640193939208984,0.2987902164459228,0.2831751108169555,292.5294189453125,297.1499938964844,293.1499938964844,0.3474320769309997,-4821.6669921875,304.1114501953125,0.9732763767242432,0.4187605679035187,0.2921092808246612,292.2489624023437,297.1499938964844,293.1499938964844,0.3945020735263824,-7208.29248046875,304.1181640625,0.9990000128746032,0.5849562883377075,0.4365142285823822,292.6694030761719,297.1499938964844,293.1499938964844,0.0455134846270084,-6638.984375,304.1285400390625,0.5754901170730591,0.0883237048983573,0.401703417301178,290.456787109375,291.1499938964844,265.366943359375,263.8072509765625,280.3798217773437,293.6678771972656,290.4569091796875,1.0,0.4002370834350586,0.9738330245018004,0.9738330245018004,1.0,1.0,-2.075026273727417,0.9341623187065125,1.1408638954162598,0.4590418338775635,0.0,0.0,1.0,78.97417449951172,132.0,63.77914047241211,-21109.677734375,786.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88641357421875,306.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4958973526954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032727494835,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5993957519531,297.1499938964844,293.1499938964844,0.2785542905330658,-5207.6044921875,304.1215209960937,0.9126215577125548,0.3507386147975921,0.3152574598789215,292.6804504394531,297.1499938964844,293.1499938964844,0.2279160320758819,-4679.328125,304.12646484375,0.8640193939208984,0.2987902164459228,0.2831751108169555,292.5294189453125,297.1499938964844,293.1499938964844,0.3474320769309997,-4821.6669921875,304.1114501953125,0.9732763767242432,0.4187605679035187,0.2921092808246612,292.2489624023437,297.1499938964844,293.1499938964844,0.3945020735263824,-7208.29248046875,304.1181640625,0.9990000128746032,0.5849562883377075,0.4365142285823822,292.6694030761719,297.1499938964844,293.1499938964844,0.0455134846270084,-6638.984375,304.1285400390625,0.5754901170730591,0.0883237048983573,0.401703417301178,290.456787109375,291.1499938964844,265.366943359375,263.8072509765625,280.3798217773437,293.6678771972656,290.4569091796875,1.0,0.4002370834350586,0.9738330245018004,0.9738330245018004,1.0,1.0,-2.075026273727417,0.9341623187065125,1.1408638954162598,0.4590418338775635,0.0,0.0,1.0,78.97417449951172,132.0,63.77914047241211,-21109.677734375,786.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88641357421875,306.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4958973526954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032727494835,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
