time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177106380462646,-5763.04345703125,304.14959716796875,0.799980878829956,0.3855659663677215,0.3508196175098419,293.01861572265625,297.1499938964844,293.1499938964844,0.268873929977417,-5322.79296875,304.1466064453125,0.7651172280311584,0.3375093638896942,0.3240905702114105,292.9548034667969,297.1499938964844,293.1499938964844,0.4164901077747345,-5544.31689453125,304.1422424316406,0.8565604090690613,0.4793681204319,0.3376874923706054,292.93414306640625,297.1499938964844,293.1499938964844,0.5806124806404114,-9724.216796875,304.1403503417969,0.9389660358428956,0.6236738562583923,0.5923546552658081,293.04937744140625,297.1499938964844,293.1499938964844,0.0675983726978302,-8504.275390625,304.1476745605469,0.5192140340805054,0.1095221415162086,0.5177621841430664,290.5608825683594,291.1499938964844,265.2139587402344,263.6856689453125,280.3487548828125,294.0414428710937,290.562744140625,1.0,0.5327799916267395,0.9376606941223145,0.9376606941223145,1.0,1.0,-2.5483109951019287,1.1624466180801392,1.3858642578125,0.5819368958473206,0.0,0.0,1.0,182.15133666992188,192.0,61.70134353637695,-26297.087890625,1731.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8341369628906,308.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6145983338356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237392080947,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172336518764496,-5755.44677734375,304.1505126953125,0.7971951365470886,0.3858042359352112,0.3511942028999328,293.031005859375,297.1499938964844,293.1499938964844,0.2690891325473785,-5325.36767578125,304.1473693847656,0.7629976272583008,0.3383271694183349,0.3250260651111603,292.9712829589844,297.1499938964844,293.1499938964844,0.4172568023204803,-5551.56103515625,304.1435241699219,0.854447603225708,0.480968564748764,0.3389276266098022,292.95196533203125,297.1499938964844,293.1499938964844,0.5813964009284973,-9733.111328125,304.1422424316406,0.9360768795013428,0.6255297660827637,0.5942716002464294,293.0604553222656,297.1499938964844,293.1499938964844,0.0677726939320564,-8517.3916015625,304.14813232421875,0.5177430510520935,0.1098213642835617,0.5198166966438293,290.5943298339844,291.1499938964844,265.2135009765625,263.685791015625,280.3524169921875,294.0509948730469,290.5958557128906,1.0,0.5359042882919312,0.9353252649307252,0.9353252649307252,1.0,1.0,-2.556147813796997,1.1661361455917358,1.3900117874145508,0.583801805973053,0.0,0.0,1.0,185.59051513671875,195.0,50.170841217041016,-26438.5390625,1757.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9344787597656,308.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186590790748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278603104874,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172336518764496,-5755.44677734375,304.1505126953125,0.7971951365470886,0.3858042359352112,0.3511942028999328,293.031005859375,297.1499938964844,293.1499938964844,0.2690891325473785,-5325.36767578125,304.1473693847656,0.7629976272583008,0.3383271694183349,0.3250260651111603,292.9712829589844,297.1499938964844,293.1499938964844,0.4172568023204803,-5551.56103515625,304.1435241699219,0.854447603225708,0.480968564748764,0.3389276266098022,292.95196533203125,297.1499938964844,293.1499938964844,0.5813964009284973,-9733.111328125,304.1422424316406,0.9360768795013428,0.6255297660827637,0.5942716002464294,293.0604553222656,297.1499938964844,293.1499938964844,0.0677726939320564,-8517.3916015625,304.14813232421875,0.5177430510520935,0.1098213642835617,0.5198166966438293,290.5943298339844,291.1499938964844,265.2135009765625,263.685791015625,280.3524169921875,294.0509948730469,290.5958557128906,1.0,0.5359042882919312,0.9353252649307252,0.9353252649307252,1.0,1.0,-2.556147813796997,1.1661361455917358,1.3900117874145508,0.583801805973053,0.0,0.0,1.0,185.59051513671875,195.0,50.170841217041016,-26438.5390625,1757.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9344787597656,308.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186590790748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278603104874,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.0426940917969,297.1499938964844,293.1499938964844,0.3169551491737366,-5751.11181640625,304.1509094238281,0.795778751373291,0.385851502418518,0.351317435503006,293.03692626953125,297.1499938964844,293.1499938964844,0.2691610455513,-5326.12939453125,304.1477355957031,0.7619179487228394,0.338672012090683,0.3254334330558777,292.9791259765625,297.1499938964844,293.1499938964844,0.4175915122032165,-5554.716796875,304.14410400390625,0.8533733487129211,0.4816886484622955,0.3394913375377655,292.96044921875,297.1499938964844,293.1499938964844,0.5817346572875977,-9736.962890625,304.1430358886719,0.934608280658722,0.6263694763183594,0.5951473712921143,293.0656433105469,297.1499938964844,293.1499938964844,0.0678360164165496,-8521.9248046875,304.1483764648437,0.5169636607170105,0.1099343970417976,0.5206754207611084,290.6097412109375,291.1499938964844,265.21441650390625,263.6867980957031,280.3548278808594,294.0555419921875,290.6112365722656,1.0,0.5373913645744324,0.9341575503349304,0.9341575503349304,1.0,1.0,-2.5595474243164062,1.16772723197937,1.3918200731277466,0.5845955014228821,0.0,0.0,1.0,187.2951202392578,195.0,46.86880493164063,-26503.734375,1769.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9876708984375,308.3839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205026507377625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297312793321,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161430656909942,-5738.5576171875,304.1522216796875,0.7943447828292847,0.3858478963375091,0.3513982892036438,293.04266357421875,297.1499938964844,293.1499938964844,0.2687773108482361,-5319.2109375,304.1488342285156,0.7608240246772766,0.3389734327793121,0.3258016705513,292.9867553710937,297.1499938964844,293.1499938964844,0.4172343611717224,-5550.09033203125,304.14581298828125,0.852286159992218,0.4823527038097381,0.3400188088417053,292.9687194824219,297.1499938964844,293.1499938964844,0.5811407566070557,-9727.6025390625,304.1453857421875,0.9331213235855104,0.6271439790725708,0.5959678292274475,293.0706481933594,297.1499938964844,293.1499938964844,0.0677647516131401,-8513.17578125,304.1488037109375,0.5161585807800293,0.1100250929594039,0.5214335322380066,290.6431884765625,291.1499938964844,265.2161560058594,263.6884460449219,280.3576354980469,294.0599060058594,290.64581298828125,1.0,0.538832426071167,0.9330021142959596,0.9330021142959596,1.0,1.0,-2.562618017196656,1.169158101081848,1.3934597969055176,0.5853025913238525,0.0,0.0,1.0,188.9925537109375,198.0,68.96825408935547,-26650.546875,1781.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0290832519531,308.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.622370183467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316265789791,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150544464588165,-5722.07421875,304.1532897949219,0.7914131283760071,0.3856968283653259,0.3514252305030823,293.0537414550781,297.1499938964844,293.1499938964844,0.268467903137207,-5313.43798828125,304.14971923828125,0.7585844397544861,0.3394481539726257,0.3264148235321045,293.0013732910156,297.1499938964844,293.1499938964844,0.41722372174263,-5549.16845703125,304.147216796875,0.8500635623931885,0.4835270345211029,0.3409599661827087,292.984619140625,297.1499938964844,293.1499938964844,0.5809058547019958,-9723.2666015625,304.14727783203125,0.9300776720046996,0.6285120248794556,0.5974277257919312,293.0799560546875,297.1499938964844,293.1499938964844,0.067733809351921,-8507.5751953125,304.14923095703125,0.5144720673561096,0.1101420000195503,0.5226552486419678,290.6844787597656,291.1499938964844,265.22222900390625,263.69390869140625,280.3646240234375,294.0683288574219,290.6861877441406,1.0,0.5415769815444946,0.9306912422180176,0.9306912422180176,1.0,1.0,-2.5677409172058105,1.1715224981307983,1.3962185382843018,0.5864450335502625,0.0,0.0,1.0,192.37057495117188,201.0,58.47916412353516,-26770.7890625,1803.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1107788085937,308.5318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6258755922317505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006351841730065,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150544464588165,-5722.07421875,304.1532897949219,0.7914131283760071,0.3856968283653259,0.3514252305030823,293.0537414550781,297.1499938964844,293.1499938964844,0.268467903137207,-5313.43798828125,304.14971923828125,0.7585844397544861,0.3394481539726257,0.3264148235321045,293.0013732910156,297.1499938964844,293.1499938964844,0.41722372174263,-5549.16845703125,304.147216796875,0.8500635623931885,0.4835270345211029,0.3409599661827087,292.984619140625,297.1499938964844,293.1499938964844,0.5809058547019958,-9723.2666015625,304.14727783203125,0.9300776720046996,0.6285120248794556,0.5974277257919312,293.0799560546875,297.1499938964844,293.1499938964844,0.067733809351921,-8507.5751953125,304.14923095703125,0.5144720673561096,0.1101420000195503,0.5226552486419678,290.6844787597656,291.1499938964844,265.22222900390625,263.69390869140625,280.3646240234375,294.0683288574219,290.6861877441406,1.0,0.5415769815444946,0.9306912422180176,0.9306912422180176,1.0,1.0,-2.5677409172058105,1.1715224981307983,1.3962185382843018,0.5864450335502625,0.0,0.0,1.0,192.37057495117188,201.0,58.47916412353516,-26770.7890625,1803.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1107788085937,308.5318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6258755922317505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006351841730065,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.0754089355469,297.1499938964844,293.1499938964844,0.3139515519142151,-5705.56689453125,304.1540222167969,0.7884269952774048,0.3853680789470672,0.3512932956218719,293.064208984375,297.1499938964844,293.1499938964844,0.268137663602829,-5307.51513671875,304.1503601074219,0.7562976479530334,0.3397595286369324,0.3268741965293884,293.0149841308594,297.1499938964844,293.1499938964844,0.4172240793704986,-5548.57080078125,304.14813232421875,0.8478129506111145,0.4845264852046966,0.3417769372463226,292.9995422363281,297.1499938964844,293.1499938964844,0.5806971192359924,-9719.697265625,304.1485290527344,0.9269899129867554,0.6296728253364563,0.5986894369125366,293.0885314941406,297.1499938964844,293.1499938964844,0.0676752626895904,-8499.9697265625,304.14959716796875,0.5127089023590088,0.1101808622479438,0.5235179662704468,290.71905517578125,291.1499938964844,265.23211669921875,263.702392578125,280.37353515625,294.0763244628906,290.720703125,1.0,0.5441523194313049,0.9283803701400756,0.9283803701400756,1.0,1.0,-2.571669578552246,1.173302412033081,1.3983670473098757,0.5872691869735718,0.0,0.0,1.0,195.716537475586,189.0,51.12368774414063,-26870.22265625,1823.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2019348144531,308.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.628939151763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006382932770065,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.0754089355469,297.1499938964844,293.1499938964844,0.3139515519142151,-5705.56689453125,304.1540222167969,0.7884269952774048,0.3853680789470672,0.3512932956218719,293.064208984375,297.1499938964844,293.1499938964844,0.268137663602829,-5307.51513671875,304.1503601074219,0.7562976479530334,0.3397595286369324,0.3268741965293884,293.0149841308594,297.1499938964844,293.1499938964844,0.4172240793704986,-5548.57080078125,304.14813232421875,0.8478129506111145,0.4845264852046966,0.3417769372463226,292.9995422363281,297.1499938964844,293.1499938964844,0.5806971192359924,-9719.697265625,304.1485290527344,0.9269899129867554,0.6296728253364563,0.5986894369125366,293.0885314941406,297.1499938964844,293.1499938964844,0.0676752626895904,-8499.9697265625,304.14959716796875,0.5127089023590088,0.1101808622479438,0.5235179662704468,290.71905517578125,291.1499938964844,265.23211669921875,263.702392578125,280.37353515625,294.0763244628906,290.720703125,1.0,0.5441523194313049,0.9283803701400756,0.9283803701400756,1.0,1.0,-2.571669578552246,1.173302412033081,1.3983670473098757,0.5872691869735718,0.0,0.0,1.0,195.716537475586,189.0,51.12368774414063,-26870.22265625,1823.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2019348144531,308.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.628939151763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006382932770065,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117375671863556,-5672.17431640625,304.1563415527344,0.7905918955802917,0.3848838210105896,0.350784957408905,293.0740966796875,297.1499938964844,293.1499938964844,0.2668210566043854,-5285.2548828125,304.15240478515625,0.7586949467658997,0.339930772781372,0.3269526660442352,293.02764892578125,297.1499938964844,293.1499938964844,0.4158626496791839,-5532.875,304.1509704589844,0.8508157134056091,0.4853810966014862,0.3423076272010803,293.0135498046875,297.1499938964844,293.1499938964844,0.5787157416343689,-9691.3544921875,304.1522521972656,0.9309129118919371,0.6306443214416504,0.59952712059021,293.0960998535156,297.1499938964844,293.1499938964844,0.0672071129083633,-8453.98046875,304.1505126953125,0.5143831968307495,0.1101974248886108,0.5230478048324585,290.78033447265625,291.1499938964844,265.2461242675781,263.71417236328125,280.3851013183594,294.0836486816406,290.7826232910156,1.0,0.5420258045196533,0.9260945916175842,0.9260945916175842,1.0,1.0,-2.572235584259033,1.173438310623169,1.3987973928451538,0.5872334241867065,0.0,0.0,1.0,192.8762969970703,177.0,71.72097778320312,-27034.837890625,1812.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740173339844,308.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6318657994270325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006412634975276,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117375671863556,-5672.17431640625,304.1563415527344,0.7905918955802917,0.3848838210105896,0.350784957408905,293.0740966796875,297.1499938964844,293.1499938964844,0.2668210566043854,-5285.2548828125,304.15240478515625,0.7586949467658997,0.339930772781372,0.3269526660442352,293.02764892578125,297.1499938964844,293.1499938964844,0.4158626496791839,-5532.875,304.1509704589844,0.8508157134056091,0.4853810966014862,0.3423076272010803,293.0135498046875,297.1499938964844,293.1499938964844,0.5787157416343689,-9691.3544921875,304.1522521972656,0.9309129118919371,0.6306443214416504,0.59952712059021,293.0960998535156,297.1499938964844,293.1499938964844,0.0672071129083633,-8453.98046875,304.1505126953125,0.5143831968307495,0.1101974248886108,0.5230478048324585,290.78033447265625,291.1499938964844,265.2461242675781,263.71417236328125,280.3851013183594,294.0836486816406,290.7826232910156,1.0,0.5420258045196533,0.9260945916175842,0.9260945916175842,1.0,1.0,-2.572235584259033,1.173438310623169,1.3987973928451538,0.5872334241867065,0.0,0.0,1.0,192.8762969970703,177.0,71.72097778320312,-27034.837890625,1812.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740173339844,308.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6318657994270325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006412634975276,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.3096413910388946,-5640.9921875,304.15771484375,0.7961897850036621,0.3842756748199463,0.3500217795372009,293.08331298828125,297.1499938964844,293.1499938964844,0.2655779719352722,-5264.6455078125,304.1536560058594,0.7642678618431091,0.3399832844734192,0.326768547296524,293.0391540527344,297.1499938964844,293.1499938964844,0.4147322475910187,-5520.18115234375,304.15252685546875,0.8574146628379822,0.4861463010311126,0.3426589667797088,293.0264587402344,297.1499938964844,293.1499938964844,0.5770614147186279,-9668.44140625,304.1542358398437,0.9394659399986268,0.6314851641654968,0.600080132484436,293.10260009765625,297.1499938964844,293.1499938964844,0.0667251124978065,-8408.01953125,304.151123046875,0.518510639667511,0.1102434545755386,0.5219719409942627,290.8262634277344,291.1499938964844,265.2645568847656,263.7295227050781,280.3988952636719,294.09014892578125,290.82843017578125,1.0,0.5374428033828735,0.9238088726997375,0.9238088726997375,1.0,1.0,-2.570892572402954,1.1726469993591309,1.3982455730438232,0.586672306060791,0.0,0.0,1.0,186.16571044921875,165.0,66.08917236328125,-27097.04296875,1780.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.357177734375,308.7982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.634375274181366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438102573156,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.3096413910388946,-5640.9921875,304.15771484375,0.7961897850036621,0.3842756748199463,0.3500217795372009,293.08331298828125,297.1499938964844,293.1499938964844,0.2655779719352722,-5264.6455078125,304.1536560058594,0.7642678618431091,0.3399832844734192,0.326768547296524,293.0391540527344,297.1499938964844,293.1499938964844,0.4147322475910187,-5520.18115234375,304.15252685546875,0.8574146628379822,0.4861463010311126,0.3426589667797088,293.0264587402344,297.1499938964844,293.1499938964844,0.5770614147186279,-9668.44140625,304.1542358398437,0.9394659399986268,0.6314851641654968,0.600080132484436,293.10260009765625,297.1499938964844,293.1499938964844,0.0667251124978065,-8408.01953125,304.151123046875,0.518510639667511,0.1102434545755386,0.5219719409942627,290.8262634277344,291.1499938964844,265.2645568847656,263.7295227050781,280.3988952636719,294.09014892578125,290.82843017578125,1.0,0.5374428033828735,0.9238088726997375,0.9238088726997375,1.0,1.0,-2.570892572402954,1.1726469993591309,1.3982455730438232,0.586672306060791,0.0,0.0,1.0,186.16571044921875,165.0,66.08917236328125,-27097.04296875,1780.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.357177734375,308.7982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.634375274181366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438102573156,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031188964844,297.1499938964844,293.1499938964844,0.3085068464279175,-5624.1513671875,304.1583557128906,0.7998896241188049,0.383919894695282,0.3495631814002991,293.08770751953125,297.1499938964844,293.1499938964844,0.2648744285106659,-5253.05419921875,304.1542663574219,0.7679224610328674,0.3399613499641418,0.3265983164310455,293.0445251464844,297.1499938964844,293.1499938964844,0.4140844941139221,-5512.99169921875,304.1532287597656,0.8617138862609863,0.4864937961101532,0.342786431312561,293.0325012207031,297.1499938964844,293.1499938964844,0.5761258006095886,-9655.6142578125,304.1551513671875,0.944891631603241,0.6318575739860535,0.6002790927886963,293.1054992675781,297.1499938964844,293.1499938964844,0.0664630308747291,-8383.2275390625,304.1513977050781,0.5212794542312622,0.1102766841650009,0.5213230848312378,290.8492431640625,291.1499938964844,265.27557373046875,263.7386474609375,280.4066467285156,294.0931701660156,290.8514404296875,1.0,0.5345407724380493,0.9226660132408142,0.9226660132408142,1.0,1.0,-2.5697500705718994,1.1720212697982788,1.3977288007736206,0.5862665772438049,0.0,0.0,1.0,181.941650390625,165.0,65.3626708984375,-27124.77734375,1760.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40399169921875,308.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354443430900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.000644895248115,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070519864559173,-5602.3701171875,304.15948486328125,0.8040714263916016,0.3835294246673584,0.3490603268146515,293.0920104980469,297.1499938964844,293.1499938964844,0.2638906836509704,-5236.755859375,304.1553039550781,0.772063672542572,0.3399072885513305,0.3263837099075317,293.0496826171875,297.1499938964844,293.1499938964844,0.4130284190177917,-5501.22607421875,304.1545715332031,0.8665803074836731,0.4868132174015045,0.3428857326507568,293.03839111328125,297.1499938964844,293.1499938964844,0.5746378302574158,-9634.990234375,304.15692138671875,0.9508560299873352,0.6321922540664673,0.6004319190979004,293.108154296875,297.1499938964844,293.1499938964844,0.066126525402069,-8351.1630859375,304.1517639160156,0.5244581699371338,0.1103145107626915,0.520629346370697,290.882568359375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149475097656,294.0960388183594,290.88525390625,1.0,0.5313550233840942,0.9215567111968994,0.9215567111968994,1.0,1.0,-2.5683577060699463,1.1712753772735596,1.3970823287963867,0.585797131061554,0.0,0.0,1.0,177.33627319335938,153.0,77.81465148925781,-27190.783203125,1738.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4462585449219,308.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6364709138870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.00064593704883,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1176452636719,297.1499938964844,293.1499938964844,0.3044405281543731,-5563.673828125,304.1606750488281,0.8134890794754028,0.3826598525047302,0.3479388058185577,293.1002197265625,297.1499938964844,293.1499938964844,0.2621673047542572,-5208.54296875,304.1564025878906,0.7817064523696899,0.3397096395492553,0.3258351981639862,293.0594787597656,297.1499938964844,293.1499938964844,0.4113385677337646,-5482.73828125,304.1558532714844,0.877913773059845,0.487371027469635,0.3430023491382599,293.0495300292969,297.1499938964844,293.1499938964844,0.5722259879112244,-9602.3525390625,304.1586303710937,0.9639194011688232,0.632755696773529,0.6006008982658386,293.11297607421875,297.1499938964844,293.1499938964844,0.0655387714505195,-8295.91796875,304.15216064453125,0.531994640827179,0.1103986948728561,0.5191413760185242,290.9330444335937,291.1499938964844,265.316162109375,263.7720031738281,280.43341064453125,294.1015319824219,290.9354553222656,1.0,0.5243347883224487,0.9193381667137146,0.9193381667137146,1.0,1.0,-2.5649073123931885,1.1694576740264893,1.3954495191574097,0.5846831202507019,0.0,0.0,1.0,167.3152618408203,141.0,72.43228149414062,-27231.158203125,1689.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5379638671875,308.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6381881833076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006476799026131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1176452636719,297.1499938964844,293.1499938964844,0.3044405281543731,-5563.673828125,304.1606750488281,0.8134890794754028,0.3826598525047302,0.3479388058185577,293.1002197265625,297.1499938964844,293.1499938964844,0.2621673047542572,-5208.54296875,304.1564025878906,0.7817064523696899,0.3397096395492553,0.3258351981639862,293.0594787597656,297.1499938964844,293.1499938964844,0.4113385677337646,-5482.73828125,304.1558532714844,0.877913773059845,0.487371027469635,0.3430023491382599,293.0495300292969,297.1499938964844,293.1499938964844,0.5722259879112244,-9602.3525390625,304.1586303710937,0.9639194011688232,0.632755696773529,0.6006008982658386,293.11297607421875,297.1499938964844,293.1499938964844,0.0655387714505195,-8295.91796875,304.15216064453125,0.531994640827179,0.1103986948728561,0.5191413760185242,290.9330444335937,291.1499938964844,265.316162109375,263.7720031738281,280.43341064453125,294.1015319824219,290.9354553222656,1.0,0.5243347883224487,0.9193381667137146,0.9193381667137146,1.0,1.0,-2.5649073123931885,1.1694576740264893,1.3954495191574097,0.5846831202507019,0.0,0.0,1.0,167.3152618408203,141.0,72.43228149414062,-27231.158203125,1689.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5379638671875,308.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6381881833076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006476799026131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016519844532013,-5522.34716796875,304.1617736816406,0.8240033984184265,0.3816872239112854,0.3466977775096893,293.10797119140625,297.1499938964844,293.1499938964844,0.2602672874927521,-5177.4990234375,304.15740966796875,0.7930947542190552,0.3394015729427337,0.3251548111438751,293.06854248046875,297.1499938964844,293.1499938964844,0.4094289243221283,-5461.93505859375,304.1570739746094,0.8913233280181885,0.4878223538398742,0.3430268764495849,293.0599670410156,297.1499938964844,293.1499938964844,0.5695167779922485,-9565.8212890625,304.1602783203125,0.9777957797050476,0.633184552192688,0.6006187200546265,293.1171569824219,297.1499938964844,293.1499938964844,0.0649206265807151,-8238.0419921875,304.1524658203125,0.5410870313644409,0.1104868128895759,0.5175567865371704,290.9852905273437,291.1499938964844,265.3500061035156,263.79962158203125,280.4544677734375,294.106689453125,290.9878234863281,1.0,0.5166985392570496,0.917119562625885,0.917119562625885,1.0,1.0,-2.56074595451355,1.1672910451889038,1.3934550285339355,0.5833840370178223,0.0,0.0,1.0,156.6085968017578,129.0,73.1947021484375,-27270.509765625,1637.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,309.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394518613815308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489623337984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016519844532013,-5522.34716796875,304.1617736816406,0.8240033984184265,0.3816872239112854,0.3466977775096893,293.10797119140625,297.1499938964844,293.1499938964844,0.2602672874927521,-5177.4990234375,304.15740966796875,0.7930947542190552,0.3394015729427337,0.3251548111438751,293.06854248046875,297.1499938964844,293.1499938964844,0.4094289243221283,-5461.93505859375,304.1570739746094,0.8913233280181885,0.4878223538398742,0.3430268764495849,293.0599670410156,297.1499938964844,293.1499938964844,0.5695167779922485,-9565.8212890625,304.1602783203125,0.9777957797050476,0.633184552192688,0.6006187200546265,293.1171569824219,297.1499938964844,293.1499938964844,0.0649206265807151,-8238.0419921875,304.1524658203125,0.5410870313644409,0.1104868128895759,0.5175567865371704,290.9852905273437,291.1499938964844,265.3500061035156,263.79962158203125,280.4544677734375,294.106689453125,290.9878234863281,1.0,0.5166985392570496,0.917119562625885,0.917119562625885,1.0,1.0,-2.56074595451355,1.1672910451889038,1.3934550285339355,0.5833840370178223,0.0,0.0,1.0,156.6085968017578,129.0,73.1947021484375,-27270.509765625,1637.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,309.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394518613815308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489623337984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2985996901988983,-5477.0302734375,304.1629333496094,0.8357904553413391,0.3804781138896942,0.345284104347229,293.1160583496094,297.1499938964844,293.1499938964844,0.2580979168415069,-5142.060546875,304.1585693359375,0.8059816360473633,0.3388288915157318,0.3242745101451874,293.0777893066406,297.1499938964844,293.1499938964844,0.4071774482727051,-5437.43212890625,304.1584777832031,0.9066641330718994,0.4880109131336212,0.3429040610790252,293.070556640625,297.1499938964844,293.1499938964844,0.5663688778877258,-9523.349609375,304.162109375,0.991547167301178,0.6333217620849609,0.6004111170768738,293.1216735839844,297.1499938964844,293.1499938964844,0.0641913115978241,-8170.302734375,304.1528625488281,0.5514482259750366,0.1104042753577232,0.5154690742492676,291.0409240722656,291.1499938964844,265.3894958496094,263.831298828125,280.4789733886719,294.1124267578125,291.0437316894531,1.0,0.5085885524749756,0.9149468541145324,0.9149468541145324,1.0,1.0,-2.555086851119995,1.1643909215927124,1.3906959295272827,0.5817151665687561,0.0,0.0,1.0,145.6221923828125,117.0,77.21410369873047,-27298.6875,1581.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367553710937,309.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403027176856995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498259026557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2985996901988983,-5477.0302734375,304.1629333496094,0.8357904553413391,0.3804781138896942,0.345284104347229,293.1160583496094,297.1499938964844,293.1499938964844,0.2580979168415069,-5142.060546875,304.1585693359375,0.8059816360473633,0.3388288915157318,0.3242745101451874,293.0777893066406,297.1499938964844,293.1499938964844,0.4071774482727051,-5437.43212890625,304.1584777832031,0.9066641330718994,0.4880109131336212,0.3429040610790252,293.070556640625,297.1499938964844,293.1499938964844,0.5663688778877258,-9523.349609375,304.162109375,0.991547167301178,0.6333217620849609,0.6004111170768738,293.1216735839844,297.1499938964844,293.1499938964844,0.0641913115978241,-8170.302734375,304.1528625488281,0.5514482259750366,0.1104042753577232,0.5154690742492676,291.0409240722656,291.1499938964844,265.3894958496094,263.831298828125,280.4789733886719,294.1124267578125,291.0437316894531,1.0,0.5085885524749756,0.9149468541145324,0.9149468541145324,1.0,1.0,-2.555086851119995,1.1643909215927124,1.3906959295272827,0.5817151665687561,0.0,0.0,1.0,145.6221923828125,117.0,77.21410369873047,-27298.6875,1581.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367553710937,309.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403027176856995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498259026557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2950886189937591,-5424.65087890625,304.1644897460937,0.8472816348075867,0.3790553510189056,0.3436924815177917,293.1244812011719,297.1499938964844,293.1499938964844,0.255453497171402,-5098.732421875,304.1601257324219,0.8177155256271362,0.3379789590835571,0.3231507241725921,293.087158203125,297.1499938964844,293.1499938964844,0.4042960703372955,-5405.9755859375,304.1604919433594,0.9228965640068054,0.4879424571990967,0.3426142930984497,293.0784606933594,297.1499938964844,293.1499938964844,0.5548515319824219,-9360.599609375,304.1787109375,0.9990000128746032,0.6337044835090637,0.5923882126808167,293.1266174316406,297.1499938964844,293.1499938964844,0.0632474794983863,-8083.25927734375,304.1534729003906,0.5611793994903564,0.1101218983530998,0.5125672817230225,291.1070556640625,291.1499938964844,265.4344177246094,263.8664245605469,280.5103759765625,294.1187438964844,291.1112365722656,1.0,0.4996311962604522,0.9127742052078248,0.9127742052078248,1.0,1.0,-2.538389205932617,1.156066656112671,1.3823226690292358,0.5773679614067078,0.0,0.0,1.0,135.66265869140625,105.0,93.96011352539062,-27254.939453125,1515.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842529296875,309.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6406887173652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650217582006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2950886189937591,-5424.65087890625,304.1644897460937,0.8472816348075867,0.3790553510189056,0.3436924815177917,293.1244812011719,297.1499938964844,293.1499938964844,0.255453497171402,-5098.732421875,304.1601257324219,0.8177155256271362,0.3379789590835571,0.3231507241725921,293.087158203125,297.1499938964844,293.1499938964844,0.4042960703372955,-5405.9755859375,304.1604919433594,0.9228965640068054,0.4879424571990967,0.3426142930984497,293.0784606933594,297.1499938964844,293.1499938964844,0.5548515319824219,-9360.599609375,304.1787109375,0.9990000128746032,0.6337044835090637,0.5923882126808167,293.1266174316406,297.1499938964844,293.1499938964844,0.0632474794983863,-8083.25927734375,304.1534729003906,0.5611793994903564,0.1101218983530998,0.5125672817230225,291.1070556640625,291.1499938964844,265.4344177246094,263.8664245605469,280.5103759765625,294.1187438964844,291.1112365722656,1.0,0.4996311962604522,0.9127742052078248,0.9127742052078248,1.0,1.0,-2.538389205932617,1.156066656112671,1.3823226690292358,0.5773679614067078,0.0,0.0,1.0,135.66265869140625,105.0,93.96011352539062,-27254.939453125,1515.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842529296875,309.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6406887173652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650217582006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2928923070430755,-5391.53662109375,304.1658630371094,0.8521382808685303,0.3782837986946106,0.3428949415683746,293.128662109375,297.1499938964844,293.1499938964844,0.2537315487861633,-5070.25146484375,304.16143798828125,0.8224177360534668,0.3374823927879333,0.3225712180137634,293.0917358398437,297.1499938964844,293.1499938964844,0.4022331535816192,-5383.23779296875,304.1623229980469,0.9299790859222412,0.4878374934196472,0.3424596786499023,293.0726318359375,297.1499938964844,293.1499938964844,0.5402089953422546,-9153.6748046875,304.2000732421875,0.9990000128746032,0.6357439756393433,0.5806118249893188,293.12896728515625,297.1499938964844,293.1499938964844,0.0626807883381843,-8030.45458984375,304.15386962890625,0.5652191638946533,0.1099557504057884,0.5111970901489258,291.1573791503906,291.1499938964844,265.45880126953125,263.88525390625,280.52984619140625,294.1215515136719,291.1626281738281,1.0,0.4944434463977813,0.9116878509521484,0.9116878509521484,1.0,1.0,-2.520740270614624,1.1474027633666992,1.3733376264572144,0.5726557970046997,0.0,0.0,0.9980047941207886,131.38690185546875,105.0,117.75275421142578,-27182.62109375,1474.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91070556640625,309.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,32446.869140625,35280.0,0.0,0.0,0.6405556797981262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318088054656985,1.831836581230164,-2.7714228053810075e-05,0.0,0.0006500825984403,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904350757598877,-5354.375,304.1674499511719,0.8575337529182434,0.3774513006210327,0.3420356512069702,293.1329040527344,297.1499938964844,293.1499938964844,0.2517694532871246,-5037.72900390625,304.1629333496094,0.8275156021118164,0.3369162380695343,0.3219206929206848,293.09637451171875,297.1499938964844,293.1499938964844,0.3998137414455414,-5356.55029296875,304.1644897460937,0.9376810193061828,0.4876635074615478,0.3422523736953735,293.0597229003906,297.1499938964844,293.1499938964844,0.5242092609405518,-8928.8154296875,304.22003173828125,0.9990000128746032,0.639254629611969,0.5680420398712158,293.1312561035156,297.1499938964844,293.1499938964844,0.0620386935770511,-7970.70458984375,304.1543273925781,0.5696154236793518,0.1097697839140892,0.509681224822998,291.2157897949219,291.1499938964844,265.48443603515625,263.90484619140625,280.550537109375,294.12469482421875,291.2217102050781,1.0,0.4889111816883087,0.910696506500244,0.910696506500244,1.0,1.0,-2.501755952835083,1.1380953788757324,1.36366069316864,0.5676049590110779,0.0,0.0,0.98780620098114,126.9051742553711,93.0,140.1147918701172,-27106.5546875,1430.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,309.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,32695.18359375,35280.0,0.0,0.0,0.6401498317718506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830870509147644,1.83089816570282,-2.7749512810260057e-05,0.0,0.000649670662824,0.0,0.0,683.4835205078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849119901657104,-5270.5849609375,304.1708374023437,0.8701327443122864,0.3756605386734009,0.3401729464530945,293.1414489746094,297.1499938964844,293.1499938964844,0.2472656816244125,-4962.91845703125,304.1661071777344,0.8391538858413696,0.3356164097785949,0.3204332888126373,293.1055603027344,297.1499938964844,293.1499938964844,0.3941119909286499,-5293.66748046875,304.1691589355469,0.9545935988426208,0.4871610403060913,0.3417069315910339,293.01776123046875,297.1499938964844,293.1499938964844,0.4887905418872833,-8432.5322265625,304.25555419921875,0.9990000128746032,0.6500107645988464,0.5406593680381775,293.1352844238281,297.1499938964844,293.1499938964844,0.0606227479875087,-7839.15771484375,304.1552429199219,0.579652726650238,0.1094301044940948,0.5065693259239197,291.3512878417969,291.1499938964844,265.5392150878906,263.9462585449219,280.59722900390625,294.13507080078125,291.3584899902344,1.0,0.4769589304924011,0.9087138772010804,0.9087138772010804,1.0,1.0,-2.460442066192627,1.1178574562072754,1.3425846099853516,0.5566298365592957,0.0,0.0,0.952173113822937,117.45337677001952,111.0,178.9405059814453,-26938.8125,1338.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,309.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,34027.328125,35280.0,0.0,0.0,0.6384855508804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825818538665772,1.8258464336395264,-2.793859675875865e-05,0.0,0.0006479816511273,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849119901657104,-5270.5849609375,304.1708374023437,0.8701327443122864,0.3756605386734009,0.3401729464530945,293.1414489746094,297.1499938964844,293.1499938964844,0.2472656816244125,-4962.91845703125,304.1661071777344,0.8391538858413696,0.3356164097785949,0.3204332888126373,293.1055603027344,297.1499938964844,293.1499938964844,0.3941119909286499,-5293.66748046875,304.1691589355469,0.9545935988426208,0.4871610403060913,0.3417069315910339,293.01776123046875,297.1499938964844,293.1499938964844,0.4887905418872833,-8432.5322265625,304.25555419921875,0.9990000128746032,0.6500107645988464,0.5406593680381775,293.1352844238281,297.1499938964844,293.1499938964844,0.0606227479875087,-7839.15771484375,304.1552429199219,0.579652726650238,0.1094301044940948,0.5065693259239197,291.3512878417969,291.1499938964844,265.5392150878906,263.9462585449219,280.59722900390625,294.13507080078125,291.3584899902344,1.0,0.4769589304924011,0.9087138772010804,0.9087138772010804,1.0,1.0,-2.460442066192627,1.1178574562072754,1.3425846099853516,0.5566298365592957,0.0,0.0,0.952173113822937,117.45337677001952,111.0,178.9405059814453,-26938.8125,1338.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,309.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,34027.328125,35280.0,0.0,0.0,0.6384855508804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825818538665772,1.8258464336395264,-2.793859675875865e-05,0.0,0.0006479816511273,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701354980469,297.1499938964844,293.1499938964844,0.2800552546977997,-5197.466796875,304.1718139648437,0.8710804581642151,0.3735878467559814,0.3383446037769317,293.1506042480469,297.1499938964844,293.1499938964844,0.2432939261198043,-4897.4462890625,304.167236328125,0.8401909470558167,0.3339782357215881,0.3189290463924408,293.1151123046875,297.1499938964844,293.1499938964844,0.3892060816287994,-5240.3681640625,304.1707458496094,0.9570037126541138,0.4863520264625549,0.3411664664745331,292.978759765625,297.1499938964844,293.1499938964844,0.4766167998313904,-8277.30859375,304.2392272949219,0.9990000128746032,0.661328136920929,0.536014199256897,293.1390991210937,297.1499938964844,293.1499938964844,0.0595777668058872,-7742.3154296875,304.1552124023437,0.5807778239250183,0.1090262159705162,0.5046701431274414,291.4638977050781,291.1499938964844,265.59844970703125,263.990478515625,280.6346740722656,294.1445617675781,291.4661560058594,1.0,0.4750016629695892,0.9067312479019164,0.9067312479019164,1.0,1.0,-2.4478886127471924,1.1117010116577148,1.3361876010894775,0.5528073310852051,0.0,0.0,0.9016671180725098,115.69523620605467,129.0,141.53404235839844,-26853.48046875,1315.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,309.8013000488281,278.1499938964844,0.0,18000.0,313.3099975585937,35877.2109375,36000.0,0.0,0.0,0.6375189423561096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7898452281951904,1.7898727655410769,-2.7567113647819497e-05,0.0,0.0006470006774179,0.0,0.0,655.5506591796875,0.0,0.0,0.0,0.9939074516296388,4.0,0.0,1.0
720600,293.1701354980469,297.1499938964844,293.1499938964844,0.2800552546977997,-5197.466796875,304.1718139648437,0.8710804581642151,0.3735878467559814,0.3383446037769317,293.1506042480469,297.1499938964844,293.1499938964844,0.2432939261198043,-4897.4462890625,304.167236328125,0.8401909470558167,0.3339782357215881,0.3189290463924408,293.1151123046875,297.1499938964844,293.1499938964844,0.3892060816287994,-5240.3681640625,304.1707458496094,0.9570037126541138,0.4863520264625549,0.3411664664745331,292.978759765625,297.1499938964844,293.1499938964844,0.4766167998313904,-8277.30859375,304.2392272949219,0.9990000128746032,0.661328136920929,0.536014199256897,293.1390991210937,297.1499938964844,293.1499938964844,0.0595777668058872,-7742.3154296875,304.1552124023437,0.5807778239250183,0.1090262159705162,0.5046701431274414,291.4638977050781,291.1499938964844,265.59844970703125,263.990478515625,280.6346740722656,294.1445617675781,291.4661560058594,1.0,0.4750016629695892,0.9067312479019164,0.9067312479019164,1.0,1.0,-2.4478886127471924,1.1117010116577148,1.3361876010894775,0.5528073310852051,0.0,0.0,0.9016671180725098,115.69523620605467,129.0,141.53404235839844,-26853.48046875,1315.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,309.8013000488281,278.1499938964844,0.0,18000.0,313.3099975585937,35877.2109375,36000.0,0.0,0.0,0.6375189423561096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7898452281951904,1.7898727655410769,-2.7567113647819497e-05,0.0,0.0006470006774179,0.0,0.0,655.5506591796875,0.0,0.0,0.0,0.9939074516296388,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776579558849334,-5163.24169921875,304.1684265136719,0.8622517585754395,0.3713355362415313,0.3365155458450317,293.1598205566406,297.1499938964844,293.1499938964844,0.2414051294326782,-4867.93701171875,304.16455078125,0.8323339819908142,0.3320983648300171,0.3173661828041076,293.1242980957031,297.1499938964844,293.1499938964844,0.3876505494117737,-5225.42333984375,304.166259765625,0.94774729013443,0.4853737354278564,0.3406266272068023,292.9754638671875,297.1499938964844,293.1499938964844,0.4871251285076141,-8448.0869140625,304.19140625,0.9990000128746032,0.6664149761199951,0.5496411919593811,293.1435852050781,297.1499938964844,293.1499938964844,0.059176567941904,-7707.6708984375,304.15411376953125,0.574160099029541,0.1083963140845298,0.5029163956642151,291.4774780273437,291.1499938964844,265.6617736816406,264.03729248046875,280.66461181640625,294.1510314941406,291.4755554199219,1.0,0.4796174168586731,0.9050284028053284,0.9050284028053284,1.0,1.0,-2.457414388656616,1.1162456274032593,1.341168761253357,0.5550094246864319,0.0,0.0,0.8559220433235168,119.94528198242188,147.0,37.15003967285156,-26751.05078125,1345.0699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60137939453125,309.8681945800781,278.1499938964844,0.0,18000.0,313.3099975585937,37014.30078125,36000.0,0.0,0.0,0.6346319913864136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7118277549743652,1.7118538618087769,-2.616531310195569e-05,0.0,0.0006440707948058,0.0,0.0,588.23486328125,0.0,0.0,0.0,0.9484635591506958,4.0,0.0,1.0
