time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659067273139953,-3436.4541015625,304.1594543457031,0.7517894506454468,0.2384647130966186,0.2177053242921829,293.2981872558594,297.1499938964844,293.1499938964844,0.1163512766361236,-2723.32568359375,304.16363525390625,0.6844238042831421,0.1780021786689758,0.1724721491336822,293.2371520996094,297.1499938964844,293.1499938964844,0.3058213293552398,-4341.52001953125,304.1576538085937,0.8820174336433411,0.3906089067459106,0.2750806808471679,293.2771301269531,297.1499938964844,293.1499938964844,0.4556948244571686,-8071.62939453125,304.0996398925781,0.9873927235603333,0.5386561155319214,0.5136942267417908,293.1773376464844,297.1499938964844,293.1499938964844,0.0212281998246908,-4491.66552734375,304.1513977050781,0.4589143395423889,0.0598388016223907,0.2847303748130798,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4733581542969,294.2696228027344,291.1040344238281,1.0,0.3784711956977844,0.8421573638916016,0.8421573638916016,1.0,1.0,-1.7567660808563232,0.7725769281387329,0.9841891527175904,0.3692757189273834,0.0,0.0,0.5812681913375854,98.38399505615234,114.0,12.758383750915527,-15323.037109375,601.9131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65008544921875,308.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.529296875,18000.0,0.0,0.0,0.3303858041763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919988751411438,0.5920050740242004,-6.170046162878862e-06,0.0,0.0003352996136527,0.0,0.0,40.646095275878906,0.0,0.0,0.0,0.4019675850868225,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659067273139953,-3436.4541015625,304.1594543457031,0.7517894506454468,0.2384647130966186,0.2177053242921829,293.2981872558594,297.1499938964844,293.1499938964844,0.1163512766361236,-2723.32568359375,304.16363525390625,0.6844238042831421,0.1780021786689758,0.1724721491336822,293.2371520996094,297.1499938964844,293.1499938964844,0.3058213293552398,-4341.52001953125,304.1576538085937,0.8820174336433411,0.3906089067459106,0.2750806808471679,293.2771301269531,297.1499938964844,293.1499938964844,0.4556948244571686,-8071.62939453125,304.0996398925781,0.9873927235603333,0.5386561155319214,0.5136942267417908,293.1773376464844,297.1499938964844,293.1499938964844,0.0212281998246908,-4491.66552734375,304.1513977050781,0.4589143395423889,0.0598388016223907,0.2847303748130798,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4733581542969,294.2696228027344,291.1040344238281,1.0,0.3784711956977844,0.8421573638916016,0.8421573638916016,1.0,1.0,-1.7567660808563232,0.7725769281387329,0.9841891527175904,0.3692757189273834,0.0,0.0,0.5812681913375854,98.38399505615234,114.0,12.758383750915527,-15323.037109375,601.9131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65008544921875,308.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.529296875,18000.0,0.0,0.0,0.3303858041763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919988751411438,0.5920050740242004,-6.170046162878862e-06,0.0,0.0003352996136527,0.0,0.0,40.646095275878906,0.0,0.0,0.0,0.4019675850868225,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634371727705001,-3394.859375,304.1603698730469,0.7385318875312805,0.2357680648565292,0.2155888378620147,293.29888916015625,297.1499938964844,293.1499938964844,0.1132263243198394,-2663.782958984375,304.1642761230469,0.6685901284217834,0.1741060614585876,0.1691115647554397,293.23785400390625,297.1499938964844,293.1499938964844,0.303049772977829,-4309.548828125,304.1596374511719,0.8667862415313721,0.3882598578929901,0.2736912667751312,293.29742431640625,297.1499938964844,293.1499938964844,0.4477631747722626,-7945.05712890625,304.12896728515625,0.9690794348716736,0.5312719941139221,0.5057545304298401,293.17852783203125,297.1499938964844,293.1499938964844,0.0207422748208045,-4437.90185546875,304.1517333984375,0.4445939362049103,0.0589038394391536,0.2820132374763489,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,294.2779541015625,291.1347961425781,1.0,0.3825165033340454,0.8408926725387573,0.8408926725387573,1.0,1.0,-1.7357453107833862,0.7625258564949036,0.9732195138931274,0.3635746538639068,0.0,0.0,0.5806137919425964,105.52108764648438,117.0,26.875038146972656,-15103.8017578125,608.5510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3573608398437,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.69921875,18000.0,0.0,0.0,0.3279148042201996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594129204750061,0.5941354036331177,-6.210078481672099e-06,0.0,0.0003327918238937,0.0,0.0,41.06249237060547,0.0,0.0,0.0,0.4030576348304748,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634371727705001,-3394.859375,304.1603698730469,0.7385318875312805,0.2357680648565292,0.2155888378620147,293.29888916015625,297.1499938964844,293.1499938964844,0.1132263243198394,-2663.782958984375,304.1642761230469,0.6685901284217834,0.1741060614585876,0.1691115647554397,293.23785400390625,297.1499938964844,293.1499938964844,0.303049772977829,-4309.548828125,304.1596374511719,0.8667862415313721,0.3882598578929901,0.2736912667751312,293.29742431640625,297.1499938964844,293.1499938964844,0.4477631747722626,-7945.05712890625,304.12896728515625,0.9690794348716736,0.5312719941139221,0.5057545304298401,293.17852783203125,297.1499938964844,293.1499938964844,0.0207422748208045,-4437.90185546875,304.1517333984375,0.4445939362049103,0.0589038394391536,0.2820132374763489,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,294.2779541015625,291.1347961425781,1.0,0.3825165033340454,0.8408926725387573,0.8408926725387573,1.0,1.0,-1.7357453107833862,0.7625258564949036,0.9732195138931274,0.3635746538639068,0.0,0.0,0.5806137919425964,105.52108764648438,117.0,26.875038146972656,-15103.8017578125,608.5510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3573608398437,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.69921875,18000.0,0.0,0.0,0.3279148042201996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594129204750061,0.5941354036331177,-6.210078481672099e-06,0.0,0.0003327918238937,0.0,0.0,41.06249237060547,0.0,0.0,0.0,0.4030576348304748,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1611974388360977,-3357.403564453125,304.16064453125,0.7287620902061462,0.233112558722496,0.2134141325950622,293.29949951171875,297.1499938964844,293.1499938964844,0.1102362722158432,-2606.839111328125,304.1644897460937,0.6563497185707092,0.1702094972133636,0.1656552851200103,293.2384948730469,297.1499938964844,293.1499938964844,0.3006691932678222,-4282.4677734375,304.1603698730469,0.8558765649795532,0.3859011232852936,0.2722214758396148,293.3030700683594,297.1499938964844,293.1499938964844,0.4430517554283142,-7871.521484375,304.14361572265625,0.9550483226776124,0.5263770818710327,0.5010046362876892,293.17926025390625,297.1499938964844,293.1499938964844,0.0202824063599109,-4387.56787109375,304.15191650390625,0.4343770742416382,0.0580293871462345,0.2790836095809936,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,294.280517578125,291.1474914550781,1.0,0.3854074478149414,0.8396280407905579,0.8396280407905579,1.0,1.0,-1.717997670173645,0.7540396451950073,0.9639579653739928,0.3587155044078827,0.0,0.0,0.5801815986633301,110.96546936035156,120.0,20.427631378173828,-14902.537109375,612.2666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1155090332031,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.3260063529014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941521525382996,0.5941583514213562,-6.214847871888196e-06,0.0,0.0003308549930807,0.0,0.0,41.09034729003906,0.0,0.0,0.0,0.403123527765274,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1611974388360977,-3357.403564453125,304.16064453125,0.7287620902061462,0.233112558722496,0.2134141325950622,293.29949951171875,297.1499938964844,293.1499938964844,0.1102362722158432,-2606.839111328125,304.1644897460937,0.6563497185707092,0.1702094972133636,0.1656552851200103,293.2384948730469,297.1499938964844,293.1499938964844,0.3006691932678222,-4282.4677734375,304.1603698730469,0.8558765649795532,0.3859011232852936,0.2722214758396148,293.3030700683594,297.1499938964844,293.1499938964844,0.4430517554283142,-7871.521484375,304.14361572265625,0.9550483226776124,0.5263770818710327,0.5010046362876892,293.17926025390625,297.1499938964844,293.1499938964844,0.0202824063599109,-4387.56787109375,304.15191650390625,0.4343770742416382,0.0580293871462345,0.2790836095809936,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,294.280517578125,291.1474914550781,1.0,0.3854074478149414,0.8396280407905579,0.8396280407905579,1.0,1.0,-1.717997670173645,0.7540396451950073,0.9639579653739928,0.3587155044078827,0.0,0.0,0.5801815986633301,110.96546936035156,120.0,20.427631378173828,-14902.537109375,612.2666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1155090332031,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.3260063529014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941521525382996,0.5941583514213562,-6.214847871888196e-06,0.0,0.0003308549930807,0.0,0.0,41.09034729003906,0.0,0.0,0.0,0.403123527765274,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601108610630035,-3339.233642578125,304.1606750488281,0.7245838046073914,0.2318149656057357,0.2123367488384246,293.2996826171875,297.1499938964844,293.1499938964844,0.1087613999843597,-2578.6650390625,304.16455078125,0.651068925857544,0.1682794690132141,0.1639247238636016,293.2387390136719,297.1499938964844,293.1499938964844,0.2995092570781708,-4269.31298828125,304.1606140136719,0.8513649106025696,0.3847324252128601,0.2714806795120239,293.3040466308594,297.1499938964844,293.1499938964844,0.4410159289836883,-7840.54150390625,304.1484375,0.9489710927009584,0.5242488384246826,0.499032586812973,293.179443359375,297.1499938964844,293.1499938964844,0.0200697463005781,-4364.1025390625,304.1519470214844,0.4302663505077362,0.0576259158551692,0.2776926755905151,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658874511719,294.28094482421875,291.1521911621094,1.0,0.3865684270858764,0.8389956951141357,0.8389956951141357,1.0,1.0,-1.7096985578536987,0.7500706911087036,0.9596278667449952,0.3564414083957672,0.0,0.0,0.5795720815658569,113.29621124267578,120.0,16.972532272338867,-14805.1396484375,613.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0137939453125,308.0481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.89453125,18000.0,0.0,0.0,0.3251994550228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932978987693787,0.5933040976524353,-6.210913397808326e-06,0.0,0.0003300360986031,0.0,0.0,40.98825073242188,0.0,0.0,0.0,0.4028335511684418,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1590467393398285,-3321.43310546875,304.1606750488281,0.7206896543502808,0.2305372208356857,0.2112702429294586,293.2998046875,297.1499938964844,293.1499938964844,0.1073031648993492,-2550.74560546875,304.16455078125,0.6461875438690186,0.1663641631603241,0.1621999144554138,293.23895263671875,297.1499938964844,293.1499938964844,0.2983686327934265,-4256.39208984375,304.1607360839844,0.8472782969474792,0.3835712671279907,0.2707396745681762,293.304443359375,297.1499938964844,293.1499938964844,0.4390611052513122,-7811.224609375,304.1522521972656,0.9433152675628662,0.5222172737121582,0.497175008058548,293.17950439453125,297.1499938964844,293.1499938964844,0.0198686867952346,-4341.79150390625,304.1519775390625,0.4266245067119598,0.0572412684559822,0.2763583362102508,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.58221435546875,294.2811279296875,291.1561889648437,1.0,0.3875960409641266,0.8385711908340454,0.8385711908340454,1.0,1.0,-1.7016247510910034,0.7462283372879028,0.9553964734077454,0.3542498052120209,0.0,0.0,0.5787830948829651,115.4478530883789,108.0,14.296359062194824,-14711.39453125,614.0009155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92486572265625,307.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.544921875,18000.0,0.0,0.0,0.3244526088237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920710563659668,0.5920773148536682,-6.203812063176883e-06,0.0,0.0003292781475465,0.0,0.0,40.8341064453125,0.0,0.0,0.0,0.4023978114128113,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1567949503660202,-3283.620849609375,304.160888671875,0.7191311120986938,0.2280837595462799,0.2090104520320892,293.299560546875,297.1499938964844,293.1499938964844,0.1042710915207862,-2492.388916015625,304.1647644042969,0.6423062682151794,0.1626143753528595,0.1585991978645324,293.239013671875,297.1499938964844,293.1499938964844,0.2958938777446747,-4228.2470703125,304.1612854003906,0.8467183113098145,0.3813045024871826,0.2691293954849243,293.3042297363281,297.1499938964844,293.1499938964844,0.4349717795848846,-7750.8994140625,304.15826416015625,0.942026674747467,0.5183477997779846,0.493459552526474,293.17919921875,297.1499938964844,293.1499938964844,0.0193720050156116,-4285.97314453125,304.1521301269531,0.4248891472816467,0.056553304195404,0.2729956209659576,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.61505126953125,294.2807922363281,291.16558837890625,1.0,0.3842841982841491,0.8377222418785095,0.8377222418785095,1.0,1.0,-1.6841576099395752,0.7379191517829895,0.9462384581565856,0.3495692312717438,0.0,0.0,0.5762231349945068,114.33355712890624,96.0,13.904603004455566,-14522.537109375,598.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7858581542969,307.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.396484375,18000.0,0.0,0.0,0.3230387568473816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588120698928833,0.5881268978118896,-6.179764568514656e-06,0.0,0.0003278432704973,0.0,0.0,40.3338508605957,0.0,0.0,0.0,0.4009703695774078,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1567949503660202,-3283.620849609375,304.160888671875,0.7191311120986938,0.2280837595462799,0.2090104520320892,293.299560546875,297.1499938964844,293.1499938964844,0.1042710915207862,-2492.388916015625,304.1647644042969,0.6423062682151794,0.1626143753528595,0.1585991978645324,293.239013671875,297.1499938964844,293.1499938964844,0.2958938777446747,-4228.2470703125,304.1612854003906,0.8467183113098145,0.3813045024871826,0.2691293954849243,293.3042297363281,297.1499938964844,293.1499938964844,0.4349717795848846,-7750.8994140625,304.15826416015625,0.942026674747467,0.5183477997779846,0.493459552526474,293.17919921875,297.1499938964844,293.1499938964844,0.0193720050156116,-4285.97314453125,304.1521301269531,0.4248891472816467,0.056553304195404,0.2729956209659576,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.61505126953125,294.2807922363281,291.16558837890625,1.0,0.3842841982841491,0.8377222418785095,0.8377222418785095,1.0,1.0,-1.6841576099395752,0.7379191517829895,0.9462384581565856,0.3495692312717438,0.0,0.0,0.5762231349945068,114.33355712890624,96.0,13.904603004455566,-14522.537109375,598.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7858581542969,307.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.396484375,18000.0,0.0,0.0,0.3230387568473816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588120698928833,0.5881268978118896,-6.179764568514656e-06,0.0,0.0003278432704973,0.0,0.0,40.3338508605957,0.0,0.0,0.0,0.4009703695774078,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545396447181701,-3245.638916015625,304.1610107421875,0.7223262786865234,0.2257911115884781,0.2067468464374542,293.2986755371094,297.1499938964844,293.1499938964844,0.1012314707040786,-2433.52978515625,304.1648864746094,0.642685055732727,0.1590015590190887,0.1549690663814544,293.23858642578125,297.1499938964844,293.1499938964844,0.2933384478092193,-4199.15087890625,304.1617736816406,0.8518510460853577,0.3791319131851196,0.2674692869186401,293.3031005859375,297.1499938964844,293.1499938964844,0.4307665824890136,-7689.8271484375,304.1624755859375,0.9482476115226746,0.5146650075912476,0.4897833466529846,293.1783142089844,297.1499938964844,293.1499938964844,0.0188599657267332,-4227.2890625,304.1522827148437,0.4273820519447326,0.0559905059635639,0.2694585621356964,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6474609375,294.2797241210937,291.1753845214844,1.0,0.3776836991310119,0.8368732929229736,0.8368732929229736,1.0,1.0,-1.666427731513977,0.7294926643371582,0.936935007572174,0.3448390662670135,0.0,0.0,0.5722542405128479,109.31494140625,84.0,13.625409126281738,-14331.2119140625,572.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6999206542969,307.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.439453125,18000.0,0.0,0.0,0.3215415179729461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814231634140015,0.5814293026924133,-6.137409400253091e-06,0.0,0.0003263237595092,0.0,0.0,39.4858512878418,0.0,0.0,0.0,0.3985565602779388,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545396447181701,-3245.638916015625,304.1610107421875,0.7223262786865234,0.2257911115884781,0.2067468464374542,293.2986755371094,297.1499938964844,293.1499938964844,0.1012314707040786,-2433.52978515625,304.1648864746094,0.642685055732727,0.1590015590190887,0.1549690663814544,293.23858642578125,297.1499938964844,293.1499938964844,0.2933384478092193,-4199.15087890625,304.1617736816406,0.8518510460853577,0.3791319131851196,0.2674692869186401,293.3031005859375,297.1499938964844,293.1499938964844,0.4307665824890136,-7689.8271484375,304.1624755859375,0.9482476115226746,0.5146650075912476,0.4897833466529846,293.1783142089844,297.1499938964844,293.1499938964844,0.0188599657267332,-4227.2890625,304.1522827148437,0.4273820519447326,0.0559905059635639,0.2694585621356964,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6474609375,294.2797241210937,291.1753845214844,1.0,0.3776836991310119,0.8368732929229736,0.8368732929229736,1.0,1.0,-1.666427731513977,0.7294926643371582,0.936935007572174,0.3448390662670135,0.0,0.0,0.5722542405128479,109.31494140625,84.0,13.625409126281738,-14331.2119140625,572.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6999206542969,307.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.439453125,18000.0,0.0,0.0,0.3215415179729461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814231634140015,0.5814293026924133,-6.137409400253091e-06,0.0,0.0003263237595092,0.0,0.0,39.4858512878418,0.0,0.0,0.0,0.3985565602779388,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523389369249344,-3208.49365234375,304.1610107421875,0.7289568781852722,0.2236385941505432,0.2045245021581649,293.2972717285156,297.1499938964844,293.1499938964844,0.0982443615794181,-2375.355224609375,304.1649169921875,0.646206796169281,0.1555196642875671,0.1513707488775253,293.2378234863281,297.1499938964844,293.1499938964844,0.290786862373352,-4170.0966796875,304.162109375,0.8613868355751038,0.377040833234787,0.2657988667488098,293.30145263671875,297.1499938964844,293.1499938964844,0.4265439212322235,-7629.130859375,304.16534423828125,0.9595728516578674,0.5111220479011536,0.4861531257629394,293.1770324707031,297.1499938964844,293.1499938964844,0.0183687638491392,-4169.8798828125,304.15234375,0.4333301186561584,0.0555361881852149,0.2659851908683777,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.6792907714844,294.2781982421875,291.1845092773437,1.0,0.36886727809906,0.8360582590103149,0.8360582590103149,1.0,1.0,-1.6489046812057495,0.7211717367172241,0.9277329444885254,0.3401914536952972,0.0,0.0,0.5671059489250183,101.92560577392578,72.0,12.836935997009276,-14141.578125,540.4700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640319824219,307.760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.091796875,18000.0,0.0,0.0,0.3197866380214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724092125892639,0.572415292263031,-6.078697879274841e-06,0.0,0.0003245428088121,0.0,0.0,38.3527946472168,0.0,0.0,0.0,0.3953030705451965,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523389369249344,-3208.49365234375,304.1610107421875,0.7289568781852722,0.2236385941505432,0.2045245021581649,293.2972717285156,297.1499938964844,293.1499938964844,0.0982443615794181,-2375.355224609375,304.1649169921875,0.646206796169281,0.1555196642875671,0.1513707488775253,293.2378234863281,297.1499938964844,293.1499938964844,0.290786862373352,-4170.0966796875,304.162109375,0.8613868355751038,0.377040833234787,0.2657988667488098,293.30145263671875,297.1499938964844,293.1499938964844,0.4265439212322235,-7629.130859375,304.16534423828125,0.9595728516578674,0.5111220479011536,0.4861531257629394,293.1770324707031,297.1499938964844,293.1499938964844,0.0183687638491392,-4169.8798828125,304.15234375,0.4333301186561584,0.0555361881852149,0.2659851908683777,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.6792907714844,294.2781982421875,291.1845092773437,1.0,0.36886727809906,0.8360582590103149,0.8360582590103149,1.0,1.0,-1.6489046812057495,0.7211717367172241,0.9277329444885254,0.3401914536952972,0.0,0.0,0.5671059489250183,101.92560577392578,72.0,12.836935997009276,-14141.578125,540.4700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640319824219,307.760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.091796875,18000.0,0.0,0.0,0.3197866380214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724092125892639,0.572415292263031,-6.078697879274841e-06,0.0,0.0003245428088121,0.0,0.0,38.3527946472168,0.0,0.0,0.0,0.3953030705451965,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.150213286280632,-3172.54248046875,304.160888671875,0.7386673092842102,0.2216053158044815,0.2023584544658661,293.29547119140625,297.1499938964844,293.1499938964844,0.0953295454382896,-2318.337646484375,304.164794921875,0.6526100039482117,0.1521555185317993,0.147828921675682,293.2368469238281,297.1499938964844,293.1499938964844,0.2882750928401947,-4141.49658203125,304.1622619628906,0.8750945329666138,0.3750160634517669,0.2641343176364898,293.2994384765625,297.1499938964844,293.1499938964844,0.4223625659942627,-7569.43505859375,304.16717529296875,0.9743780493736268,0.5076918005943298,0.4825760126113891,293.1754455566406,297.1499938964844,293.1499938964844,0.0179089829325675,-4115.11865234375,304.1523132324219,0.4428440630435943,0.0551690682768821,0.262653112411499,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.7106628417969,294.2763061523437,291.1924133300781,1.0,0.358538269996643,0.835243284702301,0.835243284702301,1.0,1.0,-1.6317578554153442,0.7130317687988281,0.9187260270118712,0.3356698155403137,0.0,0.0,0.560962975025177,93.08595275878906,60.0,11.30931282043457,-13953.6982421875,505.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716003417969,307.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.91015625,18000.0,0.0,0.0,0.317650705575943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614336729049683,0.5614396929740906,-6.006731382512953e-06,0.0,0.0003223750682082,0.0,0.0,36.997352600097656,0.0,0.0,0.0,0.3913591802120209,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.150213286280632,-3172.54248046875,304.160888671875,0.7386673092842102,0.2216053158044815,0.2023584544658661,293.29547119140625,297.1499938964844,293.1499938964844,0.0953295454382896,-2318.337646484375,304.164794921875,0.6526100039482117,0.1521555185317993,0.147828921675682,293.2368469238281,297.1499938964844,293.1499938964844,0.2882750928401947,-4141.49658203125,304.1622619628906,0.8750945329666138,0.3750160634517669,0.2641343176364898,293.2994384765625,297.1499938964844,293.1499938964844,0.4223625659942627,-7569.43505859375,304.16717529296875,0.9743780493736268,0.5076918005943298,0.4825760126113891,293.1754455566406,297.1499938964844,293.1499938964844,0.0179089829325675,-4115.11865234375,304.1523132324219,0.4428440630435943,0.0551690682768821,0.262653112411499,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.7106628417969,294.2763061523437,291.1924133300781,1.0,0.358538269996643,0.835243284702301,0.835243284702301,1.0,1.0,-1.6317578554153442,0.7130317687988281,0.9187260270118712,0.3356698155403137,0.0,0.0,0.560962975025177,93.08595275878906,60.0,11.30931282043457,-13953.6982421875,505.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716003417969,307.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.91015625,18000.0,0.0,0.0,0.317650705575943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614336729049683,0.5614396929740906,-6.006731382512953e-06,0.0,0.0003223750682082,0.0,0.0,36.997352600097656,0.0,0.0,0.0,0.3913591802120209,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491822004318237,-3155.078857421875,304.1607666015625,0.7447949051856995,0.2206284701824188,0.2012987434864044,293.29443359375,297.1499938964844,293.1499938964844,0.093901127576828,-2290.340576171875,304.1647033691406,0.6569672226905823,0.1505139023065567,0.1460828930139541,293.2362976074219,297.1499938964844,293.1499938964844,0.2870412468910217,-4127.44775390625,304.1622619628906,0.8836090564727783,0.3740246891975403,0.2633068263530731,293.29833984375,297.1499938964844,293.1499938964844,0.4203009903430938,-7540.1083984375,304.16778564453125,0.9826287627220154,0.5060133934020996,0.4808089733123779,293.17462158203125,297.1499938964844,293.1499938964844,0.0176917109638452,-4088.890380859375,304.1522827148437,0.4491344690322876,0.0550125464797019,0.2610479295253753,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.7261657714844,294.2752685546875,291.19580078125,1.0,0.3529407083988189,0.8348357677459717,0.8348357677459717,1.0,1.0,-1.6233468055725098,0.7090392112731934,0.9143076539039612,0.3334628939628601,0.0,0.0,0.5575894117355347,88.30683898925781,60.0,10.329937934875488,-13860.4990234375,486.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689208984375,307.7257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18103.01171875,18000.0,0.0,0.0,0.3164140284061432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555361270904541,0.5553672909736633,-5.966968274151441e-06,0.0,0.0003211200237274,0.0,0.0,36.26020431518555,0.0,0.0,0.0,0.3891880810260772,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1481729745864868,-3137.9697265625,304.16064453125,0.7519097328186035,0.2196755111217498,0.2002547979354858,293.2933654785156,297.1499938964844,293.1499938964844,0.0924918800592422,-2262.700439453125,304.1645812988281,0.6621833443641663,0.1488969922065735,0.1443541347980499,293.2357177734375,297.1499938964844,293.1499938964844,0.2858243882656097,-4113.59228515625,304.1622619628906,0.893314003944397,0.3730454444885254,0.2624832093715668,293.2972106933594,297.1499938964844,293.1499938964844,0.4182638823986053,-7511.1787109375,304.1682434082031,0.9911799430847168,0.5043568015098572,0.4790564179420471,293.1737365722656,297.1499938964844,293.1499938964844,0.0174826774746179,-4063.442138671875,304.1522521972656,0.4565935432910919,0.0548710599541664,0.259483277797699,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.74151611328125,294.2742004394531,291.19873046875,1.0,0.3471095561981201,0.8344579935073853,0.8344579935073853,1.0,1.0,-1.6150463819503784,0.7051015496253967,0.9099448323249816,0.3312959969043731,0.0,0.0,0.554060697555542,83.36432647705078,48.0,9.226640701293944,-13767.806640625,468.2052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71441650390625,307.72235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.890625,18000.0,0.0,0.0,0.315058946609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548994779586792,0.5490007400512695,-5.925443019805243e-06,0.0,0.0003197447804268,0.0,0.0,35.49766159057617,0.0,0.0,0.0,0.3869213461875915,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461749970912933,-3103.892578125,304.1604309082031,0.7665681838989258,0.2178638726472854,0.1982843279838562,293.2908935546875,297.1499938964844,293.1499938964844,0.0897217988967895,-2208.227783203125,304.1643371582031,0.6727486848831177,0.145765408873558,0.1410246044397354,293.2343444824219,297.1499938964844,293.1499938964844,0.2833060920238495,-4084.73486328125,304.1623840332031,0.9133181571960448,0.3711478412151336,0.2609033286571502,293.2891845703125,297.1499938964844,293.1499938964844,0.4021067917346954,-7272.10986328125,304.19091796875,0.9990000128746032,0.502209484577179,0.4635293781757355,293.1717834472656,297.1499938964844,293.1499938964844,0.0171176437288522,-4017.819091796875,304.152099609375,0.471366137266159,0.0546661913394928,0.2568338215351105,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.7781066894531,294.26983642578125,291.2133178710937,1.0,0.3343895375728607,0.8337023258209229,0.8337023258209229,1.0,1.0,-1.5847642421722412,0.6907364726066589,0.8940277099609375,0.3237422406673431,0.0,0.0,0.5455222725868225,74.3247299194336,36.0,25.36911964416504,-13523.634765625,426.3735046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875671386719,307.74853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.54296875,18000.0,0.0,0.0,0.3119347691535949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351277589797974,0.5351336002349854,-5.837959633936407e-06,0.0,0.0003165741509292,0.0,0.0,33.88442611694336,0.0,0.0,0.0,0.3820103704929352,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461749970912933,-3103.892578125,304.1604309082031,0.7665681838989258,0.2178638726472854,0.1982843279838562,293.2908935546875,297.1499938964844,293.1499938964844,0.0897217988967895,-2208.227783203125,304.1643371582031,0.6727486848831177,0.145765408873558,0.1410246044397354,293.2343444824219,297.1499938964844,293.1499938964844,0.2833060920238495,-4084.73486328125,304.1623840332031,0.9133181571960448,0.3711478412151336,0.2609033286571502,293.2891845703125,297.1499938964844,293.1499938964844,0.4021067917346954,-7272.10986328125,304.19091796875,0.9990000128746032,0.502209484577179,0.4635293781757355,293.1717834472656,297.1499938964844,293.1499938964844,0.0171176437288522,-4017.819091796875,304.152099609375,0.471366137266159,0.0546661913394928,0.2568338215351105,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.7781066894531,294.26983642578125,291.2133178710937,1.0,0.3343895375728607,0.8337023258209229,0.8337023258209229,1.0,1.0,-1.5847642421722412,0.6907364726066589,0.8940277099609375,0.3237422406673431,0.0,0.0,0.5455222725868225,74.3247299194336,36.0,25.36911964416504,-13523.634765625,426.3735046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875671386719,307.74853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.54296875,18000.0,0.0,0.0,0.3119347691535949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351277589797974,0.5351336002349854,-5.837959633936407e-06,0.0,0.0003165741509292,0.0,0.0,33.88442611694336,0.0,0.0,0.0,0.3820103704929352,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439316570758819,-3064.99853515625,304.1606750488281,0.7826423048973083,0.2161064147949218,0.196421816945076,293.288330078125,297.1499938964844,293.1499938964844,0.0868508741259574,-2151.36767578125,304.1643371582031,0.6842690110206604,0.1427149176597595,0.137832373380661,293.2331237792969,297.1499938964844,293.1499938964844,0.2801741063594818,-4048.252685546875,304.1634521484375,0.9365438222885132,0.3692618310451507,0.2593782842159271,293.2494506835937,297.1499938964844,293.1499938964844,0.3689550459384918,-6776.4658203125,304.2323303222656,0.9990000128746032,0.50667405128479,0.4318523108959198,293.1693725585937,297.1499938964844,293.1499938964844,0.0168048702180385,-3975.817626953125,304.15191650390625,0.4838448762893677,0.0546003431081771,0.2549655735492706,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8178100585937,294.2543029785156,291.2541198730469,1.0,0.3198097348213196,0.8329466581344604,0.8329466581344604,1.0,1.0,-1.5368103981018066,0.6681439876556396,0.868666410446167,0.3117105960845947,0.0,0.0,0.5290331840515137,65.8481674194336,39.0,44.44740295410156,-13119.3115234375,378.1768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9279479980469,307.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.984375,18000.0,0.0,0.0,0.3077288568019867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100551247596741,0.5100608468055725,-5.701250756828813e-06,0.0,0.0003123056667391,0.0,0.0,31.17920684814453,0.0,0.0,0.0,0.3735337853431701,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439316570758819,-3064.99853515625,304.1606750488281,0.7826423048973083,0.2161064147949218,0.196421816945076,293.288330078125,297.1499938964844,293.1499938964844,0.0868508741259574,-2151.36767578125,304.1643371582031,0.6842690110206604,0.1427149176597595,0.137832373380661,293.2331237792969,297.1499938964844,293.1499938964844,0.2801741063594818,-4048.252685546875,304.1634521484375,0.9365438222885132,0.3692618310451507,0.2593782842159271,293.2494506835937,297.1499938964844,293.1499938964844,0.3689550459384918,-6776.4658203125,304.2323303222656,0.9990000128746032,0.50667405128479,0.4318523108959198,293.1693725585937,297.1499938964844,293.1499938964844,0.0168048702180385,-3975.817626953125,304.15191650390625,0.4838448762893677,0.0546003431081771,0.2549655735492706,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8178100585937,294.2543029785156,291.2541198730469,1.0,0.3198097348213196,0.8329466581344604,0.8329466581344604,1.0,1.0,-1.5368103981018066,0.6681439876556396,0.868666410446167,0.3117105960845947,0.0,0.0,0.5290331840515137,65.8481674194336,39.0,44.44740295410156,-13119.3115234375,378.1768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9279479980469,307.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.984375,18000.0,0.0,0.0,0.3077288568019867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100551247596741,0.5100608468055725,-5.701250756828813e-06,0.0,0.0003123056667391,0.0,0.0,31.17920684814453,0.0,0.0,0.0,0.3735337853431701,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421202421188354,-3033.9482421875,304.1601257324219,0.7949144244194031,0.2143532186746597,0.1946602165699005,293.2860412597656,297.1499938964844,293.1499938964844,0.0842785537242889,-2100.93310546875,304.1638488769531,0.6920775771141052,0.1396772116422653,0.1347585320472717,293.232177734375,297.1499938964844,293.1499938964844,0.2777532339096069,-4020.54541015625,304.1629638671875,0.9538148045539856,0.3673447668552398,0.2579041123390198,293.1921081542969,297.1499938964844,293.1499938964844,0.344551533460617,-6416.32421875,304.24481201171875,0.9990000128746032,0.5157736539840698,0.4089875817298889,293.1669006347656,297.1499938964844,293.1499938964844,0.0166586227715015,-3956.383544921875,304.1515197753906,0.4927729964256286,0.0546093173325061,0.254014104604721,291.2675170898437,291.1499938964844,269.299072265625,266.8296813964844,282.8511962890625,294.2395935058594,291.2673645019531,1.0,0.309660404920578,0.8324839472770691,0.8324839472770691,1.0,1.0,-1.5006327629089355,0.6511671543121338,0.8494656682014465,0.3026759028434753,0.0,0.0,0.5119097232818604,60.05469512939453,57.0,20.440805435180664,-12734.3408203125,345.1158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14947509765625,307.81719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.15234375,18000.0,0.0,0.0,0.3019781410694122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801368117332458,0.4801423251628876,-5.5275613703997806e-06,0.0,0.0003064694174099,0.0,0.0,28.07767677307129,0.0,0.0,0.0,0.3635491132736206,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421202421188354,-3033.9482421875,304.1601257324219,0.7949144244194031,0.2143532186746597,0.1946602165699005,293.2860412597656,297.1499938964844,293.1499938964844,0.0842785537242889,-2100.93310546875,304.1638488769531,0.6920775771141052,0.1396772116422653,0.1347585320472717,293.232177734375,297.1499938964844,293.1499938964844,0.2777532339096069,-4020.54541015625,304.1629638671875,0.9538148045539856,0.3673447668552398,0.2579041123390198,293.1921081542969,297.1499938964844,293.1499938964844,0.344551533460617,-6416.32421875,304.24481201171875,0.9990000128746032,0.5157736539840698,0.4089875817298889,293.1669006347656,297.1499938964844,293.1499938964844,0.0166586227715015,-3956.383544921875,304.1515197753906,0.4927729964256286,0.0546093173325061,0.254014104604721,291.2675170898437,291.1499938964844,269.299072265625,266.8296813964844,282.8511962890625,294.2395935058594,291.2673645019531,1.0,0.309660404920578,0.8324839472770691,0.8324839472770691,1.0,1.0,-1.5006327629089355,0.6511671543121338,0.8494656682014465,0.3026759028434753,0.0,0.0,0.5119097232818604,60.05469512939453,57.0,20.440805435180664,-12734.3408203125,345.1158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14947509765625,307.81719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.15234375,18000.0,0.0,0.0,0.3019781410694122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801368117332458,0.4801423251628876,-5.5275613703997806e-06,0.0,0.0003064694174099,0.0,0.0,28.07767677307129,0.0,0.0,0.0,0.3635491132736206,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408868134021759,-3013.425537109375,304.1587829589844,0.7937851548194885,0.2125594764947891,0.1930525600910186,293.2841796875,297.1499938964844,293.1499938964844,0.0820945873856544,-2058.794677734375,304.162841796875,0.6877403855323792,0.1366062313318252,0.1318534165620803,293.2316589355469,297.1499938964844,293.1499938964844,0.2763296365737915,-4005.018798828125,304.16094970703125,0.953410029411316,0.3653704822063446,0.2565346658229828,293.1466064453125,297.1499938964844,293.1499938964844,0.3416224122047424,-6385.95654296875,304.2171325683594,0.9990000128746032,0.5239863395690918,0.4072930514812469,293.165283203125,297.1499938964844,293.1499938964844,0.0166551321744918,-3957.6083984375,304.1510314941406,0.4932781159877777,0.0545153580605983,0.2536934018135071,291.248291015625,291.1499938964844,269.3455810546875,266.8706359863281,282.87579345703125,294.2364196777344,291.24493408203125,1.0,0.3086462616920471,0.8320212364196777,0.8320212364196777,1.0,1.0,-1.4911348819732666,0.6467081308364868,0.8444267511367798,0.300207644701004,0.0,0.0,0.4995714724063873,59.513519287109375,75.0,-24.10489845275879,-12511.2939453125,339.1559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913269042969,307.8427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18175.7734375,18000.0,0.0,0.0,0.2950696945190429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561536908149719,0.4561590552330017,-5.381227765610674e-06,0.0,0.0002994582173414,0.0,0.0,25.69802474975586,0.0,0.0,0.0,0.3555581271648407,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408868134021759,-3013.425537109375,304.1587829589844,0.7937851548194885,0.2125594764947891,0.1930525600910186,293.2841796875,297.1499938964844,293.1499938964844,0.0820945873856544,-2058.794677734375,304.162841796875,0.6877403855323792,0.1366062313318252,0.1318534165620803,293.2316589355469,297.1499938964844,293.1499938964844,0.2763296365737915,-4005.018798828125,304.16094970703125,0.953410029411316,0.3653704822063446,0.2565346658229828,293.1466064453125,297.1499938964844,293.1499938964844,0.3416224122047424,-6385.95654296875,304.2171325683594,0.9990000128746032,0.5239863395690918,0.4072930514812469,293.165283203125,297.1499938964844,293.1499938964844,0.0166551321744918,-3957.6083984375,304.1510314941406,0.4932781159877777,0.0545153580605983,0.2536934018135071,291.248291015625,291.1499938964844,269.3455810546875,266.8706359863281,282.87579345703125,294.2364196777344,291.24493408203125,1.0,0.3086462616920471,0.8320212364196777,0.8320212364196777,1.0,1.0,-1.4911348819732666,0.6467081308364868,0.8444267511367798,0.300207644701004,0.0,0.0,0.4995714724063873,59.513519287109375,75.0,-24.10489845275879,-12511.2939453125,339.1559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913269042969,307.8427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18175.7734375,18000.0,0.0,0.0,0.2950696945190429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561536908149719,0.4561590552330017,-5.381227765610674e-06,0.0,0.0002994582173414,0.0,0.0,25.69802474975586,0.0,0.0,0.0,0.3555581271648407,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404511332511901,-3006.462158203125,304.1579895019531,0.7887164354324341,0.2116460502147674,0.1922878921031952,293.2834167480469,297.1499938964844,293.1499938964844,0.0811185762286186,-2040.2093505859373,304.16229248046875,0.6815378665924072,0.1350564956665039,0.130444660782814,293.2315368652344,297.1499938964844,293.1499938964844,0.2759464085102081,-4001.225830078125,304.15966796875,0.9473752975463868,0.3643630146980285,0.2558776438236236,293.1372985839844,297.1499938964844,293.1499938964844,0.3473453521728515,-6480.2216796875,304.1944885253906,0.9990000128746032,0.5258694291114807,0.4133240580558777,293.164794921875,297.1499938964844,293.1499938964844,0.0166801568120718,-3962.49755859375,304.1507873535156,0.4906275272369385,0.0544165670871734,0.2535751760005951,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8839111328125,294.2362976074219,291.2225646972656,1.0,0.3108411133289337,0.8317898511886597,0.8317898511886597,1.0,1.0,-1.4948301315307615,0.6484187245368958,0.846411406993866,0.3010793626308441,0.0,0.0,0.4966575503349304,60.9008674621582,75.0,-42.6296501159668,-12477.0302734375,344.4637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4915466308594,307.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18124.525390625,18000.0,0.0,0.0,0.2914806008338928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491340517997741,0.4491393864154815,-5.332204636943061e-06,0.0,0.0002958157565444,0.0,0.0,24.99930000305176,0.0,0.0,0.0,0.3531419336795807,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400673240423202,-3000.412841796875,304.1572265625,0.7814281582832336,0.2107226550579071,0.1915460675954818,293.2827453613281,297.1499938964844,293.1499938964844,0.0801766514778137,-2022.3475341796875,304.1617736816406,0.6733958721160889,0.1334982365369796,0.1290612667798996,293.2314758300781,297.1499938964844,293.1499938964844,0.2756505608558655,-3998.44189453125,304.158447265625,0.938165009021759,0.3633415102958679,0.2552359402179718,293.1386108398437,297.1499938964844,293.1499938964844,0.3569343686103821,-6632.2783203125,304.1689453125,0.9990000128746032,0.5257809162139893,0.4230513870716095,293.16455078125,297.1499938964844,293.1499938964844,0.0167090333998203,-3968.056884765625,304.1506042480469,0.4864563643932342,0.0542757622897625,0.2534500360488891,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887939453125,294.2350769042969,291.19775390625,1.0,0.3145516216754913,0.8315047025680542,0.8315047025680542,1.0,1.0,-1.5030314922332764,0.6522307991981506,0.8508006930351257,0.3030629456043243,0.0,0.0,0.4956401884555816,63.22041702270508,93.0,-55.84939956665039,-12486.2470703125,354.3867492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5640563964844,307.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.72265625,18000.0,0.0,0.0,0.2879944145679474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445332258939743,0.445337563753128,-5.300958946463652e-06,0.0,0.0002922777202911,0.0,0.0,24.606544494628903,0.0,0.0,0.0,0.3517656028270721,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.1394081711769104,-2990.19921875,304.1559143066406,0.7625414133071899,0.2088431715965271,0.1901203691959381,293.2816772460937,297.1499938964844,293.1499938964844,0.078363262116909,-1988.1295166015625,304.160888671875,0.6536269783973694,0.1303531676530838,0.1263595819473266,293.2315979003906,297.1499938964844,293.1499938964844,0.2752323150634765,-3994.825927734375,304.1563415527344,0.9130895137786864,0.3612500131130218,0.2539873719215393,293.1734313964844,297.1499938964844,293.1499938964844,0.3859126269817352,-7078.599609375,304.1142883300781,0.9990000128746032,0.5190994739532471,0.4515420198440552,293.1649169921875,297.1499938964844,293.1499938964844,0.0167462602257728,-3976.92236328125,304.1503295898437,0.4737413823604584,0.0538357868790626,0.2529657185077667,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,294.2326354980469,291.14385986328125,1.0,0.3257206678390503,0.8309343457221985,0.8309343457221985,1.0,1.0,-1.5301926136016846,0.6648933291435242,0.8652992248535156,0.3097218573093414,0.0,0.0,0.4994696378707886,70.3689956665039,96.0,-69.8321762084961,-12614.7158203125,386.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.87109375,18000.0,0.0,0.0,0.2818587124347687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470779597759247,0.4470832347869873,-5.288206011755392e-06,0.0,0.0002860507520381,0.0,0.0,24.67662239074707,0.0,0.0,0.0,0.3520293533802032,4.0,0.0,1.0
