time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090252324938774,-2454.939697265625,304.1524963378906,0.7717613577842712,0.1722477227449417,0.1563070267438888,293.1112365722656,297.1499938964844,293.1499938964844,0.0548712946474552,-1552.8681640625,304.1410217285156,0.650863766670227,0.1021343916654586,0.0989540293812751,293.216796875,297.1499938964844,293.1499938964844,0.2244060933589935,-3398.325927734375,304.15582275390625,0.9385926127433776,0.3080337345600128,0.2163174003362655,293.1044311523437,297.1499938964844,293.1499938964844,0.2891251146793365,-5624.2265625,304.1528625488281,0.9990000128746032,0.4634638130664825,0.358119249343872,293.1767272949219,297.1499938964844,293.1499938964844,0.0136791579425334,-3578.92431640625,303.957275390625,0.4997507333755493,0.050000000745058,0.2313838452100753,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,294.18408203125,291.16033935546875,1.0,0.2685596346855163,0.8152241110801697,0.8152241110801697,1.0,1.0,-1.2734416723251345,0.5335668921470642,0.7398747205734253,0.2781876027584076,0.0,0.0,0.4017704725265503,46.75852584838867,82.0,-62.07766342163086,-9484.6875,218.48976135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232788085937,306.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84765625,18000.0,0.0,0.0,0.2166955173015594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136386275291443,0.3136433362960815,-4.716111106972676e-06,0.0,0.0002199184091296,0.0,0.0,14.528404235839844,0.0,0.0,0.0,0.3125869333744049,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090635359287262,-2456.5546875,304.151611328125,0.7478956580162048,0.1713770180940628,0.1557972580194473,293.1496276855469,297.1499938964844,293.1499938964844,0.0508757978677749,-1482.27734375,304.1507873535156,0.6217058300971985,0.0953767001628875,0.0940060764551162,293.2166748046875,297.1499938964844,293.1499938964844,0.2241784036159515,-3396.581787109375,304.1542663574219,0.9046065211296082,0.3063648045063019,0.2153706401586532,293.15185546875,297.1499938964844,293.1499938964844,0.3232531249523163,-6165.9697265625,304.0950012207031,0.9990000128746032,0.4551052153110504,0.3927915394306183,293.1786499023437,297.1499938964844,293.1499938964844,0.0138417491689324,-3608.98486328125,303.9416198730469,0.4844500124454498,0.050000000745058,0.2326858937740326,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,294.1845092773437,291.1085510253906,1.0,0.2822559773921966,0.8148171901702881,0.8148171901702881,1.0,1.0,-1.3089312314987185,0.5510111451148987,0.7579200863838196,0.2833850979804992,0.0,0.0,0.4101488590240478,54.18358612060547,85.0,-69.63858032226562,-9700.8369140625,247.92739868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281616210937,306.70172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6640625,18000.0,0.0,0.0,0.2134967893362045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209780156612396,0.3209827244281769,-4.729292413685471e-06,0.0,0.0002166720951208,0.0,0.0,14.96103858947754,0.0,0.0,0.0,0.3143133223056793,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090635359287262,-2456.5546875,304.151611328125,0.7478956580162048,0.1713770180940628,0.1557972580194473,293.1496276855469,297.1499938964844,293.1499938964844,0.0508757978677749,-1482.27734375,304.1507873535156,0.6217058300971985,0.0953767001628875,0.0940060764551162,293.2166748046875,297.1499938964844,293.1499938964844,0.2241784036159515,-3396.581787109375,304.1542663574219,0.9046065211296082,0.3063648045063019,0.2153706401586532,293.15185546875,297.1499938964844,293.1499938964844,0.3232531249523163,-6165.9697265625,304.0950012207031,0.9990000128746032,0.4551052153110504,0.3927915394306183,293.1786499023437,297.1499938964844,293.1499938964844,0.0138417491689324,-3608.98486328125,303.9416198730469,0.4844500124454498,0.050000000745058,0.2326858937740326,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,294.1845092773437,291.1085510253906,1.0,0.2822559773921966,0.8148171901702881,0.8148171901702881,1.0,1.0,-1.3089312314987185,0.5510111451148987,0.7579200863838196,0.2833850979804992,0.0,0.0,0.4101488590240478,54.18358612060547,85.0,-69.63858032226562,-9700.8369140625,247.92739868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281616210937,306.70172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6640625,18000.0,0.0,0.0,0.2134967893362045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209780156612396,0.3209827244281769,-4.729292413685471e-06,0.0,0.0002166720951208,0.0,0.0,14.96103858947754,0.0,0.0,0.0,0.3143133223056793,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.108875036239624,-2453.600830078125,304.15142822265625,0.7280664443969727,0.1704848855733871,0.1552742719650268,293.2035827636719,297.1499938964844,293.1499938964844,0.0427318252623081,-1340.8560791015625,304.1641540527344,0.580949068069458,0.0844644084572792,0.0847645103931427,293.2167358398437,297.1499938964844,293.1499938964844,0.2234834283590316,-3388.628173828125,304.1540832519531,0.8779030442237854,0.3046631813049316,0.21440289914608,293.2339782714844,297.1499938964844,293.1499938964844,0.3515722155570984,-6597.4462890625,304.0679931640625,0.9962360262870787,0.4384449124336242,0.4200671315193176,293.1818542480469,297.1499938964844,293.1499938964844,0.0139755150303244,-3633.095458984375,303.9220886230469,0.4690778851509094,0.050000000745058,0.2340776175260543,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6901550292969,294.2156066894531,291.0828857421875,1.0,0.2935786843299866,0.8144102096557617,0.8144102096557617,1.0,1.0,-1.330667495727539,0.5618901252746582,0.7687773108482361,0.2859739661216736,0.0,0.0,0.4218996465206146,61.89369583129883,88.0,-31.954057693481445,-9910.3525390625,273.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7915954589844,306.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17911.974609375,18000.0,0.0,0.0,0.2119803428649902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350802063941955,0.3350849747657776,-4.771980911755236e-06,0.0,0.0002151330991182,0.0,0.0,15.86062717437744,0.0,0.0,0.0,0.3179373741149902,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.108875036239624,-2453.600830078125,304.15142822265625,0.7280664443969727,0.1704848855733871,0.1552742719650268,293.2035827636719,297.1499938964844,293.1499938964844,0.0427318252623081,-1340.8560791015625,304.1641540527344,0.580949068069458,0.0844644084572792,0.0847645103931427,293.2167358398437,297.1499938964844,293.1499938964844,0.2234834283590316,-3388.628173828125,304.1540832519531,0.8779030442237854,0.3046631813049316,0.21440289914608,293.2339782714844,297.1499938964844,293.1499938964844,0.3515722155570984,-6597.4462890625,304.0679931640625,0.9962360262870787,0.4384449124336242,0.4200671315193176,293.1818542480469,297.1499938964844,293.1499938964844,0.0139755150303244,-3633.095458984375,303.9220886230469,0.4690778851509094,0.050000000745058,0.2340776175260543,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6901550292969,294.2156066894531,291.0828857421875,1.0,0.2935786843299866,0.8144102096557617,0.8144102096557617,1.0,1.0,-1.330667495727539,0.5618901252746582,0.7687773108482361,0.2859739661216736,0.0,0.0,0.4218996465206146,61.89369583129883,88.0,-31.954057693481445,-9910.3525390625,273.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7915954589844,306.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17911.974609375,18000.0,0.0,0.0,0.2119803428649902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350802063941955,0.3350849747657776,-4.771980911755236e-06,0.0,0.0002151330991182,0.0,0.0,15.86062717437744,0.0,0.0,0.0,0.3179373741149902,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078867390751838,-2434.50390625,304.1526184082031,0.7060571312904358,0.1695490330457687,0.1548259556293487,293.2354736328125,297.1499938964844,293.1499938964844,0.0348134487867355,-1203.5423583984375,304.1723022460937,0.5361836552619934,0.0765734240412712,0.0764243677258491,293.21697998046875,297.1499938964844,293.1499938964844,0.2210694551467895,-3358.155517578125,304.1567687988281,0.8504421710968018,0.3029267191886902,0.213498517870903,293.28131103515625,297.1499938964844,293.1499938964844,0.3385986685752868,-6385.0771484375,304.1160583496094,0.9604814052581788,0.4266076982021332,0.4071956276893616,293.1852722167969,297.1499938964844,293.1499938964844,0.0140233822166919,-3637.2373046875,303.9027404785156,0.4475298225879669,0.050000000745058,0.2359104752540588,291.1453552246094,291.1499938964844,270.7313232421875,268.10614013671875,283.7666320800781,294.2546691894531,291.15069580078125,1.0,0.3015910685062408,0.8135152459144592,0.8135152459144592,1.0,1.0,-1.305599331855774,0.549983024597168,0.7556163668632507,0.2805564701557159,0.0,0.0,0.4190987646579742,71.2916259765625,91.0,59.18681716918945,-9790.4248046875,284.6543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026916503906,306.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.2116920351982116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380897939205169,0.3380946218967438,-4.803704086953076e-06,0.0,0.0002148405037587,0.0,0.0,16.12518310546875,0.0,0.0,0.0,0.3189848959445953,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078867390751838,-2434.50390625,304.1526184082031,0.7060571312904358,0.1695490330457687,0.1548259556293487,293.2354736328125,297.1499938964844,293.1499938964844,0.0348134487867355,-1203.5423583984375,304.1723022460937,0.5361836552619934,0.0765734240412712,0.0764243677258491,293.21697998046875,297.1499938964844,293.1499938964844,0.2210694551467895,-3358.155517578125,304.1567687988281,0.8504421710968018,0.3029267191886902,0.213498517870903,293.28131103515625,297.1499938964844,293.1499938964844,0.3385986685752868,-6385.0771484375,304.1160583496094,0.9604814052581788,0.4266076982021332,0.4071956276893616,293.1852722167969,297.1499938964844,293.1499938964844,0.0140233822166919,-3637.2373046875,303.9027404785156,0.4475298225879669,0.050000000745058,0.2359104752540588,291.1453552246094,291.1499938964844,270.7313232421875,268.10614013671875,283.7666320800781,294.2546691894531,291.15069580078125,1.0,0.3015910685062408,0.8135152459144592,0.8135152459144592,1.0,1.0,-1.305599331855774,0.549983024597168,0.7556163668632507,0.2805564701557159,0.0,0.0,0.4190987646579742,71.2916259765625,91.0,59.18681716918945,-9790.4248046875,284.6543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026916503906,306.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.2116920351982116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380897939205169,0.3380946218967438,-4.803704086953076e-06,0.0,0.0002148405037587,0.0,0.0,16.12518310546875,0.0,0.0,0.0,0.3189848959445953,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071506291627883,-2420.763427734375,304.1529541015625,0.690829336643219,0.1685484200716018,0.1541962921619415,293.2490539550781,297.1499938964844,293.1499938964844,0.030443649739027,-1126.0953369140625,304.17205810546875,0.5108510255813599,0.0716410428285598,0.0716248154640197,293.2175598144531,297.1499938964844,293.1499938964844,0.2192993909120559,-3336.3994140625,304.15740966796875,0.8338189125061035,0.3011106848716736,0.2124467194080352,293.294677734375,297.1499938964844,293.1499938964844,0.332484483718872,-6285.09814453125,304.1370849609375,0.9347849488258362,0.4205355644226074,0.4008255898952484,293.18927001953125,297.1499938964844,293.1499938964844,0.014070676639676,-3645.110107421875,303.8798522949219,0.4351736903190613,0.050000000745058,0.2372428923845291,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,294.267578125,291.16943359375,1.0,0.3077749013900757,0.8126203417778015,0.8126203417778015,1.0,1.0,-1.2917698621749878,0.5436186194419861,0.7481511831283569,0.2768439650535583,0.0,0.0,0.4145814478397369,78.17485046386719,79.0,32.121971130371094,-9606.2578125,294.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48126220703125,306.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.64453125,18000.0,0.0,0.0,0.2113633304834365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315525650978088,0.3315573632717132,-4.786222234542947e-06,0.0,0.000214506915654,0.0,0.0,15.708127975463867,0.0,0.0,0.0,0.3174014985561371,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071506291627883,-2420.763427734375,304.1529541015625,0.690829336643219,0.1685484200716018,0.1541962921619415,293.2490539550781,297.1499938964844,293.1499938964844,0.030443649739027,-1126.0953369140625,304.17205810546875,0.5108510255813599,0.0716410428285598,0.0716248154640197,293.2175598144531,297.1499938964844,293.1499938964844,0.2192993909120559,-3336.3994140625,304.15740966796875,0.8338189125061035,0.3011106848716736,0.2124467194080352,293.294677734375,297.1499938964844,293.1499938964844,0.332484483718872,-6285.09814453125,304.1370849609375,0.9347849488258362,0.4205355644226074,0.4008255898952484,293.18927001953125,297.1499938964844,293.1499938964844,0.014070676639676,-3645.110107421875,303.8798522949219,0.4351736903190613,0.050000000745058,0.2372428923845291,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,294.267578125,291.16943359375,1.0,0.3077749013900757,0.8126203417778015,0.8126203417778015,1.0,1.0,-1.2917698621749878,0.5436186194419861,0.7481511831283569,0.2768439650535583,0.0,0.0,0.4145814478397369,78.17485046386719,79.0,32.121971130371094,-9606.2578125,294.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48126220703125,306.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.64453125,18000.0,0.0,0.0,0.2113633304834365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315525650978088,0.3315573632717132,-4.786222234542947e-06,0.0,0.000214506915654,0.0,0.0,15.708127975463867,0.0,0.0,0.0,0.3174014985561371,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067591458559036,-2413.5185546875,304.15313720703125,0.6876299977302551,0.1680614352226257,0.1538061797618866,293.2540588378906,297.1499938964844,293.1499938964844,0.0282817259430885,-1093.138427734375,304.1719970703125,0.5032739639282227,0.0694019868969917,0.069515623152256,293.2177429199219,297.1499938964844,293.1499938964844,0.2184222191572189,-3325.66552734375,304.1576843261719,0.8303858637809753,0.3002177476882934,0.2118604332208633,293.2968139648437,297.1499938964844,293.1499938964844,0.3302968442440033,-6249.80419921875,304.14337158203125,0.9289449453353882,0.4182825684547424,0.3985740542411804,293.1911926269531,297.1499938964844,293.1499938964844,0.0140577740967273,-3643.98828125,303.8681335449219,0.4330568611621856,0.050000000745058,0.2375034689903259,291.174560546875,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,294.2703552246094,291.17578125,1.0,0.3081965446472168,0.8121728897094727,0.8121728897094727,1.0,1.0,-1.2856762409210205,0.5408531427383423,0.7448230981826782,0.2750848829746246,0.0,0.0,0.4123313426971435,79.46247863769531,79.0,25.8785400390625,-9535.6396484375,294.4184875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4431457519531,306.517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.95703125,18000.0,0.0,0.0,0.2111222594976425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290739953517914,0.3290787935256958,-4.777220055984799e-06,0.0,0.0002142622543033,0.0,0.0,15.544273376464844,0.0,0.0,0.0,0.3167239427566528,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063431799411773,-2405.83056640625,304.1533203125,0.686863362789154,0.1675989329814911,0.1533816158771515,293.2584533691406,297.1499938964844,293.1499938964844,0.0268622655421495,-1059.2286376953125,304.17059326171875,0.4977169930934906,0.0672220513224601,0.0674279108643531,293.2178039550781,297.1499938964844,293.1499938964844,0.2175233662128448,-3314.67041015625,304.15789794921875,0.8295462727546692,0.2993495762348175,0.2112491577863693,293.2975769042969,297.1499938964844,293.1499938964844,0.3283034563064575,-6218.0107421875,304.148193359375,0.9269948601722716,0.4162719845771789,0.3965757489204407,293.19293212890625,297.1499938964844,293.1499938964844,0.0140199055895209,-3639.1923828125,303.8565673828125,0.4329840540885925,0.050000000745058,0.237512856721878,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,294.2721862792969,291.18133544921875,1.0,0.3073488771915436,0.812033474445343,0.812033474445343,1.0,1.0,-1.2795392274856567,0.538107693195343,0.7414315342903137,0.2733162045478821,0.0,0.0,0.409704178571701,79.40838623046875,67.0,20.52757453918457,-9462.6865234375,291.75177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,306.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108218669891357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261117935180664,0.3261165618896484,-4.767389782500686e-06,0.0,0.0002139573916792,0.0,0.0,15.352299690246582,0.0,0.0,0.0,0.3159403204917907,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055255681276321,-2390.77978515625,304.153564453125,0.6904774904251099,0.166762426495552,0.1525032371282577,293.2660827636719,297.1499938964844,293.1499938964844,0.0234730243682861,-992.621826171875,304.1693725585937,0.4900586903095245,0.0629278197884559,0.0632411912083625,293.217529296875,297.1499938964844,293.1499938964844,0.2157708406448364,-3293.29296875,304.158203125,0.8333038687705994,0.2976899445056915,0.2099980413913726,293.2970275878906,297.1499938964844,293.1499938964844,0.3246618807315826,-6160.8115234375,304.15478515625,0.9310755133628844,0.4126439690589905,0.3929465711116791,293.19580078125,297.1499938964844,293.1499938964844,0.0138992369174957,-3623.08349609375,303.834228515625,0.4371527135372162,0.050000000745058,0.2370100170373916,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,294.2742919921875,291.1884155273437,1.0,0.3025891482830047,0.8117547035217285,0.8117547035217285,1.0,1.0,-1.2669973373413086,0.5325258374214172,0.7344714999198914,0.2696600258350372,0.0,0.0,0.4041320383548736,76.51152038574219,55.0,12.4150972366333,-9318.9765625,280.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,306.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.521484375,18000.0,0.0,0.0,0.2099653035402298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195823431015014,0.3195870816707611,-4.745134447148303e-06,0.0,0.0002130881039192,0.0,0.0,14.931498527526855,0.0,0.0,0.0,0.3142264485359192,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055255681276321,-2390.77978515625,304.153564453125,0.6904774904251099,0.166762426495552,0.1525032371282577,293.2660827636719,297.1499938964844,293.1499938964844,0.0234730243682861,-992.621826171875,304.1693725585937,0.4900586903095245,0.0629278197884559,0.0632411912083625,293.217529296875,297.1499938964844,293.1499938964844,0.2157708406448364,-3293.29296875,304.158203125,0.8333038687705994,0.2976899445056915,0.2099980413913726,293.2970275878906,297.1499938964844,293.1499938964844,0.3246618807315826,-6160.8115234375,304.15478515625,0.9310755133628844,0.4126439690589905,0.3929465711116791,293.19580078125,297.1499938964844,293.1499938964844,0.0138992369174957,-3623.08349609375,303.834228515625,0.4371527135372162,0.050000000745058,0.2370100170373916,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,294.2742919921875,291.1884155273437,1.0,0.3025891482830047,0.8117547035217285,0.8117547035217285,1.0,1.0,-1.2669973373413086,0.5325258374214172,0.7344714999198914,0.2696600258350372,0.0,0.0,0.4041320383548736,76.51152038574219,55.0,12.4150972366333,-9318.9765625,280.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,306.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.521484375,18000.0,0.0,0.0,0.2099653035402298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195823431015014,0.3195870816707611,-4.745134447148303e-06,0.0,0.0002130881039192,0.0,0.0,14.931498527526855,0.0,0.0,0.0,0.3142264485359192,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047213226556778,-2375.978759765625,304.1537170410156,0.699790894985199,0.1660402566194534,0.1516295820474624,293.2727355957031,297.1499938964844,293.1499938964844,0.0203491151332855,-925.1079711914062,304.1681213378906,0.4854009449481964,0.0586368478834629,0.0589734613895416,293.2167358398437,297.1499938964844,293.1499938964844,0.2140319794416427,-3272.079345703125,304.1583557128906,0.8431563973426819,0.2961342334747314,0.2087420374155044,293.29510498046875,297.1499938964844,293.1499938964844,0.3211531043052673,-6106.4892578125,304.15899658203125,0.9435936212539672,0.4093062281608581,0.3895418345928192,293.1978454589844,297.1499938964844,293.1499938964844,0.0137340165674686,-3600.028564453125,303.8130798339844,0.4465446174144745,0.050000000745058,0.2360086143016815,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,294.27545166015625,291.19464111328125,1.0,0.2947310209274292,0.811475932598114,0.811475932598114,1.0,1.0,-1.2540291547775269,0.5267820358276367,0.7272470593452454,0.2658389508724212,0.0,0.0,0.3978292346000671,70.94741821289062,43.0,9.43580436706543,-9177.21875,263.2797241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239196777344,306.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.3203125,18000.0,0.0,0.0,0.2086936086416244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124151229858398,0.3124198317527771,-4.7210510274453554e-06,0.0,0.0002117974800057,0.0,0.0,14.477025985717772,0.0,0.0,0.0,0.3123666644096374,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047213226556778,-2375.978759765625,304.1537170410156,0.699790894985199,0.1660402566194534,0.1516295820474624,293.2727355957031,297.1499938964844,293.1499938964844,0.0203491151332855,-925.1079711914062,304.1681213378906,0.4854009449481964,0.0586368478834629,0.0589734613895416,293.2167358398437,297.1499938964844,293.1499938964844,0.2140319794416427,-3272.079345703125,304.1583557128906,0.8431563973426819,0.2961342334747314,0.2087420374155044,293.29510498046875,297.1499938964844,293.1499938964844,0.3211531043052673,-6106.4892578125,304.15899658203125,0.9435936212539672,0.4093062281608581,0.3895418345928192,293.1978454589844,297.1499938964844,293.1499938964844,0.0137340165674686,-3600.028564453125,303.8130798339844,0.4465446174144745,0.050000000745058,0.2360086143016815,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,294.27545166015625,291.19464111328125,1.0,0.2947310209274292,0.811475932598114,0.811475932598114,1.0,1.0,-1.2540291547775269,0.5267820358276367,0.7272470593452454,0.2658389508724212,0.0,0.0,0.3978292346000671,70.94741821289062,43.0,9.43580436706543,-9177.21875,263.2797241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239196777344,306.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.3203125,18000.0,0.0,0.0,0.2086936086416244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124151229858398,0.3124198317527771,-4.7210510274453554e-06,0.0,0.0002117974800057,0.0,0.0,14.477025985717772,0.0,0.0,0.0,0.3123666644096374,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039496660232544,-2361.779541015625,304.1537475585937,0.7141011357307434,0.1654168218374252,0.1507836729288101,293.2787780761719,297.1499938964844,293.1499938964844,0.0174814406782388,-856.1091918945312,304.1668701171875,0.4830480813980102,0.0542989820241928,0.0546023733913898,293.2156982421875,297.1499938964844,293.1499938964844,0.2123237997293472,-3251.234619140625,304.1584167480469,0.8590772151947021,0.294654905796051,0.207494854927063,293.29254150390625,297.1499938964844,293.1499938964844,0.3177158832550049,-6053.76025390625,304.16168212890625,0.9627236127853394,0.4061452150344848,0.3862539827823639,293.19921875,297.1499938964844,293.1499938964844,0.0135433496907353,-3572.72509765625,303.7931213378906,0.4616128504276275,0.050000000745058,0.2346838116645813,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,294.27618408203125,291.19989013671875,1.0,0.2846012711524963,0.8111557960510254,0.8111557960510254,1.0,1.0,-1.2407326698303225,0.520916759967804,0.7198158502578735,0.2618791162967682,0.0,0.0,0.390868067741394,63.65293884277344,31.0,7.697426319122314,-9034.4228515625,242.752182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47918701171875,306.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.35546875,18000.0,0.0,0.0,0.2069421857595443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045728504657745,0.3045775592327118,-4.695174084190512e-06,0.0,0.0002100200072163,0.0,0.0,13.988648414611816,0.0,0.0,0.0,0.310367077589035,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039496660232544,-2361.779541015625,304.1537475585937,0.7141011357307434,0.1654168218374252,0.1507836729288101,293.2787780761719,297.1499938964844,293.1499938964844,0.0174814406782388,-856.1091918945312,304.1668701171875,0.4830480813980102,0.0542989820241928,0.0546023733913898,293.2156982421875,297.1499938964844,293.1499938964844,0.2123237997293472,-3251.234619140625,304.1584167480469,0.8590772151947021,0.294654905796051,0.207494854927063,293.29254150390625,297.1499938964844,293.1499938964844,0.3177158832550049,-6053.76025390625,304.16168212890625,0.9627236127853394,0.4061452150344848,0.3862539827823639,293.19921875,297.1499938964844,293.1499938964844,0.0135433496907353,-3572.72509765625,303.7931213378906,0.4616128504276275,0.050000000745058,0.2346838116645813,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,294.27618408203125,291.19989013671875,1.0,0.2846012711524963,0.8111557960510254,0.8111557960510254,1.0,1.0,-1.2407326698303225,0.520916759967804,0.7198158502578735,0.2618791162967682,0.0,0.0,0.390868067741394,63.65293884277344,31.0,7.697426319122314,-9034.4228515625,242.752182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47918701171875,306.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.35546875,18000.0,0.0,0.0,0.2069421857595443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045728504657745,0.3045775592327118,-4.695174084190512e-06,0.0,0.0002100200072163,0.0,0.0,13.988648414611816,0.0,0.0,0.0,0.310367077589035,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.103182204067707,-2347.58984375,304.1537780761719,0.7323035597801208,0.1648751646280288,0.1499741822481155,293.2843933105469,297.1499938964844,293.1499938964844,0.0147831421345472,-783.2938842773438,304.1643981933594,0.4830964207649231,0.050000000745058,0.0501360967755317,293.21453857421875,297.1499938964844,293.1499938964844,0.2105713188648224,-3229.759033203125,304.1585388183594,0.8823408484458923,0.2932267189025879,0.2062552869319915,293.2896728515625,297.1499938964844,293.1499938964844,0.3142400979995727,-6000.6171875,304.16357421875,0.986183762550354,0.403115302324295,0.3830548822879791,293.1999816894531,297.1499938964844,293.1499938964844,0.0133345518261194,-3541.84765625,303.7743225097656,0.4794186055660248,0.050000000745058,0.2331553101539611,291.2076110839844,291.1499938964844,271.218994140625,268.50213623046875,284.0204772949219,294.2767333984375,291.2085876464844,1.0,0.2727259695529938,0.8108357191085815,0.8108357191085815,1.0,1.0,-1.2272366285324097,0.5149919390678406,0.7122447490692139,0.2578212022781372,0.0,0.0,0.3827074468135834,55.26923751831055,25.0,11.608199119567873,-8902.7275390625,220.2850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5554504394531,306.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.494140625,18000.0,0.0,0.0,0.2047141194343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958905398845672,0.2958952188491821,-4.667799203161849e-06,0.0,0.0002077588142128,0.0,0.0,13.460423469543455,0.0,0.0,0.0,0.3081987202167511,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.103182204067707,-2347.58984375,304.1537780761719,0.7323035597801208,0.1648751646280288,0.1499741822481155,293.2843933105469,297.1499938964844,293.1499938964844,0.0147831421345472,-783.2938842773438,304.1643981933594,0.4830964207649231,0.050000000745058,0.0501360967755317,293.21453857421875,297.1499938964844,293.1499938964844,0.2105713188648224,-3229.759033203125,304.1585388183594,0.8823408484458923,0.2932267189025879,0.2062552869319915,293.2896728515625,297.1499938964844,293.1499938964844,0.3142400979995727,-6000.6171875,304.16357421875,0.986183762550354,0.403115302324295,0.3830548822879791,293.1999816894531,297.1499938964844,293.1499938964844,0.0133345518261194,-3541.84765625,303.7743225097656,0.4794186055660248,0.050000000745058,0.2331553101539611,291.2076110839844,291.1499938964844,271.218994140625,268.50213623046875,284.0204772949219,294.2767333984375,291.2085876464844,1.0,0.2727259695529938,0.8108357191085815,0.8108357191085815,1.0,1.0,-1.2272366285324097,0.5149919390678406,0.7122447490692139,0.2578212022781372,0.0,0.0,0.3827074468135834,55.26923751831055,25.0,11.608199119567873,-8902.7275390625,220.2850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5554504394531,306.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.494140625,18000.0,0.0,0.0,0.2047141194343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958905398845672,0.2958952188491821,-4.667799203161849e-06,0.0,0.0002077588142128,0.0,0.0,13.460423469543455,0.0,0.0,0.0,0.3081987202167511,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028413847088813,-2341.31884765625,304.1537170410156,0.7424134612083435,0.164625272154808,0.1495992839336395,293.2877197265625,297.1499938964844,293.1499938964844,0.0141848335042595,-765.6714477539062,304.1305236816406,0.4875375032424927,0.050000000745058,0.0490563735365867,293.2139587402344,297.1499938964844,293.1499938964844,0.2097504884004593,-3219.738037109375,304.1584777832031,0.8956568837165833,0.292522519826889,0.205650582909584,293.2882080078125,297.1499938964844,293.1499938964844,0.3125871419906616,-5975.50537109375,304.1640930175781,0.9971894025802612,0.4016374051570892,0.3815016150474548,293.20025634765625,297.1499938964844,293.1499938964844,0.0132378572598099,-3527.577392578125,303.7651672363281,0.4873282313346863,0.050000000745058,0.2324260175228119,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.0393371582031,294.2771911621094,291.2098388671875,1.0,0.2671736478805542,0.8106756806373596,0.8106756806373596,1.0,1.0,-1.222018837928772,0.5127867460250854,0.7092320322990417,0.2560016214847564,0.0,0.0,0.3783515393733978,51.28370666503906,25.0,3.698873519897461,-8814.3974609375,210.1761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59942626953125,306.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.17578125,18000.0,0.0,0.0,0.2034201323986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910185754299164,0.2910232245922088,-4.652787538361736e-06,0.0,0.000206445576623,0.0,0.0,13.168965339660645,0.0,0.0,0.0,0.3070107102394104,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025997474789619,-2336.978515625,304.1534729003906,0.7508852481842041,0.1643992513418197,0.1492754817008972,293.2921142578125,297.1499938964844,293.1499938964844,0.0140035692602396,-761.057373046875,304.0927429199219,0.4935636818408966,0.050000000745058,0.0488852262496948,293.2133178710937,297.1499938964844,293.1499938964844,0.209090456366539,-3211.8017578125,304.1581420898437,0.906630277633667,0.2918363809585571,0.2050813883543014,293.2835388183594,297.1499938964844,293.1499938964844,0.303289532661438,-5829.7138671875,304.17877197265625,0.9990000128746032,0.4007918238639831,0.3716827034950256,293.2003479003906,297.1499938964844,293.1499938964844,0.0131687866523861,-3518.000732421875,303.7560729980469,0.4935569763183594,0.050000000745058,0.2318815737962722,291.2059631347656,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,294.2769470214844,291.206298828125,1.0,0.2615564167499542,0.810539186000824,0.810539186000824,1.0,1.0,-1.2081772089004517,0.506386399269104,0.7017908096313477,0.2529123425483703,0.0,0.0,0.3750859498977661,48.17820358276367,25.0,3.6797382831573486,-8718.6171875,199.1255340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6498107910156,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.361328125,18000.0,0.0,0.0,0.2019676864147186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869053184986114,0.2869099378585815,-4.638278824131703e-06,0.0,0.0002049715258181,0.0,0.0,12.920327186584473,0.0,0.0,0.0,0.3059937655925751,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018795222043991,-2323.322998046875,304.15350341796875,0.7645663022994995,0.1639576107263565,0.1487233191728592,293.2973022460937,297.1499938964844,293.1499938964844,0.0137113304808735,-752.9937133789062,304.0262145996094,0.5034826993942261,0.050000000745058,0.0487214811146259,293.2123718261719,297.1499938964844,293.1499938964844,0.2071771472692489,-3187.962890625,304.1585998535156,0.9252445697784424,0.2904246151447296,0.2039912343025207,293.2528991699219,297.1499938964844,293.1499938964844,0.2820935845375061,-5495.56689453125,304.2039794921875,0.9990000128746032,0.4035798907279968,0.3504100441932678,293.20037841796875,297.1499938964844,293.1499938964844,0.013019336387515,-3493.933349609375,303.73944091796875,0.5034826993942261,0.050000000745058,0.2311137318611145,291.2332763671875,291.1499938964844,271.3918762207031,268.6412353515625,284.117919921875,294.265380859375,291.2347412109375,1.0,0.2525056898593902,0.8102661967277527,0.8102661967277527,1.0,1.0,-1.179688811302185,0.4932926297187805,0.6863962411880493,0.2464424818754196,0.0,0.0,0.3622473478317261,43.67167663574219,25.0,24.879453659057617,-8483.89453125,180.8086700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.02734375,18000.0,0.0,0.0,0.1985282748937606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754022479057312,0.2754068374633789,-4.608184553944739e-06,0.0,0.0002014809579122,0.0,0.0,12.262470245361328,0.0,0.0,0.0,0.3032934367656708,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018795222043991,-2323.322998046875,304.15350341796875,0.7645663022994995,0.1639576107263565,0.1487233191728592,293.2973022460937,297.1499938964844,293.1499938964844,0.0137113304808735,-752.9937133789062,304.0262145996094,0.5034826993942261,0.050000000745058,0.0487214811146259,293.2123718261719,297.1499938964844,293.1499938964844,0.2071771472692489,-3187.962890625,304.1585998535156,0.9252445697784424,0.2904246151447296,0.2039912343025207,293.2528991699219,297.1499938964844,293.1499938964844,0.2820935845375061,-5495.56689453125,304.2039794921875,0.9990000128746032,0.4035798907279968,0.3504100441932678,293.20037841796875,297.1499938964844,293.1499938964844,0.013019336387515,-3493.933349609375,303.73944091796875,0.5034826993942261,0.050000000745058,0.2311137318611145,291.2332763671875,291.1499938964844,271.3918762207031,268.6412353515625,284.117919921875,294.265380859375,291.2347412109375,1.0,0.2525056898593902,0.8102661967277527,0.8102661967277527,1.0,1.0,-1.179688811302185,0.4932926297187805,0.6863962411880493,0.2464424818754196,0.0,0.0,0.3622473478317261,43.67167663574219,25.0,24.879453659057617,-8483.89453125,180.8086700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.02734375,18000.0,0.0,0.0,0.1985282748937606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754022479057312,0.2754068374633789,-4.608184553944739e-06,0.0,0.0002014809579122,0.0,0.0,12.262470245361328,0.0,0.0,0.0,0.3032934367656708,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014094278216362,-2314.646484375,304.15313720703125,0.7767523527145386,0.1635477244853973,0.1482303589582443,293.3033142089844,297.1499938964844,293.1499938964844,0.0134637057781219,-746.6073608398438,303.95672607421875,0.5125067234039307,0.050000000745058,0.048597551882267,293.2117614746094,297.1499938964844,293.1499938964844,0.2056694775819778,-3169.500732421875,304.1582336425781,0.9414858222007751,0.2889729738235473,0.202894851565361,293.2101135253906,297.1499938964844,293.1499938964844,0.2650320827960968,-5227.71044921875,304.214111328125,0.9990000128746032,0.4096308946609497,0.3332058191299438,293.2004699707031,297.1499938964844,293.1499938964844,0.0129152238368988,-3478.709228515625,303.7219543457031,0.5125067234039307,0.050000000745058,0.230525866150856,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,294.2510681152344,291.2392883300781,1.0,0.2451263815164566,0.8099932670593262,0.8099932670593262,1.0,1.0,-1.1562741994857788,0.4825889468193054,0.6736851930618286,0.2410590797662735,0.0,0.0,0.3498467803001404,40.20355224609375,28.0,10.625300407409668,-8251.224609375,166.80845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92315673828125,306.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.083984375,18000.0,0.0,0.0,0.1942213773727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623483836650848,0.2623529434204101,-4.569595148495864e-06,0.0,0.000197110013687,0.0,0.0,11.522576332092283,0.0,0.0,0.0,0.3002808392047882,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014094278216362,-2314.646484375,304.15313720703125,0.7767523527145386,0.1635477244853973,0.1482303589582443,293.3033142089844,297.1499938964844,293.1499938964844,0.0134637057781219,-746.6073608398438,303.95672607421875,0.5125067234039307,0.050000000745058,0.048597551882267,293.2117614746094,297.1499938964844,293.1499938964844,0.2056694775819778,-3169.500732421875,304.1582336425781,0.9414858222007751,0.2889729738235473,0.202894851565361,293.2101135253906,297.1499938964844,293.1499938964844,0.2650320827960968,-5227.71044921875,304.214111328125,0.9990000128746032,0.4096308946609497,0.3332058191299438,293.2004699707031,297.1499938964844,293.1499938964844,0.0129152238368988,-3478.709228515625,303.7219543457031,0.5125067234039307,0.050000000745058,0.230525866150856,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,294.2510681152344,291.2392883300781,1.0,0.2451263815164566,0.8099932670593262,0.8099932670593262,1.0,1.0,-1.1562741994857788,0.4825889468193054,0.6736851930618286,0.2410590797662735,0.0,0.0,0.3498467803001404,40.20355224609375,28.0,10.625300407409668,-8251.224609375,166.80845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92315673828125,306.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.083984375,18000.0,0.0,0.0,0.1942213773727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623483836650848,0.2623529434204101,-4.569595148495864e-06,0.0,0.000197110013687,0.0,0.0,11.522576332092283,0.0,0.0,0.0,0.3002808392047882,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010500714182853,-2308.11572265625,304.1526794433594,0.7852337956428528,0.1631293892860412,0.1477890163660049,293.31463623046875,297.1499938964844,293.1499938964844,0.013209406286478,-740.3128051757812,303.871337890625,0.5191070437431335,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043217122554779,-3153.091064453125,304.1577453613281,0.9519110321998596,0.2874962985515594,0.2018139064311981,293.1658630371094,297.1499938964844,293.1499938964844,0.2535481452941894,-5048.66650390625,304.2115783691406,0.9990000128746032,0.4170858561992645,0.3218028545379638,293.2008056640625,297.1499938964844,293.1499938964844,0.0128398742526769,-3468.61181640625,303.7035522460937,0.5191070437431335,0.050000000745058,0.2301526069641113,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,294.2557373046875,291.23638916015625,1.0,0.2403077036142349,0.8099513649940491,0.8099513649940491,1.0,1.0,-1.1402138471603394,0.4753795564174652,0.6648342609405518,0.2371041178703308,0.0,0.0,0.3381662666797638,37.981258392333984,46.0,-3.020070791244507,-8053.34130859375,157.79457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824584960937,306.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892148852348327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506273090839386,0.2506318390369415,-4.535133030003635e-06,0.0,0.000192029052414,0.0,0.0,10.874747276306152,0.0,0.0,0.0,0.2976206541061401,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010500714182853,-2308.11572265625,304.1526794433594,0.7852337956428528,0.1631293892860412,0.1477890163660049,293.31463623046875,297.1499938964844,293.1499938964844,0.013209406286478,-740.3128051757812,303.871337890625,0.5191070437431335,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043217122554779,-3153.091064453125,304.1577453613281,0.9519110321998596,0.2874962985515594,0.2018139064311981,293.1658630371094,297.1499938964844,293.1499938964844,0.2535481452941894,-5048.66650390625,304.2115783691406,0.9990000128746032,0.4170858561992645,0.3218028545379638,293.2008056640625,297.1499938964844,293.1499938964844,0.0128398742526769,-3468.61181640625,303.7035522460937,0.5191070437431335,0.050000000745058,0.2301526069641113,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,294.2557373046875,291.23638916015625,1.0,0.2403077036142349,0.8099513649940491,0.8099513649940491,1.0,1.0,-1.1402138471603394,0.4753795564174652,0.6648342609405518,0.2371041178703308,0.0,0.0,0.3381662666797638,37.981258392333984,46.0,-3.020070791244507,-8053.34130859375,157.79457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824584960937,306.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892148852348327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506273090839386,0.2506318390369415,-4.535133030003635e-06,0.0,0.000192029052414,0.0,0.0,10.874747276306152,0.0,0.0,0.0,0.2976206541061401,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009439527988433,-2306.6865234375,304.1519470214844,0.7784534692764282,0.1625723391771316,0.1473726630210876,293.3388671875,297.1499938964844,293.1499938964844,0.0129519859328866,-735.0142211914062,303.7465209960937,0.514792799949646,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035278677940368,-3143.966552734375,304.15643310546875,0.9421460032463074,0.2859633564949035,0.2007963359355926,293.14044189453125,297.1499938964844,293.1499938964844,0.260054737329483,-5162.47802734375,304.1794738769531,0.9990000128746032,0.4219165742397308,0.3291524946689605,293.2012634277344,297.1499938964844,293.1499938964844,0.0128512671217322,-3474.648193359375,303.6835632324219,0.514792799949646,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,294.275634765625,291.2049560546875,1.0,0.2437284588813781,0.809909462928772,0.809909462928772,1.0,1.0,-1.1476495265960691,0.4795339703559875,0.668115496635437,0.2365955263376236,0.0,0.0,0.3313581943511963,39.30793380737305,64.0,-43.02117156982422,-7963.0087890625,162.52401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173156738281,306.3711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.06640625,18000.0,0.0,0.0,0.1838499307632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422707825899124,0.2422752976417541,-4.5075271373207215e-06,0.0,0.0001865843078121,0.0,0.0,10.415287017822266,0.0,0.0,0.0,0.295725017786026,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009439527988433,-2306.6865234375,304.1519470214844,0.7784534692764282,0.1625723391771316,0.1473726630210876,293.3388671875,297.1499938964844,293.1499938964844,0.0129519859328866,-735.0142211914062,303.7465209960937,0.514792799949646,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035278677940368,-3143.966552734375,304.15643310546875,0.9421460032463074,0.2859633564949035,0.2007963359355926,293.14044189453125,297.1499938964844,293.1499938964844,0.260054737329483,-5162.47802734375,304.1794738769531,0.9990000128746032,0.4219165742397308,0.3291524946689605,293.2012634277344,297.1499938964844,293.1499938964844,0.0128512671217322,-3474.648193359375,303.6835632324219,0.514792799949646,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,294.275634765625,291.2049560546875,1.0,0.2437284588813781,0.809909462928772,0.809909462928772,1.0,1.0,-1.1476495265960691,0.4795339703559875,0.668115496635437,0.2365955263376236,0.0,0.0,0.3313581943511963,39.30793380737305,64.0,-43.02117156982422,-7963.0087890625,162.52401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173156738281,306.3711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.06640625,18000.0,0.0,0.0,0.1838499307632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422707825899124,0.2422752976417541,-4.5075271373207215e-06,0.0,0.0001865843078121,0.0,0.0,10.415287017822266,0.0,0.0,0.0,0.295725017786026,4.0,0.0,1.0
