time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.09391750395298,-2177.24658203125,304.15155029296875,0.7689454555511475,0.1528208553791046,0.1385326236486435,293.506591796875,297.1499938964844,293.1499938964844,0.0092846313491463,-620.6382446289062,301.75750732421875,0.5196747779846191,0.050000000745058,0.0485128015279769,293.18389892578125,297.1499938964844,293.1499938964844,0.1903550177812576,-2982.702392578125,304.1502990722656,0.9310192465782166,0.2700109183788299,0.1897986531257629,293.1488647460937,297.1499938964844,293.1499938964844,0.2513375878334045,-5038.37353515625,304.1409912109375,0.9990000128746032,0.3896482288837433,0.3208650350570678,293.2149353027344,297.1499938964844,293.1499938964844,0.0120403934270143,-3378.78759765625,303.2998046875,0.5196747779846191,0.050000000745058,0.2301238477230072,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,294.4037475585937,291.1529235839844,1.0,0.2370960563421249,0.8055406212806702,0.8055406212806702,1.0,1.0,-1.1134954690933228,0.4659709930419922,0.6475244760513306,0.2219141572713852,0.0,0.0,0.2996388375759125,37.25732803344727,70.0,-45.14455795288086,-7142.5302734375,148.92489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77545166015625,305.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1606733351945877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129948884248733,0.2129993140697479,-4.426218765729573e-06,0.0,0.0001630629994906,0.0,0.0,8.896614074707031,0.0,0.0,0.0,0.2894711196422577,4.0,0.0,1.0
734700,293.17266845703125,297.1499938964844,293.1499938964844,0.0940816551446914,-2180.7216796875,304.1509704589844,0.7579532861709595,0.1528690457344055,0.1385091990232467,293.5088806152344,297.1499938964844,293.1499938964844,0.0092243757098913,-618.9851684570312,301.6850891113281,0.5114883780479431,0.050000000745058,0.0486108921468257,293.1909484863281,297.1499938964844,293.1499938964844,0.1896257698535919,-2973.651611328125,304.1515808105469,0.9138171672821044,0.2682032585144043,0.1888608038425445,293.1651611328125,297.1499938964844,293.1499938964844,0.2649426758289337,-5261.2998046875,304.1178894042969,0.9990000128746032,0.3864738941192627,0.335051417350769,293.2142639160156,297.1499938964844,293.1499938964844,0.0120828188955783,-3388.9541015625,303.2887268066406,0.5114883780479431,0.050000000745058,0.2305891364812851,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.72369384765625,294.4324645996094,291.12945556640625,1.0,0.2430249750614166,0.8054720163345337,0.8054720163345337,1.0,1.0,-1.1300421953201294,0.4738793969154358,0.6561627388000488,0.224422350525856,0.0,0.0,0.3030255138874054,39.933292388916016,70.0,-54.39705657958984,-7209.1123046875,158.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7764892578125,305.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.171875,18000.0,0.0,0.0,0.1594073474407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148517668247223,0.2148561924695968,-4.4272724153415766e-06,0.0,0.0001617781963432,0.0,0.0,8.982425689697266,0.0,0.0,0.0,0.2897883951663971,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945659428834915,-2190.20849609375,304.14990234375,0.7464913129806519,0.1532453447580337,0.1388763189315796,293.5115661621094,297.1499938964844,293.1499938964844,0.009168529883027,-617.5266723632812,301.6109924316406,0.5025985836982727,0.050000000745058,0.0487351864576339,293.1993103027344,297.1499938964844,293.1499938964844,0.1883960962295532,-2958.221923828125,304.1535339355469,0.895485520362854,0.2660377621650696,0.1875189989805221,293.192626953125,297.1499938964844,293.1499938964844,0.2815920710563659,-5530.17138671875,304.09344482421875,0.9990000128746032,0.3808966279029846,0.3522078394889831,293.21417236328125,297.1499938964844,293.1499938964844,0.0121323196217417,-3400.4345703125,303.2761535644531,0.5025985836982727,0.050000000745058,0.2311787456274032,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7176208496094,294.4438171386719,291.1062316894531,1.0,0.2502334117889404,0.8052482008934021,0.8052482008934021,1.0,1.0,-1.150318622589111,0.4835492670536041,0.6667693257331848,0.2275590896606445,0.0,0.0,0.3079099953174591,43.3209342956543,73.0,-61.05793380737305,-7307.16748046875,171.1599884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.1584230959415435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181721031665802,0.2181765437126159,-4.431989964359673e-06,0.0,0.0001607793092261,0.0,0.0,9.141963005065918,0.0,0.0,0.0,0.2904015481472015,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.094996377825737,-2198.484619140625,304.1493225097656,0.7221076488494873,0.1530256420373916,0.1392504572868347,293.5177307128906,297.1499938964844,293.1499938964844,0.0090551683679223,-613.8824462890625,301.464111328125,0.4843727946281433,0.050000000745058,0.0490557067096233,293.2074279785156,297.1499938964844,293.1499938964844,0.1860908269882202,-2929.081298828125,304.1561889648437,0.8596473932266235,0.263125479221344,0.1854280829429626,293.24981689453125,297.1499938964844,293.1499938964844,0.282798707485199,-5541.00927734375,304.1127319335937,0.9696152210235596,0.3681422173976898,0.3519012331962585,293.21514892578125,297.1499938964844,293.1499938964844,0.0122234523296356,-3419.56884765625,303.2497253417969,0.4843727946281433,0.050000000745058,0.2326991558074951,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.72637939453125,294.4298095703125,291.0975341796875,1.0,0.2608311474323272,0.8048005104064941,0.8048005104064941,1.0,1.0,-1.1501858234405518,0.4833707809448242,0.6668150424957275,0.2277005016803741,0.0,0.0,0.3182248771190643,51.441192626953125,76.0,1.9676929712295528,-7439.18994140625,186.9975433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235656738281,305.8072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.697265625,18000.0,0.0,0.0,0.1575255095958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278907299041748,0.2278951853513717,-4.4520415940496605e-06,0.0,0.0001598683593329,0.0,0.0,9.62650203704834,0.0,0.0,0.0,0.2922955155372619,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.094996377825737,-2198.484619140625,304.1493225097656,0.7221076488494873,0.1530256420373916,0.1392504572868347,293.5177307128906,297.1499938964844,293.1499938964844,0.0090551683679223,-613.8824462890625,301.464111328125,0.4843727946281433,0.050000000745058,0.0490557067096233,293.2074279785156,297.1499938964844,293.1499938964844,0.1860908269882202,-2929.081298828125,304.1561889648437,0.8596473932266235,0.263125479221344,0.1854280829429626,293.24981689453125,297.1499938964844,293.1499938964844,0.282798707485199,-5541.00927734375,304.1127319335937,0.9696152210235596,0.3681422173976898,0.3519012331962585,293.21514892578125,297.1499938964844,293.1499938964844,0.0122234523296356,-3419.56884765625,303.2497253417969,0.4843727946281433,0.050000000745058,0.2326991558074951,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.72637939453125,294.4298095703125,291.0975341796875,1.0,0.2608311474323272,0.8048005104064941,0.8048005104064941,1.0,1.0,-1.1501858234405518,0.4833707809448242,0.6668150424957275,0.2277005016803741,0.0,0.0,0.3182248771190643,51.441192626953125,76.0,1.9676929712295528,-7439.18994140625,186.9975433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235656738281,305.8072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.697265625,18000.0,0.0,0.0,0.1575255095958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278907299041748,0.2278951853513717,-4.4520415940496605e-06,0.0,0.0001598683593329,0.0,0.0,9.62650203704834,0.0,0.0,0.0,0.2922955155372619,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943555831909179,-2185.7802734375,304.1506042480469,0.7018827199935913,0.1522287279367447,0.1388867497444152,293.5252685546875,297.1499938964844,293.1499938964844,0.00888994615525,-606.5792236328125,301.32470703125,0.4691367745399475,0.050000000745058,0.0493467785418033,293.2106628417969,297.1499938964844,293.1499938964844,0.18373504281044,-2898.671142578125,304.157958984375,0.8353634476661682,0.2610124945640564,0.1840808391571045,293.2702941894531,297.1499938964844,293.1499938964844,0.2754705548286438,-5418.57470703125,304.1368103027344,0.9341608881950378,0.3614133894443512,0.3446594774723053,293.2176513671875,297.1499938964844,293.1499938964844,0.0122313257306814,-3420.088134765625,303.22332763671875,0.4691367745399475,0.050000000745058,0.2340798825025558,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.7554016113281,294.4308166503906,291.1380310058594,1.0,0.2692025005817413,0.804352879524231,0.804352879524231,1.0,1.0,-1.1413806676864624,0.4790883064270019,0.6622923612594604,0.2263698130846023,0.0,0.0,0.3166460394859314,58.708133697509766,64.0,31.11325454711914,-7377.47802734375,198.38162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.27734375,18000.0,0.0,0.0,0.1575689762830734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228295236825943,0.2282996922731399,-4.462453034648206e-06,0.0,0.0001599124807398,0.0,0.0,9.666665077209473,0.0,0.0,0.0,0.2925507426261902,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943555831909179,-2185.7802734375,304.1506042480469,0.7018827199935913,0.1522287279367447,0.1388867497444152,293.5252685546875,297.1499938964844,293.1499938964844,0.00888994615525,-606.5792236328125,301.32470703125,0.4691367745399475,0.050000000745058,0.0493467785418033,293.2106628417969,297.1499938964844,293.1499938964844,0.18373504281044,-2898.671142578125,304.157958984375,0.8353634476661682,0.2610124945640564,0.1840808391571045,293.2702941894531,297.1499938964844,293.1499938964844,0.2754705548286438,-5418.57470703125,304.1368103027344,0.9341608881950378,0.3614133894443512,0.3446594774723053,293.2176513671875,297.1499938964844,293.1499938964844,0.0122313257306814,-3420.088134765625,303.22332763671875,0.4691367745399475,0.050000000745058,0.2340798825025558,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.7554016113281,294.4308166503906,291.1380310058594,1.0,0.2692025005817413,0.804352879524231,0.804352879524231,1.0,1.0,-1.1413806676864624,0.4790883064270019,0.6622923612594604,0.2263698130846023,0.0,0.0,0.3166460394859314,58.708133697509766,64.0,31.11325454711914,-7377.47802734375,198.38162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.27734375,18000.0,0.0,0.0,0.1575689762830734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228295236825943,0.2282996922731399,-4.462453034648206e-06,0.0,0.0001599124807398,0.0,0.0,9.666665077209473,0.0,0.0,0.0,0.2925507426261902,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936896055936813,-2173.06298828125,304.1515197753906,0.6953187584877014,0.1514066308736801,0.1382173150777816,293.5335998535156,297.1499938964844,293.1499938964844,0.0086881322786211,-597.7528686523438,301.1746826171875,0.464226484298706,0.050000000745058,0.0494318045675754,293.2113647460937,297.1499938964844,293.1499938964844,0.1819855719804763,-2876.444580078125,304.158203125,0.8280389904975891,0.2593204975128174,0.1828621625900268,293.2759094238281,297.1499938964844,293.1499938964844,0.2713103592395782,-5349.7119140625,304.14794921875,0.9218071699142456,0.357208102941513,0.3403571546077728,293.2203674316406,297.1499938964844,293.1499938964844,0.0121837882325053,-3413.513916015625,303.1934509277344,0.464226484298706,0.050000000745058,0.2344831973314285,291.1502990722656,291.1499938964844,272.8021850585937,269.78179931640625,284.78692626953125,294.4398498535156,291.1519775390625,1.0,0.2705546617507934,0.8039571642875671,0.8039571642875671,1.0,1.0,-1.134536623954773,0.4757274985313415,0.6588090658187866,0.2254164814949035,0.0,0.0,0.3156583309173584,60.78335571289063,52.0,24.38799285888672,-7308.80908203125,200.1948089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337707519531,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.157876506447792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275467813014984,0.2275512367486953,-4.4617586354434025e-06,0.0,0.0001602245756657,0.0,0.0,9.63072109222412,0.0,0.0,0.0,0.2924244403839111,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936896055936813,-2173.06298828125,304.1515197753906,0.6953187584877014,0.1514066308736801,0.1382173150777816,293.5335998535156,297.1499938964844,293.1499938964844,0.0086881322786211,-597.7528686523438,301.1746826171875,0.464226484298706,0.050000000745058,0.0494318045675754,293.2113647460937,297.1499938964844,293.1499938964844,0.1819855719804763,-2876.444580078125,304.158203125,0.8280389904975891,0.2593204975128174,0.1828621625900268,293.2759094238281,297.1499938964844,293.1499938964844,0.2713103592395782,-5349.7119140625,304.14794921875,0.9218071699142456,0.357208102941513,0.3403571546077728,293.2203674316406,297.1499938964844,293.1499938964844,0.0121837882325053,-3413.513916015625,303.1934509277344,0.464226484298706,0.050000000745058,0.2344831973314285,291.1502990722656,291.1499938964844,272.8021850585937,269.78179931640625,284.78692626953125,294.4398498535156,291.1519775390625,1.0,0.2705546617507934,0.8039571642875671,0.8039571642875671,1.0,1.0,-1.134536623954773,0.4757274985313415,0.6588090658187866,0.2254164814949035,0.0,0.0,0.3156583309173584,60.78335571289063,52.0,24.38799285888672,-7308.80908203125,200.1948089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337707519531,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.157876506447792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275467813014984,0.2275512367486953,-4.4617586354434025e-06,0.0,0.0001602245756657,0.0,0.0,9.63072109222412,0.0,0.0,0.0,0.2924244403839111,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929756909608841,-2159.5087890625,304.1521911621094,0.6987470388412476,0.1506856381893158,0.1374748796224594,293.5419616699219,297.1499938964844,293.1499938964844,0.0084535088390111,-586.9691772460938,301.0215759277344,0.4686146378517151,0.050000000745058,0.0493561699986457,293.2080383300781,297.1499938964844,293.1499938964844,0.1807662695646286,-2861.059814453125,304.1575012207031,0.8318686485290527,0.2584359347820282,0.1820624470710754,293.2763977050781,297.1499938964844,293.1499938964844,0.2679462134838104,-5294.87890625,304.1541442871094,0.9251755475997924,0.3539145588874817,0.3370206356048584,293.2225952148437,297.1499938964844,293.1499938964844,0.0120765548199415,-3396.591552734375,303.1639709472656,0.4686146378517151,0.050000000745058,0.2341244220733642,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.82049560546875,294.4528503417969,291.1636047363281,1.0,0.2671115696430206,0.8035615086555481,0.8035615086555481,1.0,1.0,-1.1281594038009644,0.4725756347179413,0.6555837392807007,0.2245824635028839,0.0,0.0,0.3130556344985962,58.797645568847656,40.0,17.2254638671875,-7229.9677734375,194.33409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582718044519424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255852073431015,0.2255896776914596,-4.458356670511421e-06,0.0,0.0001606257574167,0.0,0.0,9.53346061706543,0.0,0.0,0.0,0.2920443713665008,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929756909608841,-2159.5087890625,304.1521911621094,0.6987470388412476,0.1506856381893158,0.1374748796224594,293.5419616699219,297.1499938964844,293.1499938964844,0.0084535088390111,-586.9691772460938,301.0215759277344,0.4686146378517151,0.050000000745058,0.0493561699986457,293.2080383300781,297.1499938964844,293.1499938964844,0.1807662695646286,-2861.059814453125,304.1575012207031,0.8318686485290527,0.2584359347820282,0.1820624470710754,293.2763977050781,297.1499938964844,293.1499938964844,0.2679462134838104,-5294.87890625,304.1541442871094,0.9251755475997924,0.3539145588874817,0.3370206356048584,293.2225952148437,297.1499938964844,293.1499938964844,0.0120765548199415,-3396.591552734375,303.1639709472656,0.4686146378517151,0.050000000745058,0.2341244220733642,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.82049560546875,294.4528503417969,291.1636047363281,1.0,0.2671115696430206,0.8035615086555481,0.8035615086555481,1.0,1.0,-1.1281594038009644,0.4725756347179413,0.6555837392807007,0.2245824635028839,0.0,0.0,0.3130556344985962,58.797645568847656,40.0,17.2254638671875,-7229.9677734375,194.33409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582718044519424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255852073431015,0.2255896776914596,-4.458356670511421e-06,0.0,0.0001606257574167,0.0,0.0,9.53346061706543,0.0,0.0,0.0,0.2920443713665008,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926303043961525,-2152.993408203125,304.15240478515625,0.7033706903457642,0.1503606140613556,0.1370960921049118,293.5460510253906,297.1499938964844,293.1499938964844,0.008329402655363,-581.1297607421875,300.9437255859375,0.4730348289012909,0.050000000745058,0.0492753684520721,293.2056579589844,297.1499938964844,293.1499938964844,0.1803384870290756,-2855.718994140625,304.1568908691406,0.8370381593704224,0.2581670880317688,0.1817815899848938,293.2758178710937,297.1499938964844,293.1499938964844,0.2664224505424499,-5270.3076171875,304.1561584472656,0.931274950504303,0.3524287343025207,0.3354991674423218,293.22344970703125,297.1499938964844,293.1499938964844,0.0120098730549216,-3385.92822265625,303.1495056152344,0.4730348289012909,0.050000000745058,0.2337411344051361,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.8377380371094,294.4599914550781,291.1672058105469,1.0,0.2640054225921631,0.8033636808395386,0.8033636808395386,1.0,1.0,-1.1249845027923584,0.4710006713867187,0.6539837718009949,0.2241853475570678,0.0,0.0,0.3115758001804352,56.71705627441406,40.0,13.703118324279783,-7190.4140625,189.3480834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.158441349864006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243680357933044,0.2243724912405014,-4.455701855476946e-06,0.0,0.0001607978338142,0.0,0.0,9.472158432006836,0.0,0.0,0.0,0.2918001115322113,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922868326306343,-2146.524658203125,304.152587890625,0.7097551822662354,0.1500555425882339,0.1367157995700836,293.54998779296875,297.1499938964844,293.1499938964844,0.0082027688622474,-575.0621948242188,300.86541748046875,0.4783869087696075,0.050000000745058,0.0491728335618972,293.2030639648437,297.1499938964844,293.1499938964844,0.1799722015857696,-2851.157470703125,304.15631103515625,0.844258189201355,0.2579709589481354,0.1815439164638519,293.2749328613281,297.1499938964844,293.1499938964844,0.2649427652359009,-5246.55810546875,304.15771484375,0.9400004148483276,0.3510083854198456,0.3340293169021606,293.22412109375,297.1499938964844,293.1499938964844,0.011936423368752,-3374.009033203125,303.13531494140625,0.4783869087696075,0.050000000745058,0.2332547456026077,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550720214844,294.4673156738281,291.1703796386719,1.0,0.2601498961448669,0.8032528162002563,0.8032528162002563,1.0,1.0,-1.1217716932296753,0.4694118201732635,0.6523599028587341,0.2238016724586486,0.0,0.0,0.3099329471588135,54.08606719970703,28.0,11.32701301574707,-7151.41064453125,183.3263397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,305.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1585698276758194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230440825223922,0.2230485379695892,-4.452736902749166e-06,0.0,0.0001609282189747,0.0,0.0,9.405471801757812,0.0,0.0,0.0,0.2915322184562683,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916069746017456,-2133.74462890625,304.1528625488281,0.7266678810119629,0.1494954228401184,0.1359562873840332,293.5575256347656,297.1499938964844,293.1499938964844,0.0079453978687524,-562.4064331054688,300.7076721191406,0.4916682243347168,0.050000000745058,0.0489179901778698,293.19757080078125,297.1499938964844,293.1499938964844,0.1793717443943023,-2843.69287109375,304.1552124023437,0.8656272888183594,0.2577439248561859,0.1811600476503372,293.27264404296875,297.1499938964844,293.1499938964844,0.2620685994625091,-5200.65576171875,304.159912109375,0.964324951171875,0.3483085930347442,0.331190824508667,293.2249755859375,297.1499938964844,293.1499938964844,0.0117750745266675,-3347.337890625,303.1078796386719,0.4916682243347168,0.050000000745058,0.2320458889007568,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8900451660156,294.48211669921875,291.1758728027344,1.0,0.2505519688129425,0.8030310273170471,0.8030310273170471,1.0,1.0,-1.1152358055114746,0.4661718010902405,0.6490639448165894,0.2230522334575653,0.0,0.0,0.3061657547950744,47.56364440917969,25.0,8.287039756774902,-7073.1279296875,168.95684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,305.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.099609375,18000.0,0.0,0.0,0.1586483567953109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200006246566772,0.220005065202713,-4.44589568360243e-06,0.0,0.0001610079198144,0.0,0.0,9.252716064453123,0.0,0.0,0.0,0.2909187376499176,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916069746017456,-2133.74462890625,304.1528625488281,0.7266678810119629,0.1494954228401184,0.1359562873840332,293.5575256347656,297.1499938964844,293.1499938964844,0.0079453978687524,-562.4064331054688,300.7076721191406,0.4916682243347168,0.050000000745058,0.0489179901778698,293.19757080078125,297.1499938964844,293.1499938964844,0.1793717443943023,-2843.69287109375,304.1552124023437,0.8656272888183594,0.2577439248561859,0.1811600476503372,293.27264404296875,297.1499938964844,293.1499938964844,0.2620685994625091,-5200.65576171875,304.159912109375,0.964324951171875,0.3483085930347442,0.331190824508667,293.2249755859375,297.1499938964844,293.1499938964844,0.0117750745266675,-3347.337890625,303.1078796386719,0.4916682243347168,0.050000000745058,0.2320458889007568,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8900451660156,294.48211669921875,291.1758728027344,1.0,0.2505519688129425,0.8030310273170471,0.8030310273170471,1.0,1.0,-1.1152358055114746,0.4661718010902405,0.6490639448165894,0.2230522334575653,0.0,0.0,0.3061657547950744,47.56364440917969,25.0,8.287039756774902,-7073.1279296875,168.95684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,305.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.099609375,18000.0,0.0,0.0,0.1586483567953109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200006246566772,0.220005065202713,-4.44589568360243e-06,0.0,0.0001610079198144,0.0,0.0,9.252716064453123,0.0,0.0,0.0,0.2909187376499176,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910027548670768,-2122.424560546875,304.1529235839844,0.7434994578361511,0.1489694565534591,0.1352736353874206,293.5645446777344,297.1499938964844,293.1499938964844,0.0077042714692652,-550.2689208984375,300.5483093261719,0.504959225654602,0.050000000745058,0.0487002991139888,293.1921691894531,297.1499938964844,293.1499938964844,0.1789688318967819,-2838.734619140625,304.1541442871094,0.8886573910713196,0.2576341032981872,0.1809111088514328,293.2699890136719,297.1499938964844,293.1499938964844,0.259370356798172,-5157.79248046875,304.1610717773437,0.9857457876205444,0.3457363545894623,0.3285267055034637,293.225341796875,297.1499938964844,293.1499938964844,0.0116338664665818,-3323.97705078125,303.081298828125,0.504959225654602,0.050000000745058,0.2310132533311844,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242858886719,294.4965209960937,291.1795654296875,1.0,0.242313727736473,0.8028092980384827,0.8028092980384827,1.0,1.0,-1.1094187498092651,0.4632631838321686,0.6461555361747742,0.2224507331848144,0.0,0.0,0.3019682466983795,41.991397857666016,25.0,5.347882270812988,-6997.59423828125,156.74307250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,305.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.703125,18000.0,0.0,0.0,0.158423364162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165675908327102,0.216572031378746,-4.438024461705936e-06,0.0,0.0001607795711606,0.0,0.0,9.081090927124023,0.0,0.0,0.0,0.2902290225028991,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910027548670768,-2122.424560546875,304.1529235839844,0.7434994578361511,0.1489694565534591,0.1352736353874206,293.5645446777344,297.1499938964844,293.1499938964844,0.0077042714692652,-550.2689208984375,300.5483093261719,0.504959225654602,0.050000000745058,0.0487002991139888,293.1921691894531,297.1499938964844,293.1499938964844,0.1789688318967819,-2838.734619140625,304.1541442871094,0.8886573910713196,0.2576341032981872,0.1809111088514328,293.2699890136719,297.1499938964844,293.1499938964844,0.259370356798172,-5157.79248046875,304.1610717773437,0.9857457876205444,0.3457363545894623,0.3285267055034637,293.225341796875,297.1499938964844,293.1499938964844,0.0116338664665818,-3323.97705078125,303.081298828125,0.504959225654602,0.050000000745058,0.2310132533311844,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242858886719,294.4965209960937,291.1795654296875,1.0,0.242313727736473,0.8028092980384827,0.8028092980384827,1.0,1.0,-1.1094187498092651,0.4632631838321686,0.6461555361747742,0.2224507331848144,0.0,0.0,0.3019682466983795,41.991397857666016,25.0,5.347882270812988,-6997.59423828125,156.74307250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,305.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.703125,18000.0,0.0,0.0,0.158423364162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165675908327102,0.216572031378746,-4.438024461705936e-06,0.0,0.0001607795711606,0.0,0.0,9.081090927124023,0.0,0.0,0.0,0.2902290225028991,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904621854424476,-2112.330322265625,304.15283203125,0.7580242156982422,0.148437038064003,0.1346509903669357,293.5712280273437,297.1499938964844,293.1499938964844,0.0074827456846833,-538.9024658203125,300.38702392578125,0.5168367028236389,0.050000000745058,0.0485452748835086,293.1873779296875,297.1499938964844,293.1499938964844,0.1786789745092392,-2835.195556640625,304.1532592773437,0.9085586071014404,0.2575366199016571,0.1807247102260589,293.2671203613281,297.1499938964844,293.1499938964844,0.2561687231063843,-5106.12646484375,304.1628723144531,0.9990000128746032,0.3432766497135162,0.3251950740814209,293.2255249023437,297.1499938964844,293.1499938964844,0.011520710773766,-3305.527587890625,303.0549621582031,0.5168367028236389,0.050000000745058,0.230277881026268,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.9583740234375,294.51043701171875,291.1815795898437,1.0,0.2360339611768722,0.8026081323623657,0.8026081323623657,1.0,1.0,-1.103467583656311,0.4602733254432678,0.6431942582130432,0.2218879461288452,0.0,0.0,0.2976458370685577,38.00589370727539,25.0,3.576084613800049,-6925.453125,147.58352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,305.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.005859375,18000.0,0.0,0.0,0.1578562259674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130399197340011,0.2130443453788757,-4.429747605172452e-06,0.0,0.0001602039992576,0.0,0.0,8.905457496643066,0.0,0.0,0.0,0.2895208895206451,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904621854424476,-2112.330322265625,304.15283203125,0.7580242156982422,0.148437038064003,0.1346509903669357,293.5712280273437,297.1499938964844,293.1499938964844,0.0074827456846833,-538.9024658203125,300.38702392578125,0.5168367028236389,0.050000000745058,0.0485452748835086,293.1873779296875,297.1499938964844,293.1499938964844,0.1786789745092392,-2835.195556640625,304.1532592773437,0.9085586071014404,0.2575366199016571,0.1807247102260589,293.2671203613281,297.1499938964844,293.1499938964844,0.2561687231063843,-5106.12646484375,304.1628723144531,0.9990000128746032,0.3432766497135162,0.3251950740814209,293.2255249023437,297.1499938964844,293.1499938964844,0.011520710773766,-3305.527587890625,303.0549621582031,0.5168367028236389,0.050000000745058,0.230277881026268,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.9583740234375,294.51043701171875,291.1815795898437,1.0,0.2360339611768722,0.8026081323623657,0.8026081323623657,1.0,1.0,-1.103467583656311,0.4602733254432678,0.6431942582130432,0.2218879461288452,0.0,0.0,0.2976458370685577,38.00589370727539,25.0,3.576084613800049,-6925.453125,147.58352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,305.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.005859375,18000.0,0.0,0.0,0.1578562259674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130399197340011,0.2130443453788757,-4.429747605172452e-06,0.0,0.0001602039992576,0.0,0.0,8.905457496643066,0.0,0.0,0.0,0.2895208895206451,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898745581507682,-2101.14599609375,304.15289306640625,0.7669253349304199,0.1479212045669555,0.1340993195772171,293.5776062011719,297.1499938964844,293.1499938964844,0.0072756200097501,-527.7948608398438,300.2281188964844,0.5245453119277954,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785812377929687,-2833.91748046875,304.1523132324219,0.9225407242774964,0.2580543160438537,0.1808746606111526,293.2544250488281,297.1499938964844,293.1499938964844,0.2442327588796615,-4913.32177734375,304.1783447265625,0.9990000128746032,0.342851310968399,0.3130470514297485,293.2253723144531,297.1499938964844,293.1499938964844,0.0114245768636465,-3288.742431640625,303.0303955078125,0.5245453119277954,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0122375488281,294.5378112792969,291.19854736328125,1.0,0.230847492814064,0.8024069666862488,0.8024069666862488,1.0,1.0,-1.0875097513198853,0.4524732530117035,0.6350365281105042,0.2199142277240753,0.0,0.0,0.2908267378807068,35.68989562988281,25.0,21.65792465209961,-6812.89306640625,139.0465545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774963378906,305.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.1568864583969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084301710128784,0.208434596657753,-4.420672667038161e-06,0.0,0.000159219809575,0.0,0.0,8.680909156799316,0.0,0.0,0.0,0.2886213660240173,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898745581507682,-2101.14599609375,304.15289306640625,0.7669253349304199,0.1479212045669555,0.1340993195772171,293.5776062011719,297.1499938964844,293.1499938964844,0.0072756200097501,-527.7948608398438,300.2281188964844,0.5245453119277954,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785812377929687,-2833.91748046875,304.1523132324219,0.9225407242774964,0.2580543160438537,0.1808746606111526,293.2544250488281,297.1499938964844,293.1499938964844,0.2442327588796615,-4913.32177734375,304.1783447265625,0.9990000128746032,0.342851310968399,0.3130470514297485,293.2253723144531,297.1499938964844,293.1499938964844,0.0114245768636465,-3288.742431640625,303.0303955078125,0.5245453119277954,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0122375488281,294.5378112792969,291.19854736328125,1.0,0.230847492814064,0.8024069666862488,0.8024069666862488,1.0,1.0,-1.0875097513198853,0.4524732530117035,0.6350365281105042,0.2199142277240753,0.0,0.0,0.2908267378807068,35.68989562988281,25.0,21.65792465209961,-6812.89306640625,139.0465545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774963378906,305.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.1568864583969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084301710128784,0.208434596657753,-4.420672667038161e-06,0.0,0.000159219809575,0.0,0.0,8.680909156799316,0.0,0.0,0.0,0.2886213660240173,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895898938179016,-2095.710205078125,304.1528625488281,0.7710837125778198,0.1476890593767166,0.1338471621274948,293.5807189941406,297.1499938964844,293.1499938964844,0.0071731642819941,-522.1763916015625,300.1488647460937,0.5281877517700195,0.050000000745058,0.0484240613877773,293.1759033203125,297.1499938964844,293.1499938964844,0.1787295639514923,-2835.794677734375,304.1516418457031,0.9295467734336852,0.258501648902893,0.1811323016881942,293.24371337890625,297.1499938964844,293.1499938964844,0.2388933449983596,-4825.30517578125,304.182861328125,0.9990000128746032,0.3436325192451477,0.3074615597724914,293.2251892089844,297.1499938964844,293.1499938964844,0.0113778030499815,-3280.41650390625,303.01873779296875,0.5281877517700195,0.050000000745058,0.2297029048204422,291.2057189941406,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,294.5473022460937,291.2071533203125,1.0,0.2286088019609451,0.8023064136505127,0.8023064136505127,1.0,1.0,-1.080787181854248,0.4491875767707824,0.6315996050834656,0.2190858274698257,0.0,0.0,0.2861157357692718,34.69306564331055,25.0,20.44122695922852,-6741.9228515625,135.43130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,305.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.541015625,18000.0,0.0,0.0,0.1561900377273559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049092203378677,0.2049136310815811,-4.414012437337078e-06,0.0,0.0001585130376042,0.0,0.0,8.511062622070312,0.0,0.0,0.0,0.2879574000835418,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893641635775566,-2091.471435546875,304.1527709960937,0.774945080280304,0.1474307626485824,0.1336089819669723,293.58380126953125,297.1499938964844,293.1499938964844,0.0070750727318227,-516.8452758789062,300.0674743652344,0.5316018462181091,0.050000000745058,0.048391580581665,293.171875,297.1499938964844,293.1499938964844,0.1790196746587753,-2839.563720703125,304.1508178710937,0.93613600730896,0.2589664161205292,0.1814271956682205,293.2314147949219,297.1499938964844,293.1499938964844,0.2340020537376403,-4745.91943359375,304.1857604980469,0.9990000128746032,0.3448586165904999,0.3024085164070129,293.22509765625,297.1499938964844,293.1499938964844,0.011337979696691,-3273.861328125,303.0063171386719,0.5316018462181091,0.050000000745058,0.2295488268136978,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.0517272949219,294.5458374023437,291.2095947265625,1.0,0.226571723818779,0.8022541403770447,0.8022541403770447,1.0,1.0,-1.074565887451172,0.446134090423584,0.6284318566322327,0.2183728367090225,0.0,0.0,0.2817521393299103,33.80555725097656,25.0,12.363262176513672,-6674.42333984375,132.21163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,305.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.98828125,18000.0,0.0,0.0,0.1553273946046829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013563811779022,0.2013607770204544,-4.406314019433921e-06,0.0,0.0001576375652803,0.0,0.0,8.338885307312012,0.0,0.0,0.0,0.2872779369354248,4.0,0.0,1.0
736020,293.1764831542969,297.1499938964844,293.1499938964844,0.0884721800684928,-2074.851318359375,304.15338134765625,0.7803468108177185,0.1459017246961593,0.1324836760759353,293.5897827148437,297.1499938964844,293.1499938964844,0.006888358388096,-506.7358703613281,299.89959716796875,0.5376831889152527,0.050000000745058,0.0483374595642089,293.1647033691406,297.1499938964844,293.1499938964844,0.1797992140054702,-2849.751220703125,304.1492614746094,0.9476496577262878,0.2598676383495331,0.182022213935852,293.2050476074219,297.1499938964844,293.1499938964844,0.2258042842149734,-4613.2431640625,304.1873779296875,0.9990000128746032,0.3481419384479522,0.2937955856323242,293.22509765625,297.1499938964844,293.1499938964844,0.0112727815285325,-3264.34130859375,302.9799194335937,0.5376831889152527,0.050000000745058,0.229292094707489,291.2044982910156,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,294.50927734375,291.2036437988281,1.0,0.2230179607868194,0.8021495938301086,0.8021495938301086,1.0,1.0,-1.063218355178833,0.4405446052551269,0.6226738095283508,0.2171373814344406,0.0,0.0,0.2747125029563904,32.31867980957031,28.0,-3.4403982162475586,-6569.265625,126.66239166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9375,18000.0,0.0,0.0,0.1531641483306884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955376118421554,0.1955420076847076,-4.392042683321051e-06,0.0,0.0001554421469336,0.0,0.0,8.056214332580566,0.0,0.0,0.0,0.2861368060111999,4.0,0.0,1.0
736080,293.1764831542969,297.1499938964844,293.1499938964844,0.0884721800684928,-2074.851318359375,304.15338134765625,0.7803468108177185,0.1459017246961593,0.1324836760759353,293.5897827148437,297.1499938964844,293.1499938964844,0.006888358388096,-506.7358703613281,299.89959716796875,0.5376831889152527,0.050000000745058,0.0483374595642089,293.1647033691406,297.1499938964844,293.1499938964844,0.1797992140054702,-2849.751220703125,304.1492614746094,0.9476496577262878,0.2598676383495331,0.182022213935852,293.2050476074219,297.1499938964844,293.1499938964844,0.2258042842149734,-4613.2431640625,304.1873779296875,0.9990000128746032,0.3481419384479522,0.2937955856323242,293.22509765625,297.1499938964844,293.1499938964844,0.0112727815285325,-3264.34130859375,302.9799194335937,0.5376831889152527,0.050000000745058,0.229292094707489,291.2044982910156,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,294.50927734375,291.2036437988281,1.0,0.2230179607868194,0.8021495938301086,0.8021495938301086,1.0,1.0,-1.063218355178833,0.4405446052551269,0.6226738095283508,0.2171373814344406,0.0,0.0,0.2747125029563904,32.31867980957031,28.0,-3.4403982162475586,-6569.265625,126.66239166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9375,18000.0,0.0,0.0,0.1531641483306884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955376118421554,0.1955420076847076,-4.392042683321051e-06,0.0,0.0001554421469336,0.0,0.0,8.056214332580566,0.0,0.0,0.0,0.2861368060111999,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871871188282966,-2050.935302734375,304.15435791015625,0.7808537483215332,0.1442854255437851,0.1308683305978775,293.5956115722656,297.1499938964844,293.1499938964844,0.0067101209424436,-496.9209899902344,299.7290344238281,0.5407195091247559,0.050000000745058,0.0483120456337928,293.1619567871094,297.1499938964844,293.1499938964844,0.1803256422281265,-2856.584228515625,304.148681640625,0.9532427787780762,0.2600705027580261,0.1823557466268539,293.181884765625,297.1499938964844,293.1499938964844,0.2217272669076919,-4548.94287109375,304.1815490722656,0.9990000128746032,0.3514546751976013,0.2896613180637359,293.2252502441406,297.1499938964844,293.1499938964844,0.0112198106944561,-3257.239013671875,302.9527893066406,0.5407195091247559,0.050000000745058,0.2291715443134308,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.07763671875,294.4844665527344,291.1956481933594,1.0,0.2212890386581421,0.8020450472831726,0.8020450472831726,1.0,1.0,-1.0565402507781982,0.4371837079524994,0.6193565130233765,0.216597706079483,0.0,0.0,0.2689142227172851,31.611230850219727,46.0,-10.74049949645996,-6492.9990234375,123.74674224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579833984375,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.630859375,18000.0,0.0,0.0,0.1505954563617706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909689009189605,0.1909732818603515,-4.380917289381614e-06,0.0,0.00015283524408,0.0,0.0,7.836475849151611,0.0,0.0,0.0,0.2852449119091034,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871871188282966,-2050.935302734375,304.15435791015625,0.7808537483215332,0.1442854255437851,0.1308683305978775,293.5956115722656,297.1499938964844,293.1499938964844,0.0067101209424436,-496.9209899902344,299.7290344238281,0.5407195091247559,0.050000000745058,0.0483120456337928,293.1619567871094,297.1499938964844,293.1499938964844,0.1803256422281265,-2856.584228515625,304.148681640625,0.9532427787780762,0.2600705027580261,0.1823557466268539,293.181884765625,297.1499938964844,293.1499938964844,0.2217272669076919,-4548.94287109375,304.1815490722656,0.9990000128746032,0.3514546751976013,0.2896613180637359,293.2252502441406,297.1499938964844,293.1499938964844,0.0112198106944561,-3257.239013671875,302.9527893066406,0.5407195091247559,0.050000000745058,0.2291715443134308,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.07763671875,294.4844665527344,291.1956481933594,1.0,0.2212890386581421,0.8020450472831726,0.8020450472831726,1.0,1.0,-1.0565402507781982,0.4371837079524994,0.6193565130233765,0.216597706079483,0.0,0.0,0.2689142227172851,31.611230850219727,46.0,-10.74049949645996,-6492.9990234375,123.74674224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579833984375,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.630859375,18000.0,0.0,0.0,0.1505954563617706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909689009189605,0.1909732818603515,-4.380917289381614e-06,0.0,0.00015283524408,0.0,0.0,7.836475849151611,0.0,0.0,0.0,0.2852449119091034,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866668075323104,-2041.7105712890625,304.1537475585937,0.767142117023468,0.1433441489934921,0.130020871758461,293.6014404296875,297.1499938964844,293.1499938964844,0.0065568950958549,-488.7415466308594,299.5502014160156,0.5310121178627014,0.050000000745058,0.0483971126377582,293.16552734375,297.1499938964844,293.1499938964844,0.1802426278591156,-2855.76220703125,304.1492614746094,0.9360948204994202,0.2590559720993042,0.1819230318069458,293.1791687011719,297.1499938964844,293.1499938964844,0.2341465502977371,-4760.3505859375,304.149658203125,0.9990000128746032,0.3512720167636871,0.3032695353031158,293.225830078125,297.1499938964844,293.1499938964844,0.0112200872972607,-3261.744873046875,302.9227905273437,0.5310121178627014,0.050000000745058,0.2295750677585601,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.084716796875,294.4915771484375,291.167236328125,1.0,0.2273100316524505,0.8019587397575378,0.8019587397575378,1.0,1.0,-1.0719122886657717,0.4443775713443756,0.6275346875190735,0.219226524233818,0.0,0.0,0.2671571671962738,33.94430160522461,49.0,-40.35073852539063,-6492.98583984375,131.79322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.814453125,18000.0,0.0,0.0,0.147884726524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884437352418899,0.1884481012821197,-4.372835064714309e-06,0.0,0.0001500842045061,0.0,0.0,7.712493896484375,0.0,0.0,0.0,0.2847331464290619,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866668075323104,-2041.7105712890625,304.1537475585937,0.767142117023468,0.1433441489934921,0.130020871758461,293.6014404296875,297.1499938964844,293.1499938964844,0.0065568950958549,-488.7415466308594,299.5502014160156,0.5310121178627014,0.050000000745058,0.0483971126377582,293.16552734375,297.1499938964844,293.1499938964844,0.1802426278591156,-2855.76220703125,304.1492614746094,0.9360948204994202,0.2590559720993042,0.1819230318069458,293.1791687011719,297.1499938964844,293.1499938964844,0.2341465502977371,-4760.3505859375,304.149658203125,0.9990000128746032,0.3512720167636871,0.3032695353031158,293.225830078125,297.1499938964844,293.1499938964844,0.0112200872972607,-3261.744873046875,302.9227905273437,0.5310121178627014,0.050000000745058,0.2295750677585601,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.084716796875,294.4915771484375,291.167236328125,1.0,0.2273100316524505,0.8019587397575378,0.8019587397575378,1.0,1.0,-1.0719122886657717,0.4443775713443756,0.6275346875190735,0.219226524233818,0.0,0.0,0.2671571671962738,33.94430160522461,49.0,-40.35073852539063,-6492.98583984375,131.79322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.814453125,18000.0,0.0,0.0,0.147884726524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884437352418899,0.1884481012821197,-4.372835064714309e-06,0.0,0.0001500842045061,0.0,0.0,7.712493896484375,0.0,0.0,0.0,0.2847331464290619,4.0,0.0,1.0
