time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769806653261184,-1862.48876953125,304.1557312011719,0.7614338994026184,0.1304109394550323,0.1186234652996063,293.67449951171875,297.1499938964844,293.1499938964844,0.0041463999077677,-328.044189453125,296.82891845703125,0.5457885265350342,0.050000000745058,0.048271719366312,293.17254638671875,297.1499938964844,293.1499938964844,0.1731343865394592,-2764.705322265625,304.1537475585937,0.9492411613464355,0.2506137490272522,0.176113486289978,293.2142333984375,297.1499938964844,293.1499938964844,0.2149063944816589,-4444.08056640625,304.15936279296875,0.9990000128746032,0.3107641637325287,0.282975971698761,293.25347900390625,297.1499938964844,293.1499938964844,0.0102385310456156,-3107.39404296875,302.4051208496094,0.5457885265350342,0.050000000745058,0.2289802432060241,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.47430419921875,294.5372009277344,291.1747131347656,1.0,0.2160673290491104,0.799196720123291,0.799196720123291,1.0,1.0,-1.0260498523712158,0.4189682304859161,0.6070816516876221,0.2211327850818634,0.0,0.0,0.2366411387920379,30.4638786315918,34.0,-5.789281368255615,-5884.37548828125,114.47494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330601572990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681687831878662,0.1681731194257736,-4.331276613811497e-06,0.0,0.0001350391394225,0.0,0.0,6.7753729820251465,0.0,0.0,0.0,0.2810055315494537,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755236744880676,-1835.94482421875,304.1562194824219,0.7539340853691101,0.1285969465970993,0.1168682649731636,293.6853942871094,297.1499938964844,293.1499938964844,0.003985927440226,-316.0638122558594,296.61346435546875,0.5424444079399109,0.050000000745058,0.0482980646193027,293.1778564453125,297.1499938964844,293.1499938964844,0.1716650575399398,-2745.87646484375,304.1548767089844,0.9411400556564332,0.2489570379257202,0.1748083978891372,293.2249450683594,297.1499938964844,293.1499938964844,0.2188659906387329,-4511.8720703125,304.149658203125,0.9990000128746032,0.3069759309291839,0.2873574495315552,293.2626342773437,297.1499938964844,293.1499938964844,0.010150765068829,-3093.930908203125,302.34295654296875,0.5424444079399109,0.050000000745058,0.2291052341461181,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.4962463378906,294.5382080078125,291.16766357421875,1.0,0.2174661308526992,0.7991334199905396,0.7991334199905396,1.0,1.0,-1.0278159379959106,0.4194717705249786,0.6083441972732544,0.2222812622785568,0.0,0.0,0.2345047891139984,31.170583724975582,37.0,-10.112200736999512,-5856.40869140625,116.11929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.457275390625,305.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.1316476613283157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665664762258529,0.1665707975625991,-4.3275963435007725e-06,0.0,0.0001336056448053,0.0,0.0,6.702051639556885,0.0,0.0,0.0,0.2807120084762573,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755236744880676,-1835.94482421875,304.1562194824219,0.7539340853691101,0.1285969465970993,0.1168682649731636,293.6853942871094,297.1499938964844,293.1499938964844,0.003985927440226,-316.0638122558594,296.61346435546875,0.5424444079399109,0.050000000745058,0.0482980646193027,293.1778564453125,297.1499938964844,293.1499938964844,0.1716650575399398,-2745.87646484375,304.1548767089844,0.9411400556564332,0.2489570379257202,0.1748083978891372,293.2249450683594,297.1499938964844,293.1499938964844,0.2188659906387329,-4511.8720703125,304.149658203125,0.9990000128746032,0.3069759309291839,0.2873574495315552,293.2626342773437,297.1499938964844,293.1499938964844,0.010150765068829,-3093.930908203125,302.34295654296875,0.5424444079399109,0.050000000745058,0.2291052341461181,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.4962463378906,294.5382080078125,291.16766357421875,1.0,0.2174661308526992,0.7991334199905396,0.7991334199905396,1.0,1.0,-1.0278159379959106,0.4194717705249786,0.6083441972732544,0.2222812622785568,0.0,0.0,0.2345047891139984,31.170583724975582,37.0,-10.112200736999512,-5856.40869140625,116.11929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.457275390625,305.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.1316476613283157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665664762258529,0.1665707975625991,-4.3275963435007725e-06,0.0,0.0001336056448053,0.0,0.0,6.702051639556885,0.0,0.0,0.0,0.2807120084762573,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749416127800941,-1825.4229736328125,304.1561279296875,0.749715268611908,0.1278167366981506,0.1161567792296409,293.68975830078125,297.1499938964844,293.1499938964844,0.0039078732952475,-310.2042236328125,296.5062561035156,0.5400011539459229,0.050000000745058,0.0483180098235607,293.1788635253906,297.1499938964844,293.1499938964844,0.1712014824151992,-2740.031005859375,304.15484619140625,0.9361616969108582,0.2484035938978195,0.1743733882904052,293.2324523925781,297.1499938964844,293.1499938964844,0.2210527062416076,-4548.75732421875,304.1457824707031,0.9990000128746032,0.3045508563518524,0.2896824479103088,293.2662353515625,297.1499938964844,293.1499938964844,0.0101126134395599,-3088.330810546875,302.31317138671875,0.5400011539459229,0.050000000745058,0.2291998416185379,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5092468261719,294.54266357421875,291.1629638671875,1.0,0.2185166478157043,0.7991018295288086,0.7991018295288086,1.0,1.0,-1.0293675661087036,0.420010358095169,0.6093571782112122,0.2230404466390609,0.0,0.0,0.2340452224016189,31.70478630065918,37.0,-11.24422836303711,-5849.01611328125,117.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627990722656,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1309716254472732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661375313997268,0.166141852736473,-4.326296220824588e-06,0.0,0.0001329195511061,0.0,0.0,6.681983470916748,0.0,0.0,0.0,0.2806276679039001,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0743954628705978,-1815.5299072265625,304.156005859375,0.743441104888916,0.1270857602357864,0.1155150830745697,293.69354248046875,297.1499938964844,293.1499938964844,0.0038325879722833,-304.4893798828125,296.4013366699219,0.5355368256568909,0.050000000745058,0.0483561418950557,293.1788024902344,297.1499938964844,293.1499938964844,0.1708607971668243,-2735.7431640625,304.1545715332031,0.9279760718345642,0.2480501383543014,0.1740841418504715,293.2386169433594,297.1499938964844,293.1499938964844,0.2193540036678314,-4519.8212890625,304.149658203125,0.9924081563949584,0.3022911846637726,0.2877155244350433,293.2692565917969,297.1499938964844,293.1499938964844,0.0100795133039355,-3083.39697265625,302.2845764160156,0.5355368256568909,0.050000000745058,0.22938072681427,291.1618957519531,291.1499938964844,273.8741455078125,270.7406921386719,285.5273132324219,294.5451965332031,291.16241455078125,1.0,0.2196494191884994,0.7990265488624573,0.7990265488624573,1.0,1.0,-1.026153802871704,0.4182654321193695,0.607888400554657,0.2231145501136779,0.0,0.0,0.2335001826286316,32.64762115478516,40.0,-3.2062366008758545,-5834.19091796875,118.31105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4641418457031,305.0554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.130330741405487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658547222614288,0.1658590584993362,-4.325464942667168e-06,0.0,0.0001322691387031,0.0,0.0,6.668801307678223,0.0,0.0,0.0,0.2805696129798889,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0732984840869903,-1795.5345458984375,304.15582275390625,0.731481671333313,0.1257037073373794,0.1143272891640663,293.6998291015625,297.1499938964844,293.1499938964844,0.003681038506329,-292.7705383300781,296.20135498046875,0.5268619060516357,0.050000000745058,0.0484373159706592,293.1779479980469,297.1499938964844,293.1499938964844,0.1702763587236404,-2728.245849609375,304.1540222167969,0.912429928779602,0.2474932223558426,0.1737402528524398,293.2433776855469,297.1499938964844,293.1499938964844,0.2161841392517089,-4466.24169921875,304.1549377441406,0.977576494216919,0.2990665137767792,0.284397155046463,293.27410888671875,297.1499938964844,293.1499938964844,0.0100082848221063,-3071.225341796875,302.23114013671875,0.5268619060516357,0.050000000745058,0.229765772819519,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.5574035644531,294.5386962890625,291.1719055175781,1.0,0.2222565859556198,0.7988760471343994,0.7988760471343994,1.0,1.0,-1.0208944082260132,0.41530442237854,0.6055899858474731,0.2235073745250702,0.0,0.0,0.2300473600625991,34.67172622680664,43.0,6.943912029266357,-5783.49658203125,120.59610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603576660156,305.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.201171875,18000.0,0.0,0.0,0.1291182041168213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640777587890625,0.1640820801258087,-4.323143912188243e-06,0.0,0.0001310385705437,0.0,0.0,6.590451717376709,0.0,0.0,0.0,0.2802723944187164,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0732984840869903,-1795.5345458984375,304.15582275390625,0.731481671333313,0.1257037073373794,0.1143272891640663,293.6998291015625,297.1499938964844,293.1499938964844,0.003681038506329,-292.7705383300781,296.20135498046875,0.5268619060516357,0.050000000745058,0.0484373159706592,293.1779479980469,297.1499938964844,293.1499938964844,0.1702763587236404,-2728.245849609375,304.1540222167969,0.912429928779602,0.2474932223558426,0.1737402528524398,293.2433776855469,297.1499938964844,293.1499938964844,0.2161841392517089,-4466.24169921875,304.1549377441406,0.977576494216919,0.2990665137767792,0.284397155046463,293.27410888671875,297.1499938964844,293.1499938964844,0.0100082848221063,-3071.225341796875,302.23114013671875,0.5268619060516357,0.050000000745058,0.229765772819519,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.5574035644531,294.5386962890625,291.1719055175781,1.0,0.2222565859556198,0.7988760471343994,0.7988760471343994,1.0,1.0,-1.0208944082260132,0.41530442237854,0.6055899858474731,0.2235073745250702,0.0,0.0,0.2300473600625991,34.67172622680664,43.0,6.943912029266357,-5783.49658203125,120.59610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603576660156,305.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.201171875,18000.0,0.0,0.0,0.1291182041168213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640777587890625,0.1640820801258087,-4.323143912188243e-06,0.0,0.0001310385705437,0.0,0.0,6.590451717376709,0.0,0.0,0.0,0.2802723944187164,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723315253853797,-1778.075439453125,304.1554870605469,0.7199358344078064,0.1244131028652191,0.1132309064269065,293.7035522460937,297.1499938964844,293.1499938964844,0.003536770818755,-281.6124267578125,296.0016784667969,0.5186117887496948,0.050000000745058,0.048525083810091,293.177734375,297.1499938964844,293.1499938964844,0.169774517416954,-2721.890380859375,304.1535339355469,0.8983228802680969,0.2468272298574447,0.1733609437942505,293.2435913085937,297.1499938964844,293.1499938964844,0.2139993757009506,-4429.798828125,304.1568603515625,0.9618491530418396,0.2966508865356445,0.2820661664009094,293.2777404785156,297.1499938964844,293.1499938964844,0.0099478000774979,-3061.751953125,302.1783752441406,0.5186117887496948,0.050000000745058,0.2301820963621139,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,294.5271911621094,291.1730041503906,1.0,0.2252508103847503,0.7987254858016968,0.7987254858016968,1.0,1.0,-1.0169305801391602,0.4129117727279663,0.6040188074111938,0.2242206484079361,0.0,0.0,0.2267949432134628,36.88007736206055,46.0,2.576710700988769,-5728.6181640625,123.48219299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.677734375,18000.0,0.0,0.0,0.1279200911521911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619243770837783,0.1619286835193634,-4.319092113291845e-06,0.0,0.0001298226270591,0.0,0.0,6.493943214416504,0.0,0.0,0.0,0.2798993587493896,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723315253853797,-1778.075439453125,304.1554870605469,0.7199358344078064,0.1244131028652191,0.1132309064269065,293.7035522460937,297.1499938964844,293.1499938964844,0.003536770818755,-281.6124267578125,296.0016784667969,0.5186117887496948,0.050000000745058,0.048525083810091,293.177734375,297.1499938964844,293.1499938964844,0.169774517416954,-2721.890380859375,304.1535339355469,0.8983228802680969,0.2468272298574447,0.1733609437942505,293.2435913085937,297.1499938964844,293.1499938964844,0.2139993757009506,-4429.798828125,304.1568603515625,0.9618491530418396,0.2966508865356445,0.2820661664009094,293.2777404785156,297.1499938964844,293.1499938964844,0.0099478000774979,-3061.751953125,302.1783752441406,0.5186117887496948,0.050000000745058,0.2301820963621139,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,294.5271911621094,291.1730041503906,1.0,0.2252508103847503,0.7987254858016968,0.7987254858016968,1.0,1.0,-1.0169305801391602,0.4129117727279663,0.6040188074111938,0.2242206484079361,0.0,0.0,0.2267949432134628,36.88007736206055,46.0,2.576710700988769,-5728.6181640625,123.48219299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.677734375,18000.0,0.0,0.0,0.1279200911521911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619243770837783,0.1619286835193634,-4.319092113291845e-06,0.0,0.0001298226270591,0.0,0.0,6.493943214416504,0.0,0.0,0.0,0.2798993587493896,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714613199234008,-1762.4449462890625,304.1551208496094,0.7080779075622559,0.123229868710041,0.112231858074665,293.7003479003906,297.1499938964844,293.1499938964844,0.003407294396311,-271.5545959472656,295.81842041015625,0.5108270049095154,0.050000000745058,0.0486198514699935,293.1776733398437,297.1499938964844,293.1499938964844,0.1692683547735214,-2715.47607421875,304.1531982421875,0.8849319219589233,0.2461360692977905,0.1729459315538406,293.24224853515625,297.1499938964844,293.1499938964844,0.212191104888916,-4399.8623046875,304.1575927734375,0.9452056884765624,0.2945514023303985,0.2801277637481689,293.2803955078125,297.1499938964844,293.1499938964844,0.009893387556076,-3053.5556640625,302.1266174316406,0.5108270049095154,0.050000000745058,0.2306316345930099,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078186035156,294.5097045898437,291.17218017578125,1.0,0.2285400182008743,0.7986552715301514,0.7986552715301514,1.0,1.0,-1.0135602951049805,0.4107698798179626,0.602790355682373,0.2251296192407608,0.0,0.0,0.2238432615995407,39.27456665039063,49.0,-0.4938896298408508,-5680.69091796875,126.80806732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1267382204532623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600452661514282,0.1600495874881744,-4.315306341595715e-06,0.0,0.0001286231708945,0.0,0.0,6.409632205963135,0.0,0.0,0.0,0.2795666754245758,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714613199234008,-1762.4449462890625,304.1551208496094,0.7080779075622559,0.123229868710041,0.112231858074665,293.7003479003906,297.1499938964844,293.1499938964844,0.003407294396311,-271.5545959472656,295.81842041015625,0.5108270049095154,0.050000000745058,0.0486198514699935,293.1776733398437,297.1499938964844,293.1499938964844,0.1692683547735214,-2715.47607421875,304.1531982421875,0.8849319219589233,0.2461360692977905,0.1729459315538406,293.24224853515625,297.1499938964844,293.1499938964844,0.212191104888916,-4399.8623046875,304.1575927734375,0.9452056884765624,0.2945514023303985,0.2801277637481689,293.2803955078125,297.1499938964844,293.1499938964844,0.009893387556076,-3053.5556640625,302.1266174316406,0.5108270049095154,0.050000000745058,0.2306316345930099,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078186035156,294.5097045898437,291.17218017578125,1.0,0.2285400182008743,0.7986552715301514,0.7986552715301514,1.0,1.0,-1.0135602951049805,0.4107698798179626,0.602790355682373,0.2251296192407608,0.0,0.0,0.2238432615995407,39.27456665039063,49.0,-0.4938896298408508,-5680.69091796875,126.80806732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1267382204532623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600452661514282,0.1600495874881744,-4.315306341595715e-06,0.0,0.0001286231708945,0.0,0.0,6.409632205963135,0.0,0.0,0.0,0.2795666754245758,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.070691592991352,-1748.682861328125,304.1546936035156,0.6960447430610657,0.1221591383218765,0.1113409474492073,293.6923522949219,297.1499938964844,293.1499938964844,0.00328936195001,-262.3583984375,295.648681640625,0.5036035776138306,0.050000000745058,0.0487205721437931,293.1766662597656,297.1499938964844,293.1499938964844,0.1688984334468841,-2710.84130859375,304.1527404785156,0.8722915649414062,0.2456372827291488,0.1726287007331848,293.2408752441406,297.1499938964844,293.1499938964844,0.2104987651109695,-4371.91748046875,304.1578674316406,0.9282374382019044,0.2924980521202087,0.2782970070838928,293.28228759765625,297.1499938964844,293.1499938964844,0.0098439743742346,-3046.354248046875,302.075927734375,0.5036035776138306,0.050000000745058,0.2311094105243683,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.6300354003906,294.4893798828125,291.1700744628906,1.0,0.2320465296506881,0.798585057258606,0.798585057258606,1.0,1.0,-1.010607361793518,0.4087967872619629,0.6018105745315552,0.2261780053377151,0.0,0.0,0.2212590724229812,41.82612991333008,52.0,-2.414942741394043,-5637.599609375,130.48255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.861328125,18000.0,0.0,0.0,0.1255976259708404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583877056837082,0.1583920121192932,-4.311923476052471e-06,0.0,0.0001274656242458,0.0,0.0,6.335411548614502,0.0,0.0,0.0,0.2792735993862152,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.070691592991352,-1748.682861328125,304.1546936035156,0.6960447430610657,0.1221591383218765,0.1113409474492073,293.6923522949219,297.1499938964844,293.1499938964844,0.00328936195001,-262.3583984375,295.648681640625,0.5036035776138306,0.050000000745058,0.0487205721437931,293.1766662597656,297.1499938964844,293.1499938964844,0.1688984334468841,-2710.84130859375,304.1527404785156,0.8722915649414062,0.2456372827291488,0.1726287007331848,293.2408752441406,297.1499938964844,293.1499938964844,0.2104987651109695,-4371.91748046875,304.1578674316406,0.9282374382019044,0.2924980521202087,0.2782970070838928,293.28228759765625,297.1499938964844,293.1499938964844,0.0098439743742346,-3046.354248046875,302.075927734375,0.5036035776138306,0.050000000745058,0.2311094105243683,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.6300354003906,294.4893798828125,291.1700744628906,1.0,0.2320465296506881,0.798585057258606,0.798585057258606,1.0,1.0,-1.010607361793518,0.4087967872619629,0.6018105745315552,0.2261780053377151,0.0,0.0,0.2212590724229812,41.82612991333008,52.0,-2.414942741394043,-5637.599609375,130.48255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.861328125,18000.0,0.0,0.0,0.1255976259708404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583877056837082,0.1583920121192932,-4.311923476052471e-06,0.0,0.0001274656242458,0.0,0.0,6.335411548614502,0.0,0.0,0.0,0.2792735993862152,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703393593430519,-1742.400390625,304.15447998046875,0.6902487277984619,0.1216620132327079,0.1109332740306854,293.6871643066406,297.1499938964844,293.1499938964844,0.0032335587311536,-257.9930114746094,295.56805419921875,0.5002009272575378,0.050000000745058,0.0487728789448738,293.1758728027344,297.1499938964844,293.1499938964844,0.1687857955694198,-2709.460205078125,304.1524658203125,0.8663478493690491,0.2454576939344406,0.1725299060344696,293.240234375,297.1499938964844,293.1499938964844,0.2096512615680694,-4357.91552734375,304.1579895019531,0.9199302196502686,0.2914713323116302,0.2773797810077667,293.282958984375,297.1499938964844,293.1499938964844,0.0098205590620636,-3042.97607421875,302.0509948730469,0.5002009272575378,0.050000000745058,0.2313575446605682,291.1692810058594,291.1499938964844,274.0839233398437,270.8788146972656,285.6410827636719,294.4789428710937,291.16900634765625,1.0,0.2338629513978958,0.7985499501228333,0.7985499501228333,1.0,1.0,-1.0092593431472778,0.4078624546527862,0.6013968586921692,0.2267435938119888,0.0,0.0,0.2200886160135269,43.153133392333984,52.0,-2.681208848953247,-5617.78076171875,132.43092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427795410156,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.388671875,18000.0,0.0,0.0,0.1250506490468979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576483249664306,0.1576526314020156,-4.31041507908958e-06,0.0,0.0001269105123355,0.0,0.0,6.302369594573975,0.0,0.0,0.0,0.2791429460048675,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700041651725769,-1736.4283447265625,304.1542663574219,0.6846279501914978,0.1211858913302421,0.1105463206768035,293.6814270019531,297.1499938964844,293.1499938964844,0.0031795443501323,-253.75836181640625,295.48980712890625,0.4969291985034942,0.050000000745058,0.0488262698054313,293.1750183105469,297.1499938964844,293.1499938964844,0.1686962097883224,-2708.370361328125,304.15216064453125,0.8606442213058472,0.2452988475561142,0.1724510192871093,293.2395935058594,297.1499938964844,293.1499938964844,0.2088083326816558,-4343.98291015625,304.1580505371094,0.9119879603385924,0.290454626083374,0.2764700651168823,293.2835388183594,297.1499938964844,293.1499938964844,0.009797784499824,-3039.69091796875,302.0262756347656,0.4969291985034942,0.050000000745058,0.2316108047962188,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6521911621094,294.46856689453125,291.1680603027344,1.0,0.2357092946767807,0.7985126972198486,0.7985126972198486,1.0,1.0,-1.007976531982422,0.4069544076919555,0.6010221242904663,0.227330207824707,0.0,0.0,0.2189700156450271,44.508602142333984,55.0,-2.6568057537078857,-5598.671875,134.43887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43768310546875,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.994140625,18000.0,0.0,0.0,0.1245213374495506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156948983669281,0.156953290104866,-4.309003998059779e-06,0.0,0.0001263733283849,0.0,0.0,6.271175861358643,0.0,0.0,0.0,0.2790198028087616,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693803504109382,-1725.3292236328125,304.1539001464844,0.6739667057991028,0.1202914789319038,0.1098296195268631,293.66876220703125,297.1499938964844,293.1499938964844,0.0030760890804231,-245.62326049804688,295.33984375,0.490706205368042,0.050000000745058,0.048935942351818,293.1732482910156,297.1499938964844,293.1499938964844,0.1685581505298614,-2706.69970703125,304.15167236328125,0.8499293327331543,0.2450227290391922,0.1723301708698272,293.2382202148437,297.1499938964844,293.1499938964844,0.2071485817432403,-4316.5283203125,304.1581420898437,0.8978116512298584,0.2884607017040252,0.2746878564357757,293.2843322753906,297.1499938964844,293.1499938964844,0.0097537441179156,-3033.31689453125,301.9775695800781,0.490706205368042,0.050000000745058,0.2321310341358184,291.166748046875,291.1499938964844,274.1570129394531,270.9230651855469,285.6748046875,294.44830322265625,291.16656494140625,1.0,0.239471897482872,0.7984382510185242,0.7984382510185242,1.0,1.0,-1.0055885314941406,0.4052116870880127,0.6003767848014832,0.2285565584897995,0.0,0.0,0.2168488055467605,47.29515838623047,43.0,-2.143688917160034,-5561.97705078125,138.6128692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.427734375,18000.0,0.0,0.0,0.1235230565071106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556405425071716,0.1556448489427566,-4.306411483412376e-06,0.0,0.0001253602094948,0.0,0.0,6.212975025177002,0.0,0.0,0.0,0.278790682554245,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693803504109382,-1725.3292236328125,304.1539001464844,0.6739667057991028,0.1202914789319038,0.1098296195268631,293.66876220703125,297.1499938964844,293.1499938964844,0.0030760890804231,-245.62326049804688,295.33984375,0.490706205368042,0.050000000745058,0.048935942351818,293.1732482910156,297.1499938964844,293.1499938964844,0.1685581505298614,-2706.69970703125,304.15167236328125,0.8499293327331543,0.2450227290391922,0.1723301708698272,293.2382202148437,297.1499938964844,293.1499938964844,0.2071485817432403,-4316.5283203125,304.1581420898437,0.8978116512298584,0.2884607017040252,0.2746878564357757,293.2843322753906,297.1499938964844,293.1499938964844,0.0097537441179156,-3033.31689453125,301.9775695800781,0.490706205368042,0.050000000745058,0.2321310341358184,291.166748046875,291.1499938964844,274.1570129394531,270.9230651855469,285.6748046875,294.44830322265625,291.16656494140625,1.0,0.239471897482872,0.7984382510185242,0.7984382510185242,1.0,1.0,-1.0055885314941406,0.4052116870880127,0.6003767848014832,0.2285565584897995,0.0,0.0,0.2168488055467605,47.29515838623047,43.0,-2.143688917160034,-5561.97705078125,138.6128692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.427734375,18000.0,0.0,0.0,0.1235230565071106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556405425071716,0.1556448489427566,-4.306411483412376e-06,0.0,0.0001253602094948,0.0,0.0,6.212975025177002,0.0,0.0,0.0,0.278790682554245,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.06870137155056,-1713.2264404296875,304.1537475585937,0.6745657324790955,0.1194961592555046,0.1090608984231948,293.6546325683594,297.1499938964844,293.1499938964844,0.0029702328611165,-237.2567443847656,295.1992492675781,0.4922713339328766,0.050000000745058,0.048907421529293,293.1712646484375,297.1499938964844,293.1499938964844,0.1683394014835357,-2703.922119140625,304.1514892578125,0.8522744178771973,0.2448337376117706,0.1721564531326294,293.2366638183594,297.1499938964844,293.1499938964844,0.2053948789834976,-4287.39794921875,304.1583557128906,0.8986626267433167,0.2865440547466278,0.2728306949138641,293.2846984863281,297.1499938964844,293.1499938964844,0.0096714543178677,-3018.283447265625,301.9300842285156,0.4922713339328766,0.050000000745058,0.2319957464933395,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.69921875,294.4285888671875,291.1669006347656,1.0,0.237572431564331,0.7983638048171997,0.7983638048171997,1.0,1.0,-1.0020326375961304,0.4029141962528229,0.5991184711456299,0.2296013534069061,0.0,0.0,0.2146660983562469,46.56974411010742,31.0,0.5585230588912964,-5523.28515625,136.47987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096374511719,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37890625,18000.0,0.0,0.0,0.1226062849164009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543700546026229,0.154374361038208,-4.304019512346713e-06,0.0,0.0001244297891389,0.0,0.0,6.156754493713379,0.0,0.0,0.0,0.2785703539848327,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.06870137155056,-1713.2264404296875,304.1537475585937,0.6745657324790955,0.1194961592555046,0.1090608984231948,293.6546325683594,297.1499938964844,293.1499938964844,0.0029702328611165,-237.2567443847656,295.1992492675781,0.4922713339328766,0.050000000745058,0.048907421529293,293.1712646484375,297.1499938964844,293.1499938964844,0.1683394014835357,-2703.922119140625,304.1514892578125,0.8522744178771973,0.2448337376117706,0.1721564531326294,293.2366638183594,297.1499938964844,293.1499938964844,0.2053948789834976,-4287.39794921875,304.1583557128906,0.8986626267433167,0.2865440547466278,0.2728306949138641,293.2846984863281,297.1499938964844,293.1499938964844,0.0096714543178677,-3018.283447265625,301.9300842285156,0.4922713339328766,0.050000000745058,0.2319957464933395,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.69921875,294.4285888671875,291.1669006347656,1.0,0.237572431564331,0.7983638048171997,0.7983638048171997,1.0,1.0,-1.0020326375961304,0.4029141962528229,0.5991184711456299,0.2296013534069061,0.0,0.0,0.2146660983562469,46.56974411010742,31.0,0.5585230588912964,-5523.28515625,136.47987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096374511719,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37890625,18000.0,0.0,0.0,0.1226062849164009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543700546026229,0.154374361038208,-4.304019512346713e-06,0.0,0.0001244297891389,0.0,0.0,6.156754493713379,0.0,0.0,0.0,0.2785703539848327,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680143535137176,-1700.975830078125,304.15362548828125,0.6850410103797913,0.1188352853059768,0.1083018109202385,293.63897705078125,297.1499938964844,293.1499938964844,0.0028646008577197,-228.8663330078125,295.0694885253906,0.5006693601608276,0.050000000745058,0.0487654842436313,293.1688232421875,297.1499938964844,293.1499938964844,0.1681033670902252,-2700.880126953125,304.1513977050781,0.8662479519844055,0.2447915822267532,0.1719958335161209,293.2347412109375,297.1499938964844,293.1499938964844,0.2035864740610122,-4257.2626953125,304.1585693359375,0.9126960039138794,0.284735769033432,0.2709581851959228,293.2845153808594,297.1499938964844,293.1499938964844,0.0095592336729168,-2996.15576171875,301.8844299316406,0.5006693601608276,0.050000000745058,0.2313224524259567,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247009277344,294.4090270996094,291.1693725585937,1.0,0.2316472679376602,0.7983002662658691,0.7983002662658691,1.0,1.0,-0.9977034330368042,0.4002575576305389,0.5974458456039429,0.2305057048797607,0.0,0.0,0.211971253156662,42.96353912353516,25.0,2.835592269897461,-5478.388671875,129.27890014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1217490509152412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528458297252655,0.1528501212596893,-4.301403805584414e-06,0.0,0.0001235598174389,0.0,0.0,6.089803695678711,0.0,0.0,0.0,0.2783120572566986,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680143535137176,-1700.975830078125,304.15362548828125,0.6850410103797913,0.1188352853059768,0.1083018109202385,293.63897705078125,297.1499938964844,293.1499938964844,0.0028646008577197,-228.8663330078125,295.0694885253906,0.5006693601608276,0.050000000745058,0.0487654842436313,293.1688232421875,297.1499938964844,293.1499938964844,0.1681033670902252,-2700.880126953125,304.1513977050781,0.8662479519844055,0.2447915822267532,0.1719958335161209,293.2347412109375,297.1499938964844,293.1499938964844,0.2035864740610122,-4257.2626953125,304.1585693359375,0.9126960039138794,0.284735769033432,0.2709581851959228,293.2845153808594,297.1499938964844,293.1499938964844,0.0095592336729168,-2996.15576171875,301.8844299316406,0.5006693601608276,0.050000000745058,0.2313224524259567,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247009277344,294.4090270996094,291.1693725585937,1.0,0.2316472679376602,0.7983002662658691,0.7983002662658691,1.0,1.0,-0.9977034330368042,0.4002575576305389,0.5974458456039429,0.2305057048797607,0.0,0.0,0.211971253156662,42.96353912353516,25.0,2.835592269897461,-5478.388671875,129.27890014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1217490509152412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528458297252655,0.1528501212596893,-4.301403805584414e-06,0.0,0.0001235598174389,0.0,0.0,6.089803695678711,0.0,0.0,0.0,0.2783120572566986,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674040392041206,-1690.1300048828125,304.1534423828125,0.6997545957565308,0.1182893961668014,0.1076306849718093,293.6223449707031,297.1499938964844,293.1499938964844,0.0027641579508781,-220.87448120117188,294.9478759765625,0.5123612880706787,0.050000000745058,0.0486001297831535,293.16607666015625,297.1499938964844,293.1499938964844,0.1679605990648269,-2699.057861328125,304.1511535644531,0.885638952255249,0.2448728680610656,0.1719111949205398,293.2325744628906,297.1499938964844,293.1499938964844,0.2018502503633499,-4228.330078125,304.1585998535156,0.9338451027870178,0.2830277383327484,0.2691605985164642,293.2838439941406,297.1499938964844,293.1499938964844,0.009444436058402,-2973.091552734375,301.84014892578125,0.5123612880706787,0.050000000745058,0.2305380851030349,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,294.3902587890625,291.1715087890625,1.0,0.2249268889427185,0.7982366681098938,0.7982366681098938,1.0,1.0,-0.9934990406036376,0.3976697921752929,0.5958293080329895,0.2314000874757766,0.0,0.0,0.2089679539203643,38.76512145996094,25.0,2.71287488937378,-5430.4892578125,121.1659164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.111328125,18000.0,0.0,0.0,0.1209127902984619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511148661375045,0.1511191725730896,-4.298362000554334e-06,0.0,0.000122711106087,0.0,0.0,6.013859272003174,0.0,0.0,0.0,0.278018981218338,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674040392041206,-1690.1300048828125,304.1534423828125,0.6997545957565308,0.1182893961668014,0.1076306849718093,293.6223449707031,297.1499938964844,293.1499938964844,0.0027641579508781,-220.87448120117188,294.9478759765625,0.5123612880706787,0.050000000745058,0.0486001297831535,293.16607666015625,297.1499938964844,293.1499938964844,0.1679605990648269,-2699.057861328125,304.1511535644531,0.885638952255249,0.2448728680610656,0.1719111949205398,293.2325744628906,297.1499938964844,293.1499938964844,0.2018502503633499,-4228.330078125,304.1585998535156,0.9338451027870178,0.2830277383327484,0.2691605985164642,293.2838439941406,297.1499938964844,293.1499938964844,0.009444436058402,-2973.091552734375,301.84014892578125,0.5123612880706787,0.050000000745058,0.2305380851030349,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,294.3902587890625,291.1715087890625,1.0,0.2249268889427185,0.7982366681098938,0.7982366681098938,1.0,1.0,-0.9934990406036376,0.3976697921752929,0.5958293080329895,0.2314000874757766,0.0,0.0,0.2089679539203643,38.76512145996094,25.0,2.71287488937378,-5430.4892578125,121.1659164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.111328125,18000.0,0.0,0.0,0.1209127902984619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511148661375045,0.1511191725730896,-4.298362000554334e-06,0.0,0.000122711106087,0.0,0.0,6.013859272003174,0.0,0.0,0.0,0.278018981218338,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671413168311119,-1685.4793701171875,304.1532897949219,0.7064687013626099,0.1180471330881118,0.1073405742645263,293.6138916015625,297.1499938964844,293.1499938964844,0.0027168970555067,-217.11346435546875,294.8892822265625,0.5179744362831116,0.050000000745058,0.0485323779284954,293.1646728515625,297.1499938964844,293.1499938964844,0.1679380983114242,-2698.789306640625,304.1510009765625,0.8947045803070068,0.2449424713850021,0.1719040274620056,293.2314453125,297.1499938964844,293.1499938964844,0.201032280921936,-4214.71240234375,304.1585388183594,0.9434128403663636,0.2822034955024719,0.2683073580265045,293.28338623046875,297.1499938964844,293.1499938964844,0.0093926517292857,-2962.72216796875,301.8183288574219,0.5179744362831116,0.050000000745058,0.230216696858406,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.7629089355469,294.3813781738281,291.17205810546875,1.0,0.2222077697515487,0.7982048988342285,0.7982048988342285,1.0,1.0,-0.9916510581970216,0.3965007960796356,0.5951502323150635,0.2318736165761947,0.0,0.0,0.2074384838342666,37.04634094238281,25.0,2.0191810131073,-5406.87353515625,117.83440399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.1204937323927879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150224506855011,0.1502287983894348,-4.296747647458688e-06,0.0,0.0001222858263645,0.0,0.0,5.974804401397705,0.0,0.0,0.0,0.2778676450252533,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669023916125297,-1681.26123046875,304.15313720703125,0.7123602032661438,0.1178180575370788,0.1070745289325714,293.6054382324219,297.1499938964844,293.1499938964844,0.0026714594569057,-213.4984130859375,294.831787109375,0.5231685042381287,0.050000000745058,0.0484751909971237,293.163330078125,297.1499938964844,293.1499938964844,0.1679421216249466,-2698.86865234375,304.1507873535156,0.902924418449402,0.2450215518474578,0.1719135493040084,293.2303161621094,297.1499938964844,293.1499938964844,0.200246199965477,-4201.63232421875,304.1584167480469,0.9516943097114564,0.281394213438034,0.2674803137779236,293.2828674316406,297.1499938964844,293.1499938964844,0.0093446634709835,-2953.1669921875,301.7966613769531,0.5231685042381287,0.050000000745058,0.2299454361200332,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.775390625,294.3729553222656,291.17218017578125,1.0,0.2198049426078796,0.7981894016265869,0.7981894016265869,1.0,1.0,-0.9899563193321228,0.3954096734523773,0.5945466756820679,0.2323611080646515,0.0,0.0,0.2059359401464462,35.59661102294922,25.0,1.0748642683029177,-5383.9248046875,115.00274658203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754272460937,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1200719699263572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493433564901352,0.1493476629257202,-4.295121016184567e-06,0.0,0.000121857789054,0.0,0.0,5.936166286468506,0.0,0.0,0.0,0.2777176201343536,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664749592542648,-1673.7374267578125,304.1528015136719,0.7220266461372375,0.1173916310071945,0.1065939366817474,293.5888671875,297.1499938964844,293.1499938964844,0.0025847151409834,-206.5970458984375,294.7198181152344,0.5326228141784668,0.050000000745058,0.0483823269605636,293.1607971191406,297.1499938964844,293.1499938964844,0.1680018007755279,-2699.69775390625,304.15045166015625,0.9186071157455444,0.2451996356248855,0.1719645410776138,293.2280578613281,297.1499938964844,293.1499938964844,0.1987453699111938,-4176.6572265625,304.1581115722656,0.9653188586235046,0.2798144221305847,0.2658863365650177,293.28179931640625,297.1499938964844,293.1499938964844,0.0092565156519413,-2935.703857421875,301.75360107421875,0.5326228141784668,0.050000000745058,0.2295049279928207,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.800048828125,294.3573913574219,291.1716613769531,1.0,0.2158069312572479,0.7981584668159485,0.7981584668159485,1.0,1.0,-0.9868875741958618,0.3933981657028198,0.593489408493042,0.2333348095417022,0.0,0.0,0.203055739402771,33.244102478027344,25.0,-0.3667419850826263,-5340.63720703125,110.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192203909158706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476605236530304,0.1476648151874542,-4.2919568841170985e-06,0.0,0.0001209935362567,0.0,0.0,5.862442493438721,0.0,0.0,0.0,0.2774302959442138,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664749592542648,-1673.7374267578125,304.1528015136719,0.7220266461372375,0.1173916310071945,0.1065939366817474,293.5888671875,297.1499938964844,293.1499938964844,0.0025847151409834,-206.5970458984375,294.7198181152344,0.5326228141784668,0.050000000745058,0.0483823269605636,293.1607971191406,297.1499938964844,293.1499938964844,0.1680018007755279,-2699.69775390625,304.15045166015625,0.9186071157455444,0.2451996356248855,0.1719645410776138,293.2280578613281,297.1499938964844,293.1499938964844,0.1987453699111938,-4176.6572265625,304.1581115722656,0.9653188586235046,0.2798144221305847,0.2658863365650177,293.28179931640625,297.1499938964844,293.1499938964844,0.0092565156519413,-2935.703857421875,301.75360107421875,0.5326228141784668,0.050000000745058,0.2295049279928207,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.800048828125,294.3573913574219,291.1716613769531,1.0,0.2158069312572479,0.7981584668159485,0.7981584668159485,1.0,1.0,-0.9868875741958618,0.3933981657028198,0.593489408493042,0.2333348095417022,0.0,0.0,0.203055739402771,33.244102478027344,25.0,-0.3667419850826263,-5340.63720703125,110.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192203909158706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476605236530304,0.1476648151874542,-4.2919568841170985e-06,0.0,0.0001209935362567,0.0,0.0,5.862442493438721,0.0,0.0,0.0,0.2774302959442138,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0660978034138679,-1667.1153564453125,304.1524963378906,0.7297394871711731,0.1169991940259933,0.1061673387885093,293.5728759765625,297.1499938964844,293.1499938964844,0.0025025163777172,-200.0537567138672,294.6116027832031,0.5407533049583435,0.050000000745058,0.0483118407428264,293.1584777832031,297.1499938964844,293.1499938964844,0.1681063920259475,-2701.099365234375,304.1501159667969,0.932563543319702,0.2453951984643936,0.1720461547374725,293.22589111328125,297.1499938964844,293.1499938964844,0.1973164081573486,-4152.853515625,304.15777587890625,0.9755489826202391,0.2782801389694214,0.2643592357635498,293.2806701660156,297.1499938964844,293.1499938964844,0.0091762179508805,-2919.8427734375,301.7108764648437,0.5407533049583435,0.050000000745058,0.229170560836792,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241271972656,294.3434143066406,291.1708068847656,1.0,0.2126748263835907,0.7981274724006653,0.7981274724006653,1.0,1.0,-0.9841549396514891,0.3915789425373077,0.5925760269165039,0.2342712879180908,0.0,0.0,0.2003189921379089,31.45987892150879,25.0,-1.0802099704742432,-5300.39599609375,106.7629165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,304.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183626800775528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460804641246795,0.1460847556591034,-4.288986929168459e-06,0.0,0.0001201230770675,0.0,0.0,5.793395519256592,0.0,0.0,0.0,0.2771610617637634,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0660978034138679,-1667.1153564453125,304.1524963378906,0.7297394871711731,0.1169991940259933,0.1061673387885093,293.5728759765625,297.1499938964844,293.1499938964844,0.0025025163777172,-200.0537567138672,294.6116027832031,0.5407533049583435,0.050000000745058,0.0483118407428264,293.1584777832031,297.1499938964844,293.1499938964844,0.1681063920259475,-2701.099365234375,304.1501159667969,0.932563543319702,0.2453951984643936,0.1720461547374725,293.22589111328125,297.1499938964844,293.1499938964844,0.1973164081573486,-4152.853515625,304.15777587890625,0.9755489826202391,0.2782801389694214,0.2643592357635498,293.2806701660156,297.1499938964844,293.1499938964844,0.0091762179508805,-2919.8427734375,301.7108764648437,0.5407533049583435,0.050000000745058,0.229170560836792,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241271972656,294.3434143066406,291.1708068847656,1.0,0.2126748263835907,0.7981274724006653,0.7981274724006653,1.0,1.0,-0.9841549396514891,0.3915789425373077,0.5925760269165039,0.2342712879180908,0.0,0.0,0.2003189921379089,31.45987892150879,25.0,-1.0802099704742432,-5300.39599609375,106.7629165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,304.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183626800775528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460804641246795,0.1460847556591034,-4.288986929168459e-06,0.0,0.0001201230770675,0.0,0.0,5.793395519256592,0.0,0.0,0.0,0.2771610617637634,4.0,0.0,1.0
