time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497692711651325,-1388.6920166015625,304.1478576660156,0.7083457708358765,0.097607284784317,0.0883738324046135,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607964396476746,0.050000000745058,0.0481661483645439,293.2214050292969,297.1499938964844,293.1499938964844,0.0656474232673645,-1290.3060302734375,304.1549987792969,0.7492696642875671,0.1162439957261085,0.08206757158041,293.1625061035156,297.1499938964844,293.1499938964844,0.150315836071968,-3344.398681640625,304.1502990722656,0.9326629638671876,0.224157452583313,0.2127912044525146,293.2935485839844,297.1499938964844,293.1499938964844,0.0057717999443411,-2092.676513671875,298.7376403808594,0.5607964396476746,0.050000000745058,0.2284794747829437,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.0050354003906,294.293701171875,291.1599426269531,1.0,0.1808175891637802,0.8013589382171631,0.8013589382171631,1.0,1.0,-0.7919050455093384,0.3130634427070617,0.4788416028022766,0.1773932725191116,0.0,0.0,0.1077182739973068,25.229387283325195,25.0,-0.935699224472046,-4113.19677734375,62.17660140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.091953732073307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017631664872169,0.1017673835158348,-4.213546162645798e-06,0.0,9.332135232398286e-05,0.0,0.0,3.928103685379028,0.0,0.0,0.0,0.2699918746948242,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497692711651325,-1388.6920166015625,304.1478576660156,0.7083457708358765,0.097607284784317,0.0883738324046135,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607964396476746,0.050000000745058,0.0481661483645439,293.2214050292969,297.1499938964844,293.1499938964844,0.0656474232673645,-1290.3060302734375,304.1549987792969,0.7492696642875671,0.1162439957261085,0.08206757158041,293.1625061035156,297.1499938964844,293.1499938964844,0.150315836071968,-3344.398681640625,304.1502990722656,0.9326629638671876,0.224157452583313,0.2127912044525146,293.2935485839844,297.1499938964844,293.1499938964844,0.0057717999443411,-2092.676513671875,298.7376403808594,0.5607964396476746,0.050000000745058,0.2284794747829437,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.0050354003906,294.293701171875,291.1599426269531,1.0,0.1808175891637802,0.8013589382171631,0.8013589382171631,1.0,1.0,-0.7919050455093384,0.3130634427070617,0.4788416028022766,0.1773932725191116,0.0,0.0,0.1077182739973068,25.229387283325195,25.0,-0.935699224472046,-4113.19677734375,62.17660140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.091953732073307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017631664872169,0.1017673835158348,-4.213546162645798e-06,0.0,9.332135232398286e-05,0.0,0.0,3.928103685379028,0.0,0.0,0.0,0.2699918746948242,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503282882273197,-1397.982666015625,304.14764404296875,0.7103544473648071,0.0982649177312851,0.0889582261443138,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.561153769493103,0.050000000745058,0.0481637977063655,293.2177734375,297.1499938964844,293.1499938964844,0.0647840648889541,-1278.52685546875,304.15478515625,0.7474427819252014,0.1151718124747276,0.0813121870160102,293.1605224609375,297.1499938964844,293.1499938964844,0.1503871232271194,-3345.7255859375,304.15008544921875,0.9333548545837402,0.2242386639118194,0.2128593176603317,293.2916564941406,297.1499938964844,293.1499938964844,0.0057312538847327,-2080.4951171875,298.69268798828125,0.561153769493103,0.050000000745058,0.2284683138132095,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.013916015625,294.29180908203125,291.1587829589844,1.0,0.1807260364294052,0.8015121221542358,0.8015121221542358,1.0,1.0,-0.7917655110359192,0.3125829994678497,0.4791825115680694,0.1784281283617019,0.0,0.0,0.1065950691699981,25.18853759765625,25.0,-1.6119143962860107,-4103.71923828125,62.1005744934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.091707557439804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012983471155166,0.1013025566935539,-4.212760813970817e-06,0.0,9.307151776738463e-05,0.0,0.0,3.909124374389648,0.0,0.0,0.0,0.2699189186096191,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503282882273197,-1397.982666015625,304.14764404296875,0.7103544473648071,0.0982649177312851,0.0889582261443138,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.561153769493103,0.050000000745058,0.0481637977063655,293.2177734375,297.1499938964844,293.1499938964844,0.0647840648889541,-1278.52685546875,304.15478515625,0.7474427819252014,0.1151718124747276,0.0813121870160102,293.1605224609375,297.1499938964844,293.1499938964844,0.1503871232271194,-3345.7255859375,304.15008544921875,0.9333548545837402,0.2242386639118194,0.2128593176603317,293.2916564941406,297.1499938964844,293.1499938964844,0.0057312538847327,-2080.4951171875,298.69268798828125,0.561153769493103,0.050000000745058,0.2284683138132095,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.013916015625,294.29180908203125,291.1587829589844,1.0,0.1807260364294052,0.8015121221542358,0.8015121221542358,1.0,1.0,-0.7917655110359192,0.3125829994678497,0.4791825115680694,0.1784281283617019,0.0,0.0,0.1065950691699981,25.18853759765625,25.0,-1.6119143962860107,-4103.71923828125,62.1005744934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.091707557439804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012983471155166,0.1013025566935539,-4.212760813970817e-06,0.0,9.307151776738463e-05,0.0,0.0,3.909124374389648,0.0,0.0,0.0,0.2699189186096191,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509020946919918,-1407.536376953125,304.1474609375,0.7123009562492371,0.0989364981651306,0.0895569249987602,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614641904830933,0.050000000745058,0.0481617599725723,293.2145080566406,297.1499938964844,293.1499938964844,0.0639391615986824,-1267.038818359375,304.15460205078125,0.7456082105636597,0.1141213104128837,0.0805733576416969,293.1587219238281,297.1499938964844,293.1499938964844,0.1504835188388824,-3347.496826171875,304.14990234375,0.934009850025177,0.2243427783250808,0.2129504233598709,293.289794921875,297.1499938964844,293.1499938964844,0.0056914933957159,-2068.515869140625,298.6481628417969,0.5614641904830933,0.050000000745058,0.2284586578607559,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.021240234375,294.2899780273437,291.1573181152344,1.0,0.1806521862745285,0.8016653060913086,0.8016653060913086,1.0,1.0,-0.7916927337646484,0.3121969103813171,0.4794958233833313,0.1793165355920791,0.0,0.0,0.105689600110054,25.1533317565918,25.0,-2.014206647872925,-4095.981201171875,62.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.091457612812519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009189784526825,0.1009231880307197,-4.21210052081733e-06,0.0,9.281784878112376e-05,0.0,0.0,3.8936245441436768,0.0,0.0,0.0,0.2698590159416199,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509020946919918,-1407.536376953125,304.1474609375,0.7123009562492371,0.0989364981651306,0.0895569249987602,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614641904830933,0.050000000745058,0.0481617599725723,293.2145080566406,297.1499938964844,293.1499938964844,0.0639391615986824,-1267.038818359375,304.15460205078125,0.7456082105636597,0.1141213104128837,0.0805733576416969,293.1587219238281,297.1499938964844,293.1499938964844,0.1504835188388824,-3347.496826171875,304.14990234375,0.934009850025177,0.2243427783250808,0.2129504233598709,293.289794921875,297.1499938964844,293.1499938964844,0.0056914933957159,-2068.515869140625,298.6481628417969,0.5614641904830933,0.050000000745058,0.2284586578607559,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.021240234375,294.2899780273437,291.1573181152344,1.0,0.1806521862745285,0.8016653060913086,0.8016653060913086,1.0,1.0,-0.7916927337646484,0.3121969103813171,0.4794958233833313,0.1793165355920791,0.0,0.0,0.105689600110054,25.1533317565918,25.0,-2.014206647872925,-4095.981201171875,62.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.091457612812519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009189784526825,0.1009231880307197,-4.21210052081733e-06,0.0,9.281784878112376e-05,0.0,0.0,3.8936245441436768,0.0,0.0,0.0,0.2698590159416199,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511924065649509,-1412.3763427734375,304.1473999023437,0.7132481336593628,0.0992753803730011,0.0898597165942192,293.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616019368171692,0.050000000745058,0.0481608584523201,293.2130126953125,297.1499938964844,293.1499938964844,0.0635214895009994,-1261.373779296875,304.1545104980469,0.7446838617324829,0.113601878285408,0.0802085548639297,293.1578674316406,297.1499938964844,293.1499938964844,0.1505391001701355,-3348.5126953125,304.1498107910156,0.934321105480194,0.2244017720222473,0.2130030542612075,293.2889099121094,297.1499938964844,293.1499938964844,0.0056718797422945,-2062.5908203125,298.6260070800781,0.5616019368171692,0.050000000745058,0.2284543812274933,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0242919921875,294.2890625,291.1565246582031,1.0,0.1806208789348602,0.8017419576644897,0.8017419576644897,1.0,1.0,-0.791675329208374,0.3120385110378265,0.4796367883682251,0.1796999126672744,0.0,0.0,0.1053197756409645,25.137645721435547,25.0,-2.144141912460327,-4092.740234375,62.018402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913350060582161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007619574666023,0.1007661744952201,-4.211819486954482e-06,0.0,9.26934226299636e-05,0.0,0.0,3.887204647064209,0.0,0.0,0.0,0.2698340713977813,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.051484003663063,-1417.2421875,304.1473388671875,0.7141767740249634,0.0996153727173805,0.0901638567447662,293.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617280602455139,0.050000000745058,0.0481600351631641,293.2115783691406,297.1499938964844,293.1499938964844,0.0631059929728508,-1255.74755859375,304.1544494628906,0.7437527179718018,0.1130853146314621,0.0798460245132446,293.15704345703125,297.1499938964844,293.1499938964844,0.1505987793207168,-3349.600341796875,304.1497497558594,0.9346203804016112,0.2244647443294525,0.2130596786737442,293.2880249023437,297.1499938964844,293.1499938964844,0.0056524206884205,-2056.701171875,298.6039733886719,0.5617280602455139,0.050000000745058,0.2284504622220993,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.02691650390625,294.2881774902344,291.1557312011719,1.0,0.1805928647518158,0.8018175363540649,0.8018175363540649,1.0,1.0,-0.7916675806045532,0.3119023442268371,0.4797652065753937,0.1800410151481628,0.0,0.0,0.1050057485699653,25.123167037963867,25.0,-2.2390170097351074,-4089.905029296875,61.997703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.0912159234285354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006268560886383,0.1006310656666755,-4.2115721043956e-06,0.0,9.257256897399202e-05,0.0,0.0,3.88167667388916,0.0,0.0,0.0,0.269812524318695,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520685650408268,-1427.0098876953125,304.1472473144531,0.7159757614135742,0.1002959609031677,0.0907738357782363,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619456768035889,0.050000000745058,0.0481586158275604,293.2089538574219,297.1499938964844,293.1499938964844,0.0622793696820735,-1244.5814208984375,304.15435791015625,0.7418654561042786,0.1120584234595298,0.0791261717677116,293.1554870605469,297.1499938964844,293.1499938964844,0.1507286131381988,-3351.95849609375,304.1496276855469,0.9351807832717896,0.2246008813381195,0.213183507323265,293.28631591796875,297.1499938964844,293.1499938964844,0.0056139347143471,-2045.0164794921875,298.5601806640625,0.5619456768035889,0.050000000745058,0.2284437268972396,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.03094482421875,294.2864685058594,291.154052734375,1.0,0.180545836687088,0.8019688129425049,0.8019688129425049,1.0,1.0,-0.7916746139526367,0.3116940259933471,0.4799805879592895,0.1805952042341232,0.0,0.0,0.1045493930578231,25.09771156311035,25.0,-2.334815740585327,-4085.444091796875,61.96440505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909946262836456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004243269562721,0.1004285439848899,-4.21118238591589e-06,0.0,9.234798199031502e-05,0.0,0.0,3.8733744621276855,0.0,0.0,0.0,0.2697798609733581,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520685650408268,-1427.0098876953125,304.1472473144531,0.7159757614135742,0.1002959609031677,0.0907738357782363,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619456768035889,0.050000000745058,0.0481586158275604,293.2089538574219,297.1499938964844,293.1499938964844,0.0622793696820735,-1244.5814208984375,304.15435791015625,0.7418654561042786,0.1120584234595298,0.0791261717677116,293.1554870605469,297.1499938964844,293.1499938964844,0.1507286131381988,-3351.95849609375,304.1496276855469,0.9351807832717896,0.2246008813381195,0.213183507323265,293.28631591796875,297.1499938964844,293.1499938964844,0.0056139347143471,-2045.0164794921875,298.5601806640625,0.5619456768035889,0.050000000745058,0.2284437268972396,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.03094482421875,294.2864685058594,291.154052734375,1.0,0.180545836687088,0.8019688129425049,0.8019688129425049,1.0,1.0,-0.7916746139526367,0.3116940259933471,0.4799805879592895,0.1805952042341232,0.0,0.0,0.1045493930578231,25.09771156311035,25.0,-2.334815740585327,-4085.444091796875,61.96440505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909946262836456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004243269562721,0.1004285439848899,-4.21118238591589e-06,0.0,9.234798199031502e-05,0.0,0.0,3.8733744621276855,0.0,0.0,0.0,0.2697798609733581,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.052651360630989,-1436.7659912109375,304.147216796875,0.7176963686943054,0.100973829627037,0.091382659971714,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621194839477539,0.050000000745058,0.0481574833393096,293.2066345214844,297.1499938964844,293.1499938964844,0.0614548027515411,-1233.4788818359375,304.1542663574219,0.7399393320083618,0.1110357642173767,0.0784103199839592,293.1540832519531,297.1499938964844,293.1499938964844,0.1508689969778061,-3354.498779296875,304.1495056152344,0.9356891512870787,0.2247476279735565,0.2133183926343917,293.28472900390625,297.1499938964844,293.1499938964844,0.0055759386159479,-2033.4296875,298.51666259765625,0.5621194839477539,0.050000000745058,0.2284383624792099,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,294.28485107421875,291.1523742675781,1.0,0.1805087327957153,0.8021200299263,0.8021200299263,1.0,1.0,-0.7917003035545349,0.3115632832050323,0.4801369905471802,0.1809832602739334,0.0,0.0,0.1043096557259559,25.076488494873047,25.0,-2.3362202644348145,-4082.474853515625,61.93961334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.0908030942082405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003073528409004,0.1003115624189376,-4.210926817904692e-06,0.0,9.215359023073688e-05,0.0,0.0,3.868552207946777,0.0,0.0,0.0,0.2697604298591614,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.052651360630989,-1436.7659912109375,304.147216796875,0.7176963686943054,0.100973829627037,0.091382659971714,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621194839477539,0.050000000745058,0.0481574833393096,293.2066345214844,297.1499938964844,293.1499938964844,0.0614548027515411,-1233.4788818359375,304.1542663574219,0.7399393320083618,0.1110357642173767,0.0784103199839592,293.1540832519531,297.1499938964844,293.1499938964844,0.1508689969778061,-3354.498779296875,304.1495056152344,0.9356891512870787,0.2247476279735565,0.2133183926343917,293.28472900390625,297.1499938964844,293.1499938964844,0.0055759386159479,-2033.4296875,298.51666259765625,0.5621194839477539,0.050000000745058,0.2284383624792099,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,294.28485107421875,291.1523742675781,1.0,0.1805087327957153,0.8021200299263,0.8021200299263,1.0,1.0,-0.7917003035545349,0.3115632832050323,0.4801369905471802,0.1809832602739334,0.0,0.0,0.1043096557259559,25.076488494873047,25.0,-2.3362202644348145,-4082.474853515625,61.93961334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.0908030942082405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003073528409004,0.1003115624189376,-4.210926817904692e-06,0.0,9.215359023073688e-05,0.0,0.0,3.868552207946777,0.0,0.0,0.0,0.2697604298591614,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532286502420902,-1446.4476318359375,304.1471862792969,0.7193387150764465,0.1016455963253974,0.0919869095087051,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.562252402305603,0.050000000745058,0.0481566190719604,293.2046203613281,297.1499938964844,293.1499938964844,0.0606289766728878,-1222.394775390625,304.1542358398437,0.7379704117774963,0.1100146099925041,0.0776960998773574,293.1528015136719,297.1499938964844,293.1499938964844,0.1510167866945266,-3357.164794921875,304.1494140625,0.9361461997032166,0.2249028235673904,0.213462084531784,293.283203125,297.1499938964844,293.1499938964844,0.0055383713915944,-2021.9178466796875,298.4734802246094,0.562252402305603,0.050000000745058,0.2284342646598816,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.0343933105469,294.2833251953125,291.1507873535156,1.0,0.1804800331592559,0.802266538143158,0.802266538143158,1.0,1.0,-0.7917348146438599,0.3114983737468719,0.4802364408969879,0.181220605969429,0.0,0.0,0.1042805314064025,25.059226989746094,25.0,-2.2154011726379395,-4080.9208984375,61.92149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906514748930931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002746522426605,0.1002788618206977,-4.210805855109356e-06,0.0,9.199971827911212e-05,0.0,0.0,3.867159605026245,0.0,0.0,0.0,0.2697540521621704,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532286502420902,-1446.4476318359375,304.1471862792969,0.7193387150764465,0.1016455963253974,0.0919869095087051,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.562252402305603,0.050000000745058,0.0481566190719604,293.2046203613281,297.1499938964844,293.1499938964844,0.0606289766728878,-1222.394775390625,304.1542358398437,0.7379704117774963,0.1100146099925041,0.0776960998773574,293.1528015136719,297.1499938964844,293.1499938964844,0.1510167866945266,-3357.164794921875,304.1494140625,0.9361461997032166,0.2249028235673904,0.213462084531784,293.283203125,297.1499938964844,293.1499938964844,0.0055383713915944,-2021.9178466796875,298.4734802246094,0.562252402305603,0.050000000745058,0.2284342646598816,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.0343933105469,294.2833251953125,291.1507873535156,1.0,0.1804800331592559,0.802266538143158,0.802266538143158,1.0,1.0,-0.7917348146438599,0.3114983737468719,0.4802364408969879,0.181220605969429,0.0,0.0,0.1042805314064025,25.059226989746094,25.0,-2.2154011726379395,-4080.9208984375,61.92149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906514748930931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002746522426605,0.1002788618206977,-4.210805855109356e-06,0.0,9.199971827911212e-05,0.0,0.0,3.867159605026245,0.0,0.0,0.0,0.2697540521621704,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0537978000938892,-1456.0093994140625,304.14715576171875,0.7209079265594482,0.1023092940449714,0.0925844609737396,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.562349796295166,0.050000000745058,0.0481559857726097,293.20281982421875,297.1499938964844,293.1499938964844,0.0597999021410942,-1211.3021240234375,304.1542053222656,0.7359604835510254,0.1089937835931778,0.0769824162125587,293.15167236328125,297.1499938964844,293.1499938964844,0.1511690616607666,-3359.90283203125,304.1493530273437,0.9365577101707458,0.2250648587942123,0.2136128097772598,293.28179931640625,297.1499938964844,293.1499938964844,0.0055011631920933,-2010.453857421875,298.4306030273437,0.562349796295166,0.050000000745058,0.2284312695264816,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.03424072265625,294.28192138671875,291.1493835449219,1.0,0.180458128452301,0.8024130463600159,0.8024130463600159,1.0,1.0,-0.7917720079421997,0.3114864230155945,0.4802855849266052,0.1813317984342575,0.0,0.0,0.1044360250234603,25.0454330444336,25.0,-1.9722983837127688,-4080.604248046875,61.90845489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905473977327346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100317396223545,0.1003216058015823,-4.210810857330216e-06,0.0,9.189409320242704e-05,0.0,0.0,3.868841171264648,0.0,0.0,0.0,0.2697594463825226,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0537978000938892,-1456.0093994140625,304.14715576171875,0.7209079265594482,0.1023092940449714,0.0925844609737396,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.562349796295166,0.050000000745058,0.0481559857726097,293.20281982421875,297.1499938964844,293.1499938964844,0.0597999021410942,-1211.3021240234375,304.1542053222656,0.7359604835510254,0.1089937835931778,0.0769824162125587,293.15167236328125,297.1499938964844,293.1499938964844,0.1511690616607666,-3359.90283203125,304.1493530273437,0.9365577101707458,0.2250648587942123,0.2136128097772598,293.28179931640625,297.1499938964844,293.1499938964844,0.0055011631920933,-2010.453857421875,298.4306030273437,0.562349796295166,0.050000000745058,0.2284312695264816,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.03424072265625,294.28192138671875,291.1493835449219,1.0,0.180458128452301,0.8024130463600159,0.8024130463600159,1.0,1.0,-0.7917720079421997,0.3114864230155945,0.4802855849266052,0.1813317984342575,0.0,0.0,0.1044360250234603,25.0454330444336,25.0,-1.9722983837127688,-4080.604248046875,61.90845489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905473977327346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100317396223545,0.1003216058015823,-4.210810857330216e-06,0.0,9.189409320242704e-05,0.0,0.0,3.868841171264648,0.0,0.0,0.0,0.2697594463825226,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540788173675537,-1460.736572265625,304.1471862792969,0.721667468547821,0.102637767791748,0.0928803533315658,293.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623871684074402,0.050000000745058,0.0481557436287403,293.2020263671875,297.1499938964844,293.1499938964844,0.0593838207423687,-1205.748291015625,304.1542053222656,0.7349414825439453,0.1084833741188049,0.0766256377100944,293.151123046875,297.1499938964844,293.1499938964844,0.1512462198734283,-3361.286865234375,304.1493530273437,0.93674898147583,0.2251480817794799,0.2136904597282409,293.2811279296875,297.1499938964844,293.1499938964844,0.0054826750420033,-2004.7325439453125,298.4092712402344,0.5623871684074402,0.050000000745058,0.2284301221370697,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338134765625,294.28125,291.1487731933594,1.0,0.1804492771625518,0.8024863004684448,0.8024863004684448,1.0,1.0,-0.7917904853820801,0.3114959895610809,0.4802944660186767,0.1813492476940155,0.0,0.0,0.1045722216367721,25.039669036865234,25.0,-1.8138105869293213,-4080.840576171875,61.903438568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905147567391395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003630980849266,0.1003673151135444,-4.210855422570603e-06,0.0,9.186097304336728e-05,0.0,0.0,3.87067461013794,0.0,0.0,0.0,0.2697659730911255,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543574579060077,-1465.4278564453125,304.1471862792969,0.7224125266075134,0.1029641777276992,0.0931743681430816,293.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624184012413025,0.050000000745058,0.0481555424630641,293.2012634277344,297.1499938964844,293.1499938964844,0.0589667297899723,-1200.1898193359375,304.1541748046875,0.7339145541191101,0.1079731956124305,0.0762689635157585,293.150634765625,297.1499938964844,293.1499938964844,0.1513237208127975,-3362.675048828125,304.1493225097656,0.9369325041770936,0.225232645869255,0.2137693762779235,293.2804870605469,297.1499938964844,293.1499938964844,0.005464257672429,-1999.0162353515625,298.38800048828125,0.5624184012413025,0.050000000745058,0.2284291684627533,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.033203125,294.2806091308594,291.1482238769531,1.0,0.1804415732622146,0.8025577664375305,0.8025577664375305,1.0,1.0,-0.7918086051940918,0.3115135133266449,0.4802950620651245,0.1813463568687439,0.0,0.0,0.1047385334968566,25.034523010253903,25.0,-1.6346396207809448,-4081.286865234375,61.89921188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,303.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904945284128189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004216521978378,0.100425861775875,-4.210923179925885e-06,0.0,9.184044756693766e-05,0.0,0.0,3.873033046722412,0.0,0.0,0.0,0.2697745561599731,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549074858427047,-1474.699951171875,304.147216796875,0.7238634824752808,0.1036106124520301,0.0937567800283432,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624656081199646,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581300891935825,-1189.0665283203125,304.1541748046875,0.7318406105041504,0.1069544404745101,0.0755565240979194,293.1496887207031,297.1499938964844,293.1499938964844,0.1514794528484344,-3365.45849609375,304.1492919921875,0.9372811913490297,0.2254055440425872,0.213930994272232,293.2792663574219,297.1499938964844,293.1499938964844,0.0054275980219244,-1987.5860595703125,298.345703125,0.5624656081199646,0.050000000745058,0.2284277230501175,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,294.2793884277344,291.1473388671875,1.0,0.1804291009902954,0.8027006387710571,0.8027006387710571,1.0,1.0,-0.791844367980957,0.3115677535533905,0.4802766442298889,0.181293174624443,0.0,0.0,0.1051425486803054,25.025829315185547,25.0,-1.2414073944091797,-4082.701904296875,61.892852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904914513230323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005700454115867,0.100574254989624,-4.211116447550012e-06,0.0,9.183731890516356e-05,0.0,0.0,3.879031658172608,0.0,0.0,0.0,0.2697966992855072,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549074858427047,-1474.699951171875,304.147216796875,0.7238634824752808,0.1036106124520301,0.0937567800283432,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624656081199646,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581300891935825,-1189.0665283203125,304.1541748046875,0.7318406105041504,0.1069544404745101,0.0755565240979194,293.1496887207031,297.1499938964844,293.1499938964844,0.1514794528484344,-3365.45849609375,304.1492919921875,0.9372811913490297,0.2254055440425872,0.213930994272232,293.2792663574219,297.1499938964844,293.1499938964844,0.0054275980219244,-1987.5860595703125,298.345703125,0.5624656081199646,0.050000000745058,0.2284277230501175,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,294.2793884277344,291.1473388671875,1.0,0.1804291009902954,0.8027006387710571,0.8027006387710571,1.0,1.0,-0.791844367980957,0.3115677535533905,0.4802766442298889,0.181293174624443,0.0,0.0,0.1051425486803054,25.025829315185547,25.0,-1.2414073944091797,-4082.701904296875,61.892852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904914513230323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005700454115867,0.100574254989624,-4.211116447550012e-06,0.0,9.183731890516356e-05,0.0,0.0,3.879031658172608,0.0,0.0,0.0,0.2697966992855072,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554478950798511,-1483.825439453125,304.1472473144531,0.725268542766571,0.1042487472295761,0.0943317636847496,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624963641166687,0.050000000745058,0.0481550395488739,293.1986389160156,297.1499938964844,293.1499938964844,0.057292778044939,-1177.9700927734375,304.1541748046875,0.7297484278678894,0.1059419959783554,0.0748475044965744,293.1488647460937,297.1499938964844,293.1499938964844,0.1516358703374862,-3368.2470703125,304.1492614746094,0.9376112222671508,0.2255833148956298,0.2140973955392837,293.2781677246094,297.1499938964844,293.1499938964844,0.0053911809809505,-1976.1636962890625,298.3037109375,0.5624963641166687,0.050000000745058,0.2284267842769622,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.0295104980469,294.2782592773437,291.146728515625,1.0,0.1804199963808059,0.8028435707092285,0.8028435707092285,1.0,1.0,-0.7918818593025208,0.311644583940506,0.4802372455596924,0.1811868697404861,0.0,0.0,0.1056125536561012,25.01882553100586,25.0,-0.8524190783500671,-4084.665283203125,61.88901901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.09053585678339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007483899593353,0.1007525995373725,-4.211368832329754e-06,0.0,9.18823861866258e-05,0.0,0.0,3.886260509490967,0.0,0.0,0.0,0.2698237001895904,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554478950798511,-1483.825439453125,304.1472473144531,0.725268542766571,0.1042487472295761,0.0943317636847496,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624963641166687,0.050000000745058,0.0481550395488739,293.1986389160156,297.1499938964844,293.1499938964844,0.057292778044939,-1177.9700927734375,304.1541748046875,0.7297484278678894,0.1059419959783554,0.0748475044965744,293.1488647460937,297.1499938964844,293.1499938964844,0.1516358703374862,-3368.2470703125,304.1492614746094,0.9376112222671508,0.2255833148956298,0.2140973955392837,293.2781677246094,297.1499938964844,293.1499938964844,0.0053911809809505,-1976.1636962890625,298.3037109375,0.5624963641166687,0.050000000745058,0.2284267842769622,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.0295104980469,294.2782592773437,291.146728515625,1.0,0.1804199963808059,0.8028435707092285,0.8028435707092285,1.0,1.0,-0.7918818593025208,0.311644583940506,0.4802372455596924,0.1811868697404861,0.0,0.0,0.1056125536561012,25.01882553100586,25.0,-0.8524190783500671,-4084.665283203125,61.88901901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.09053585678339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007483899593353,0.1007525995373725,-4.211368832329754e-06,0.0,9.18823861866258e-05,0.0,0.0,3.886260509490967,0.0,0.0,0.0,0.2698237001895904,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559788383543491,-1492.806884765625,304.14727783203125,0.7266344428062439,0.1048783138394355,0.0948992297053337,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625157356262207,0.050000000745058,0.048154916614294,293.1974792480469,297.1499938964844,293.1499938964844,0.0564612969756126,-1166.987060546875,304.1541748046875,0.7276560664176941,0.1049443185329437,0.0741471871733665,293.1481018066406,297.1499938964844,293.1499938964844,0.1517932415008545,-3371.04638671875,304.1492614746094,0.937930166721344,0.2257656902074813,0.214268296957016,293.2771301269531,297.1499938964844,293.1499938964844,0.0053549925796687,-1964.7489013671875,298.261962890625,0.5625157356262207,0.050000000745058,0.2284261882305145,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,294.2772216796875,291.1463623046875,1.0,0.1804137527942657,0.802983820438385,0.802983820438385,1.0,1.0,-0.7919266223907471,0.311742752790451,0.480183869600296,0.1810371279716491,0.0,0.0,0.1061195656657219,25.012920379638672,25.0,-0.5237288475036621,-4087.04443359375,61.88776779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906225740909576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009444147348404,0.1009486243128776,-4.21165941588697e-06,0.0,9.197038889396936e-05,0.0,0.0,3.894219398498535,0.0,0.0,0.0,0.2698536515235901,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559788383543491,-1492.806884765625,304.14727783203125,0.7266344428062439,0.1048783138394355,0.0948992297053337,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625157356262207,0.050000000745058,0.048154916614294,293.1974792480469,297.1499938964844,293.1499938964844,0.0564612969756126,-1166.987060546875,304.1541748046875,0.7276560664176941,0.1049443185329437,0.0741471871733665,293.1481018066406,297.1499938964844,293.1499938964844,0.1517932415008545,-3371.04638671875,304.1492614746094,0.937930166721344,0.2257656902074813,0.214268296957016,293.2771301269531,297.1499938964844,293.1499938964844,0.0053549925796687,-1964.7489013671875,298.261962890625,0.5625157356262207,0.050000000745058,0.2284261882305145,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,294.2772216796875,291.1463623046875,1.0,0.1804137527942657,0.802983820438385,0.802983820438385,1.0,1.0,-0.7919266223907471,0.311742752790451,0.480183869600296,0.1810371279716491,0.0,0.0,0.1061195656657219,25.012920379638672,25.0,-0.5237288475036621,-4087.04443359375,61.88776779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906225740909576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009444147348404,0.1009486243128776,-4.21165941588697e-06,0.0,9.197038889396936e-05,0.0,0.0,3.894219398498535,0.0,0.0,0.0,0.2698536515235901,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565000586211681,-1501.639892578125,304.1473083496094,0.7279662489891052,0.1054986268281936,0.0954585149884224,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625284314155579,0.050000000745058,0.0481548346579074,293.19635009765625,297.1499938964844,293.1499938964844,0.0556446313858032,-1156.235595703125,304.1541442871094,0.7255868911743164,0.1039725318551063,0.0734627619385719,293.1474304199219,297.1499938964844,293.1499938964844,0.1519518345594406,-3373.863037109375,304.14923095703125,0.9382448196411132,0.2259520888328552,0.2144431918859481,293.2761535644531,297.1499938964844,293.1499938964844,0.0053190318867564,-1953.34716796875,298.220458984375,0.5625284314155579,0.050000000745058,0.2284258157014846,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,294.2762451171875,291.14617919921875,1.0,0.180410087108612,0.8031241297721863,0.8031241297721863,1.0,1.0,-0.7919857501983643,0.3118618130683899,0.4801239371299743,0.1808545440435409,0.0,0.0,0.1066430956125259,25.007568359375,25.0,-0.27421835064888,-4089.7646484375,61.88940048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907440707087516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101149246096611,0.1011534556746482,-4.211970917822328e-06,0.0,9.209369454765692e-05,0.0,0.0,3.90254545211792,0.0,0.0,0.0,0.2698851525783539,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565000586211681,-1501.639892578125,304.1473083496094,0.7279662489891052,0.1054986268281936,0.0954585149884224,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625284314155579,0.050000000745058,0.0481548346579074,293.19635009765625,297.1499938964844,293.1499938964844,0.0556446313858032,-1156.235595703125,304.1541442871094,0.7255868911743164,0.1039725318551063,0.0734627619385719,293.1474304199219,297.1499938964844,293.1499938964844,0.1519518345594406,-3373.863037109375,304.14923095703125,0.9382448196411132,0.2259520888328552,0.2144431918859481,293.2761535644531,297.1499938964844,293.1499938964844,0.0053190318867564,-1953.34716796875,298.220458984375,0.5625284314155579,0.050000000745058,0.2284258157014846,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,294.2762451171875,291.14617919921875,1.0,0.180410087108612,0.8031241297721863,0.8031241297721863,1.0,1.0,-0.7919857501983643,0.3118618130683899,0.4801239371299743,0.1808545440435409,0.0,0.0,0.1066430956125259,25.007568359375,25.0,-0.27421835064888,-4089.7646484375,61.88940048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907440707087516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101149246096611,0.1011534556746482,-4.211970917822328e-06,0.0,9.209369454765692e-05,0.0,0.0,3.90254545211792,0.0,0.0,0.0,0.2698851525783539,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567571818828582,-1506.0035400390625,304.1473388671875,0.7286219596862793,0.1058055758476257,0.0957351550459861,293.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625343322753906,0.050000000745058,0.0481547974050045,293.1957702636719,297.1499938964844,293.1499938964844,0.0552464574575424,-1151.0068359375,304.15411376953125,0.7245736718177795,0.1035031974315643,0.073130264878273,293.1471252441406,297.1499938964844,293.1499938964844,0.1520316898822784,-3375.280029296875,304.14923095703125,0.93840354681015,0.2260467261075973,0.2145320177078247,293.27569580078125,297.1499938964844,293.1499938964844,0.0053011439740657,-1947.65478515625,298.19976806640625,0.5625343322753906,0.050000000745058,0.2284256368875503,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.02276611328125,294.2757873535156,291.1461181640625,1.0,0.1804092675447464,0.8031942844390869,0.8031942844390869,1.0,1.0,-0.7920250296592712,0.3119299709796905,0.4800950884819031,0.180754616856575,0.0,0.0,0.1069066822528839,25.004863739013672,25.0,-0.1799847930669784,-4091.243896484375,61.89163589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,303.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0908154249191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012530401349067,0.101257249712944,-4.21213098888984e-06,0.0,9.216611215379088e-05,0.0,0.0,3.9067671298980713,0.0,0.0,0.0,0.2699011564254761,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570122934877872,-1510.3372802734375,304.1473388671875,0.7292739748954773,0.1061108484864234,0.0960100665688514,293.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.562542200088501,0.050000000745058,0.0481547489762306,293.1950988769531,297.1499938964844,293.1499938964844,0.0548606142401695,-1145.94873046875,304.1540832519531,0.7235907912254333,0.103052943944931,0.0728088542819023,293.1468200683594,297.1499938964844,293.1499938964844,0.1521121561527252,-3376.707275390625,304.14923095703125,0.938567042350769,0.2261426895856857,0.2146218717098236,293.2752685546875,297.1499938964844,293.1499938964844,0.005283311009407,-1941.9671630859373,298.1791381835937,0.562542200088501,0.050000000745058,0.2284253984689712,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.021240234375,294.2753295898437,291.1460876464844,1.0,0.1804092228412628,0.8032633066177368,0.8032633066177368,1.0,1.0,-0.7920767068862915,0.3120056986808777,0.4800710082054138,0.1806516051292419,0.0,0.0,0.1071700304746627,25.00186920166016,25.0,-0.109366662800312,-4092.80712890625,61.89532852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,303.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.090892344713211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013570129871368,0.1013612225651741,-4.212292424199404e-06,0.0,9.224417590303348e-05,0.0,0.0,3.9109976291656494,0.0,0.0,0.0,0.2699171900749206,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575179941952228,-1518.941162109375,304.1473999023437,0.7305775880813599,0.1067175269126892,0.0965560227632522,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625706315040588,0.050000000745058,0.048154566437006,293.19354248046875,297.1499938964844,293.1499938964844,0.0541449524462223,-1136.592041015625,304.1539001464844,0.7217720150947571,0.1022294238209724,0.0722147971391677,293.146240234375,297.1499938964844,293.1499938964844,0.1522764414548874,-3379.62109375,304.1492004394531,0.9389211535453796,0.2263393551111221,0.2148057520389557,293.2744445800781,297.1499938964844,293.1499938964844,0.0052478299476206,-1930.6158447265625,298.13800048828125,0.5625706315040588,0.050000000745058,0.228424534201622,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,294.2745056152344,291.14605712890625,1.0,0.1804121881723404,0.8034013509750366,0.8034013509750366,1.0,1.0,-0.7922383546829224,0.3121877908706665,0.4800505638122558,0.180445060133934,0.0,0.0,0.1076981350779533,24.9941520690918,25.0,-0.056466519832611,-4096.22802734375,61.90909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.091058075428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015654653310775,0.1015696749091148,-4.212616204313235e-06,0.0,9.241236693924292e-05,0.0,0.0,3.9194815158844,0.0,0.0,0.0,0.2699494063854217,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575179941952228,-1518.941162109375,304.1473999023437,0.7305775880813599,0.1067175269126892,0.0965560227632522,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625706315040588,0.050000000745058,0.048154566437006,293.19354248046875,297.1499938964844,293.1499938964844,0.0541449524462223,-1136.592041015625,304.1539001464844,0.7217720150947571,0.1022294238209724,0.0722147971391677,293.146240234375,297.1499938964844,293.1499938964844,0.1522764414548874,-3379.62109375,304.1492004394531,0.9389211535453796,0.2263393551111221,0.2148057520389557,293.2744445800781,297.1499938964844,293.1499938964844,0.0052478299476206,-1930.6158447265625,298.13800048828125,0.5625706315040588,0.050000000745058,0.228424534201622,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,294.2745056152344,291.14605712890625,1.0,0.1804121881723404,0.8034013509750366,0.8034013509750366,1.0,1.0,-0.7922383546829224,0.3121877908706665,0.4800505638122558,0.180445060133934,0.0,0.0,0.1076981350779533,24.9941520690918,25.0,-0.056466519832611,-4096.22802734375,61.90909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.091058075428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015654653310775,0.1015696749091148,-4.212616204313235e-06,0.0,9.241236693924292e-05,0.0,0.0,3.9194815158844,0.0,0.0,0.0,0.2699494063854217,4.0,0.0,1.0
