time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653922110795974,-1655.718994140625,304.1475830078125,0.7560873627662659,0.1161276698112487,0.1049796044826507,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682684779167175,0.050000000745058,0.0481186024844646,293.0966186523437,297.1499938964844,293.1499938964844,0.0677653551101684,-1320.9102783203125,304.1410522460937,0.7625454664230347,0.1196966618299484,0.0837933719158172,293.1383361816406,297.1499938964844,293.1499938964844,0.1564808487892151,-3454.65771484375,304.1483764648437,0.9547176957130432,0.230900153517723,0.2190262377262115,293.26007080078125,297.1499938964844,293.1499938964844,0.0047350516542792,-1763.830078125,297.5054626464844,0.5682684779167175,0.050000000745058,0.2282539308071136,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.66473388671875,294.2601623535156,291.11328125,1.0,0.1824845671653747,0.8052883744239807,0.8052883744239807,1.0,1.0,-0.8210614323616028,0.3240837156772613,0.4969777166843414,0.1886658072471618,0.0,0.0,0.1537520587444305,24.429567337036133,25.0,-1.2659374475479126,-4511.337890625,65.53845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994480177760124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120939053595066,0.1209432929754257,-4.241955139150377e-06,0.0,0.000100927092717,0.0,0.0,4.716724872589111,0.0,0.0,0.0,0.2729655802249908,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653922110795974,-1655.718994140625,304.1475830078125,0.7560873627662659,0.1161276698112487,0.1049796044826507,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682684779167175,0.050000000745058,0.0481186024844646,293.0966186523437,297.1499938964844,293.1499938964844,0.0677653551101684,-1320.9102783203125,304.1410522460937,0.7625454664230347,0.1196966618299484,0.0837933719158172,293.1383361816406,297.1499938964844,293.1499938964844,0.1564808487892151,-3454.65771484375,304.1483764648437,0.9547176957130432,0.230900153517723,0.2190262377262115,293.26007080078125,297.1499938964844,293.1499938964844,0.0047350516542792,-1763.830078125,297.5054626464844,0.5682684779167175,0.050000000745058,0.2282539308071136,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.66473388671875,294.2601623535156,291.11328125,1.0,0.1824845671653747,0.8052883744239807,0.8052883744239807,1.0,1.0,-0.8210614323616028,0.3240837156772613,0.4969777166843414,0.1886658072471618,0.0,0.0,0.1537520587444305,24.429567337036133,25.0,-1.2659374475479126,-4511.337890625,65.53845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994480177760124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120939053595066,0.1209432929754257,-4.241955139150377e-06,0.0,0.000100927092717,0.0,0.0,4.716724872589111,0.0,0.0,0.0,0.2729655802249908,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658587515354156,-1663.943115234375,304.1476135253906,0.7577163577079773,0.1167016178369522,0.1054955124855041,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686504244804382,0.050000000745058,0.0481162555515766,293.0906066894531,297.1499938964844,293.1499938964844,0.0697943270206451,-1349.09716796875,304.1406555175781,0.7683544158935547,0.1222701296210289,0.0855797305703163,293.1378479003906,297.1499938964844,293.1499938964844,0.1568190604448318,-3460.634521484375,304.1483764648437,0.9558739066123962,0.2312944680452346,0.2193946540355682,293.2591552734375,297.1499938964844,293.1499938964844,0.0047058756463229,-1753.9881591796875,297.469482421875,0.5686504244804382,0.050000000745058,0.2282427996397018,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62481689453125,294.2592163085937,291.1126708984375,1.0,0.182777851819992,0.8053631782531738,0.8053631782531738,1.0,1.0,-0.8242505192756653,0.3255977630615234,0.4986527562141418,0.1890698373317718,0.0,0.0,0.158765822649002,24.39916229248047,25.0,-0.8230105638504028,-4562.29833984375,65.9957504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006986200809478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233119890093803,0.1233162358403205,-4.245830041327281e-06,0.0,0.0001021962962113,0.0,0.0,4.816029071807861,0.0,0.0,0.0,0.2733448445796966,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658587515354156,-1663.943115234375,304.1476135253906,0.7577163577079773,0.1167016178369522,0.1054955124855041,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686504244804382,0.050000000745058,0.0481162555515766,293.0906066894531,297.1499938964844,293.1499938964844,0.0697943270206451,-1349.09716796875,304.1406555175781,0.7683544158935547,0.1222701296210289,0.0855797305703163,293.1378479003906,297.1499938964844,293.1499938964844,0.1568190604448318,-3460.634521484375,304.1483764648437,0.9558739066123962,0.2312944680452346,0.2193946540355682,293.2591552734375,297.1499938964844,293.1499938964844,0.0047058756463229,-1753.9881591796875,297.469482421875,0.5686504244804382,0.050000000745058,0.2282427996397018,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62481689453125,294.2592163085937,291.1126708984375,1.0,0.182777851819992,0.8053631782531738,0.8053631782531738,1.0,1.0,-0.8242505192756653,0.3255977630615234,0.4986527562141418,0.1890698373317718,0.0,0.0,0.158765822649002,24.39916229248047,25.0,-0.8230105638504028,-4562.29833984375,65.9957504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006986200809478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233119890093803,0.1233162358403205,-4.245830041327281e-06,0.0,0.0001021962962113,0.0,0.0,4.816029071807861,0.0,0.0,0.0,0.2733448445796966,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663116797804832,-1671.9361572265625,304.14764404296875,0.7592686414718628,0.1172608882188797,0.1059994772076606,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.56898432970047,0.050000000745058,0.0481142103672027,293.0851745605469,297.1499938964844,293.1499938964844,0.0718424171209335,-1377.74462890625,304.140380859375,0.7741959691047668,0.1248816028237342,0.0873969048261642,293.1374206542969,297.1499938964844,293.1499938964844,0.1571561992168426,-3466.581298828125,304.1483459472656,0.956956684589386,0.2316915541887283,0.2197668701410293,293.2582702636719,297.1499938964844,293.1499938964844,0.0046768845058977,-1744.159912109375,297.4338073730469,0.56898432970047,0.050000000745058,0.2282330840826034,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,294.2583312988281,291.1124267578125,1.0,0.1830839812755584,0.8054380416870117,0.8054380416870117,1.0,1.0,-0.8274688720703125,0.3271915316581726,0.5002773404121399,0.1893162280321121,0.0,0.0,0.163797840476036,24.37352180480957,25.0,-0.348092257976532,-4615.07666015625,66.46691131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020157486200332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257462054491043,0.1257504671812057,-4.249857738614082e-06,0.0,0.0001035330133163,0.0,0.0,4.9182868003845215,0.0,0.0,0.0,0.2737361192703247,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663116797804832,-1671.9361572265625,304.14764404296875,0.7592686414718628,0.1172608882188797,0.1059994772076606,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.56898432970047,0.050000000745058,0.0481142103672027,293.0851745605469,297.1499938964844,293.1499938964844,0.0718424171209335,-1377.74462890625,304.140380859375,0.7741959691047668,0.1248816028237342,0.0873969048261642,293.1374206542969,297.1499938964844,293.1499938964844,0.1571561992168426,-3466.581298828125,304.1483459472656,0.956956684589386,0.2316915541887283,0.2197668701410293,293.2582702636719,297.1499938964844,293.1499938964844,0.0046768845058977,-1744.159912109375,297.4338073730469,0.56898432970047,0.050000000745058,0.2282330840826034,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,294.2583312988281,291.1124267578125,1.0,0.1830839812755584,0.8054380416870117,0.8054380416870117,1.0,1.0,-0.8274688720703125,0.3271915316581726,0.5002773404121399,0.1893162280321121,0.0,0.0,0.163797840476036,24.37352180480957,25.0,-0.348092257976532,-4615.07666015625,66.46691131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020157486200332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257462054491043,0.1257504671812057,-4.249857738614082e-06,0.0,0.0001035330133163,0.0,0.0,4.9182868003845215,0.0,0.0,0.0,0.2737361192703247,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665322169661521,-1675.8309326171875,304.1476745605469,0.7600122094154358,0.1175339594483375,0.1062460392713546,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691321492195129,0.050000000745058,0.0481133051216602,293.0826721191406,297.1499938964844,293.1499938964844,0.072867102921009,-1392.1468505859375,304.1402587890625,0.7771048545837402,0.1261920928955078,0.0883111134171485,293.13720703125,297.1499938964844,293.1499938964844,0.1573233157396316,-3469.524658203125,304.1483459472656,0.9574673175811768,0.2318898290395736,0.2199532240629196,293.25787353515625,297.1499938964844,293.1499938964844,0.0046624145470559,-1739.2359619140625,297.4160461425781,0.5691321492195129,0.050000000745058,0.2282288074493408,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626220703125,294.2579345703125,291.1124572753906,1.0,0.1832408905029297,0.8054754734039307,0.8054754734039307,1.0,1.0,-0.8290793895721436,0.3280137479305267,0.5010656714439392,0.189379021525383,0.0,0.0,0.1663050800561905,24.362537384033203,25.0,-0.0999681055545806,-4642.0029296875,66.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,304.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026939302682876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126979112625122,0.1269833594560623,-4.251917289366247e-06,0.0,0.0001042212825268,0.0,0.0,4.970230579376221,0.0,0.0,0.0,0.2739351391792297,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667480900883674,-1679.64501953125,304.147705078125,0.7607304453849792,0.1178017631173133,0.1064882278442382,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692658424377441,0.050000000745058,0.0481124892830848,293.0803527832031,297.1499938964844,293.1499938964844,0.073887899518013,-1406.537841796875,304.1401672363281,0.7799894213676453,0.1275001615285873,0.0892250910401344,293.13702392578125,297.1499938964844,293.1499938964844,0.1574887633323669,-3472.435791015625,304.1483459472656,0.9579543471336364,0.2320871949195861,0.2201390713453292,293.2574768066406,297.1499938964844,293.1499938964844,0.0046479660086333,-1734.30712890625,297.3983764648437,0.5692658424377441,0.050000000745058,0.2282249331474304,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.5414733886719,294.2575378417969,291.112548828125,1.0,0.183399960398674,0.805505096912384,0.805505096912384,1.0,1.0,-0.8306843638420105,0.3288488686084747,0.5018355250358582,0.1894011348485946,0.0,0.0,0.1687976270914077,24.35294914245605,25.0,0.1607329398393631,-4669.2021484375,66.94744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,304.1322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.103383183479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282183974981308,0.128222644329071,-4.2540023059700616e-06,0.0,0.0001049207930918,0.0,0.0,5.022549629211426,0.0,0.0,0.0,0.2741357982158661,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671639144420623,-1686.9951171875,304.14776611328125,0.7620831727981567,0.1183194816112518,0.1069574356079101,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694884061813354,0.050000000745058,0.0481111295521259,293.0762634277344,297.1499938964844,293.1499938964844,0.0759069994091987,-1435.121826171875,304.1400756835937,0.7856454849243164,0.1300952583551406,0.0910421460866928,293.1367492675781,297.1499938964844,293.1499938964844,0.157812550663948,-3478.123046875,304.1483459472656,0.9588521122932434,0.2324772030115127,0.220507264137268,293.2568054199219,297.1499938964844,293.1499938964844,0.0046190791763365,-1724.4140625,297.3631896972656,0.5694884061813354,0.050000000745058,0.2282184958457946,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,294.2568359375,291.1130676269531,1.0,0.1837231367826461,0.805564284324646,0.805564284324646,1.0,1.0,-0.8338607549667358,0.3305488526821136,0.5033119320869446,0.1893281787633896,0.0,0.0,0.1737080216407776,24.338211059570312,25.0,0.7125039100646973,-4724.11962890625,67.4327163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1047873944044113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307008862495422,0.1307051479816436,-4.258224635123042e-06,0.0,0.000106345883978,0.0,0.0,5.127677917480469,0.0,0.0,0.0,0.2745396196842193,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671639144420623,-1686.9951171875,304.14776611328125,0.7620831727981567,0.1183194816112518,0.1069574356079101,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694884061813354,0.050000000745058,0.0481111295521259,293.0762634277344,297.1499938964844,293.1499938964844,0.0759069994091987,-1435.121826171875,304.1400756835937,0.7856454849243164,0.1300952583551406,0.0910421460866928,293.1367492675781,297.1499938964844,293.1499938964844,0.157812550663948,-3478.123046875,304.1483459472656,0.9588521122932434,0.2324772030115127,0.220507264137268,293.2568054199219,297.1499938964844,293.1499938964844,0.0046190791763365,-1724.4140625,297.3631896972656,0.5694884061813354,0.050000000745058,0.2282184958457946,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,294.2568359375,291.1130676269531,1.0,0.1837231367826461,0.805564284324646,0.805564284324646,1.0,1.0,-0.8338607549667358,0.3305488526821136,0.5033119320869446,0.1893281787633896,0.0,0.0,0.1737080216407776,24.338211059570312,25.0,0.7125039100646973,-4724.11962890625,67.4327163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1047873944044113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307008862495422,0.1307051479816436,-4.258224635123042e-06,0.0,0.000106345883978,0.0,0.0,5.127677917480469,0.0,0.0,0.0,0.2745396196842193,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675564110279083,-1693.93603515625,304.1478576660156,0.7633159756660461,0.1188108548521995,0.1074040234088897,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696499347686768,0.050000000745058,0.0481101460754871,293.0729675292969,297.1499938964844,293.1499938964844,0.0778794437646865,-1463.1842041015625,304.1401062011719,0.7910909056663513,0.1326391398906707,0.0928284674882888,293.1365051269531,297.1499938964844,293.1499938964844,0.1581243425607681,-3483.58642578125,304.1483764648437,0.9596429467201232,0.232858121395111,0.2208680510520935,293.2562255859375,297.1499938964844,293.1499938964844,0.0045901583507657,-1714.458251953125,297.328125,0.5696499347686768,0.050000000745058,0.2282138168811798,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,294.2562561035156,291.114013671875,1.0,0.1840505003929138,0.805623471736908,0.805623471736908,1.0,1.0,-0.8369668126106262,0.3322709202766418,0.5046958923339844,0.1891091465950012,0.0,0.0,0.1784721314907074,24.329574584960938,25.0,1.279502511024475,-4779.197265625,67.91809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062123775482177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331628561019897,0.1331671178340912,-4.262475158611778e-06,0.0,0.0001077920605894,0.0,0.0,5.232375144958496,0.0,0.0,0.0,0.2749426662921905,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675564110279083,-1693.93603515625,304.1478576660156,0.7633159756660461,0.1188108548521995,0.1074040234088897,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696499347686768,0.050000000745058,0.0481101460754871,293.0729675292969,297.1499938964844,293.1499938964844,0.0778794437646865,-1463.1842041015625,304.1401062011719,0.7910909056663513,0.1326391398906707,0.0928284674882888,293.1365051269531,297.1499938964844,293.1499938964844,0.1581243425607681,-3483.58642578125,304.1483764648437,0.9596429467201232,0.232858121395111,0.2208680510520935,293.2562255859375,297.1499938964844,293.1499938964844,0.0045901583507657,-1714.458251953125,297.328125,0.5696499347686768,0.050000000745058,0.2282138168811798,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,294.2562561035156,291.114013671875,1.0,0.1840505003929138,0.805623471736908,0.805623471736908,1.0,1.0,-0.8369668126106262,0.3322709202766418,0.5046958923339844,0.1891091465950012,0.0,0.0,0.1784721314907074,24.329574584960938,25.0,1.279502511024475,-4779.197265625,67.91809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062123775482177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331628561019897,0.1331671178340912,-4.262475158611778e-06,0.0,0.0001077920605894,0.0,0.0,5.232375144958496,0.0,0.0,0.0,0.2749426662921905,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679237097501754,-1700.4326171875,304.14794921875,0.7644234299659729,0.1192736029624939,0.1078258082270622,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697511434555054,0.050000000745058,0.0481095276772975,293.0704345703125,297.1499938964844,293.1499938964844,0.0797882229089737,-1490.4547119140625,304.1402282714844,0.7962682247161865,0.1351085156202316,0.0945670753717422,293.1363830566406,297.1499938964844,293.1499938964844,0.1584215760231018,-3488.78076171875,304.1484375,0.960324764251709,0.2332269996404647,0.2212186008691787,293.2557678222656,297.1499938964844,293.1499938964844,0.0045611336827278,-1704.4163818359375,297.29315185546875,0.5697511434555054,0.050000000745058,0.2282108813524246,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,294.2557983398437,291.1153564453125,1.0,0.1843790113925933,0.805668294429779,0.805668294429779,1.0,1.0,-0.8399760127067566,0.3339929580688476,0.5059830546379089,0.1887603104114532,0.0,0.0,0.1830369532108307,24.327049255371094,25.0,1.8539717197418213,-4833.78076171875,68.39924621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076415404677391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355734318494796,0.1355777084827423,-4.266701125743566e-06,0.0,0.000109242479084,0.0,0.0,5.33532190322876,0.0,0.0,0.0,0.2753399014472961,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679237097501754,-1700.4326171875,304.14794921875,0.7644234299659729,0.1192736029624939,0.1078258082270622,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697511434555054,0.050000000745058,0.0481095276772975,293.0704345703125,297.1499938964844,293.1499938964844,0.0797882229089737,-1490.4547119140625,304.1402282714844,0.7962682247161865,0.1351085156202316,0.0945670753717422,293.1363830566406,297.1499938964844,293.1499938964844,0.1584215760231018,-3488.78076171875,304.1484375,0.960324764251709,0.2332269996404647,0.2212186008691787,293.2557678222656,297.1499938964844,293.1499938964844,0.0045611336827278,-1704.4163818359375,297.29315185546875,0.5697511434555054,0.050000000745058,0.2282108813524246,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,294.2557983398437,291.1153564453125,1.0,0.1843790113925933,0.805668294429779,0.805668294429779,1.0,1.0,-0.8399760127067566,0.3339929580688476,0.5059830546379089,0.1887603104114532,0.0,0.0,0.1830369532108307,24.327049255371094,25.0,1.8539717197418213,-4833.78076171875,68.39924621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076415404677391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355734318494796,0.1355777084827423,-4.266701125743566e-06,0.0,0.000109242479084,0.0,0.0,5.33532190322876,0.0,0.0,0.0,0.2753399014472961,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682644471526146,-1706.458984375,304.1480712890625,0.7654033303260803,0.1197059899568557,0.1082210913300514,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697942972183228,0.050000000745058,0.0481092631816864,293.06866455078125,297.1499938964844,293.1499938964844,0.0816186740994453,-1516.69482421875,304.14044189453125,0.8011329770088196,0.1374817490577697,0.0962429121136665,293.1363220214844,297.1499938964844,293.1499938964844,0.1587019264698028,-3493.666748046875,304.14849853515625,0.9608981609344482,0.2335811257362365,0.2215562462806701,293.2554626464844,297.1499938964844,293.1499938964844,0.0045319553464651,-1694.27197265625,297.2581481933594,0.5697942972183228,0.050000000745058,0.2282096296548843,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.3738098144531,294.2554626464844,291.1170959472656,1.0,0.1847057789564132,0.8057131767272949,0.8057131767272949,1.0,1.0,-0.8428650498390198,0.3356949090957641,0.5071701407432556,0.1883040219545364,0.0,0.0,0.187350794672966,24.33051490783692,25.0,2.4161620140075684,-4887.1904296875,68.8720474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090577840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379002779722213,0.137904554605484,-4.270845693099545e-06,0.0,0.000110679786303,0.0,0.0,5.435114860534668,0.0,0.0,0.0,0.2757259011268616,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682644471526146,-1706.458984375,304.1480712890625,0.7654033303260803,0.1197059899568557,0.1082210913300514,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697942972183228,0.050000000745058,0.0481092631816864,293.06866455078125,297.1499938964844,293.1499938964844,0.0816186740994453,-1516.69482421875,304.14044189453125,0.8011329770088196,0.1374817490577697,0.0962429121136665,293.1363220214844,297.1499938964844,293.1499938964844,0.1587019264698028,-3493.666748046875,304.14849853515625,0.9608981609344482,0.2335811257362365,0.2215562462806701,293.2554626464844,297.1499938964844,293.1499938964844,0.0045319553464651,-1694.27197265625,297.2581481933594,0.5697942972183228,0.050000000745058,0.2282096296548843,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.3738098144531,294.2554626464844,291.1170959472656,1.0,0.1847057789564132,0.8057131767272949,0.8057131767272949,1.0,1.0,-0.8428650498390198,0.3356949090957641,0.5071701407432556,0.1883040219545364,0.0,0.0,0.187350794672966,24.33051490783692,25.0,2.4161620140075684,-4887.1904296875,68.8720474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090577840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379002779722213,0.137904554605484,-4.270845693099545e-06,0.0,0.000110679786303,0.0,0.0,5.435114860534668,0.0,0.0,0.0,0.2757259011268616,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684241205453872,-1709.2821044921875,304.14813232421875,0.7658429741859436,0.1199098527431488,0.1084079220890998,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697938799858093,0.050000000745058,0.0481092631816864,293.068115234375,297.1499938964844,293.1499938964844,0.0824981778860092,-1529.3282470703125,304.1405639648437,0.8034297823905945,0.1386230736970901,0.0970509424805641,293.1363525390625,297.1499938964844,293.1499938964844,0.1588348597288131,-3495.97802734375,304.1485290527344,0.9611427187919616,0.2337515205144882,0.221719205379486,293.2553405761719,297.1499938964844,293.1499938964844,0.0045172898098826,-1689.1553955078125,297.2406311035156,0.5697938799858093,0.050000000745058,0.2282096296548843,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3540954589844,294.25537109375,291.1181030273437,1.0,0.1848675459623336,0.8057355880737305,0.8057355880737305,1.0,1.0,-0.8442545533180237,0.336530327796936,0.5077242255210876,0.1880423873662948,0.0,0.0,0.1893944889307022,24.334590911865234,25.0,2.683408260345459,-4913.20654296875,69.1037826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.109755240380764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390201151371002,0.1390243917703628,-4.272866135579534e-06,0.0,0.0001113876205636,0.0,0.0,5.483295917510986,0.0,0.0,0.0,0.2759126424789428,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685769394040107,-1711.9833984375,304.148193359375,0.7662508487701416,0.1201058402657508,0.108587771654129,293.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5697801113128662,0.050000000745058,0.0481093451380729,293.0677490234375,297.1499938964844,293.1499938964844,0.0833526998758316,-1541.616455078125,304.1407470703125,0.8056343793869019,0.1397327631711959,0.0978376716375351,293.1363830566406,297.1499938964844,293.1499938964844,0.1589629203081131,-3498.200927734375,304.1485595703125,0.9613606929779052,0.2339173257350921,0.2218780219554901,293.2552795410156,297.1499938964844,293.1499938964844,0.0045025693252682,-1684.0081787109375,297.2230834960937,0.5697801113128662,0.050000000745058,0.2282100170850753,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3348999023437,294.2552795410156,291.1192321777344,1.0,0.1850277930498123,0.8057510852813721,0.8057510852813721,1.0,1.0,-0.845605731010437,0.337352305650711,0.5082534551620483,0.1877623349428177,0.0,0.0,0.1913592368364334,24.340112686157227,25.0,2.9445457458496094,-4938.677734375,69.3319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.1104429587721824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401075720787048,0.1401118487119674,-4.27484428655589e-06,0.0,0.0001120855667977,0.0,0.0,5.530179977416992,0.0,0.0,0.0,0.2760945856571197,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.068861573934555,-1717.0120849609375,304.1483154296875,0.7669721841812134,0.120474137365818,0.1089260205626487,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697141885757446,0.050000000745058,0.0481097400188446,293.0675964355469,297.1499938964844,293.1499938964844,0.0849791541695594,-1565.034423828125,304.14111328125,0.809682309627533,0.141847625374794,0.0993395373225212,293.13653564453125,297.1499938964844,293.1499938964844,0.159203216433525,-3502.361572265625,304.14862060546875,0.9617188572883606,0.2342341840267181,0.222182035446167,293.2552490234375,297.1499938964844,293.1499938964844,0.0044729388318955,-1673.614013671875,297.1878662109375,0.5697141885757446,0.050000000745058,0.2282118946313858,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,294.2552490234375,291.1217041015625,1.0,0.185342252254486,0.8057820796966553,0.8057820796966553,1.0,1.0,-0.8481817245483398,0.3389464020729065,0.5092353224754333,0.1871601790189743,0.0,0.0,0.195017009973526,24.35536003112793,25.0,3.43164610862732,-4987.55615234375,69.77518463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117781847715377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421629190444946,0.1421671956777572,-4.278633241483476e-06,0.0,0.0001134406484197,0.0,0.0,5.619065761566162,0.0,0.0,0.0,0.2764402031898498,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.068861573934555,-1717.0120849609375,304.1483154296875,0.7669721841812134,0.120474137365818,0.1089260205626487,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697141885757446,0.050000000745058,0.0481097400188446,293.0675964355469,297.1499938964844,293.1499938964844,0.0849791541695594,-1565.034423828125,304.14111328125,0.809682309627533,0.141847625374794,0.0993395373225212,293.13653564453125,297.1499938964844,293.1499938964844,0.159203216433525,-3502.361572265625,304.14862060546875,0.9617188572883606,0.2342341840267181,0.222182035446167,293.2552490234375,297.1499938964844,293.1499938964844,0.0044729388318955,-1673.614013671875,297.1878662109375,0.5697141885757446,0.050000000745058,0.2282118946313858,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,294.2552490234375,291.1217041015625,1.0,0.185342252254486,0.8057820796966553,0.8057820796966553,1.0,1.0,-0.8481817245483398,0.3389464020729065,0.5092353224754333,0.1871601790189743,0.0,0.0,0.195017009973526,24.35536003112793,25.0,3.43164610862732,-4987.55615234375,69.77518463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117781847715377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421629190444946,0.1421671956777572,-4.278633241483476e-06,0.0,0.0001134406484197,0.0,0.0,5.619065761566162,0.0,0.0,0.0,0.2764402031898498,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691208317875862,-1721.588623046875,304.1484375,0.7675830721855164,0.1208139210939407,0.1092382594943046,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696055293083191,0.050000000745058,0.0481103956699371,293.06817626953125,297.1499938964844,293.1499938964844,0.0864936634898185,-1586.86572265625,304.1415405273437,0.8132653832435608,0.14381904900074,0.1007430478930473,293.1367492675781,297.1499938964844,293.1499938964844,0.1594234108924865,-3506.16064453125,304.1487121582031,0.9619865417480468,0.2345320135354995,0.2224683314561844,293.25537109375,297.1499938964844,293.1499938964844,0.0044430419802665,-1663.084716796875,297.1524353027344,0.5696055293083191,0.050000000745058,0.2282149940729141,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.2649230957031,294.25537109375,291.1244812011719,1.0,0.1856469511985778,0.8058130741119385,0.8058130741119385,1.0,1.0,-0.8505889177322388,0.3404649496078491,0.5101239681243896,0.1865244507789611,0.0,0.0,0.1982912272214889,24.375383377075195,25.0,3.860593795776367,-5033.24169921875,70.19963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130462437868118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440391838550567,0.1440434604883194,-4.2821557144634426e-06,0.0,0.0001147275688708,0.0,0.0,5.700530052185059,0.0,0.0,0.0,0.2767578661441803,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691208317875862,-1721.588623046875,304.1484375,0.7675830721855164,0.1208139210939407,0.1092382594943046,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696055293083191,0.050000000745058,0.0481103956699371,293.06817626953125,297.1499938964844,293.1499938964844,0.0864936634898185,-1586.86572265625,304.1415405273437,0.8132653832435608,0.14381904900074,0.1007430478930473,293.1367492675781,297.1499938964844,293.1499938964844,0.1594234108924865,-3506.16064453125,304.1487121582031,0.9619865417480468,0.2345320135354995,0.2224683314561844,293.25537109375,297.1499938964844,293.1499938964844,0.0044430419802665,-1663.084716796875,297.1524353027344,0.5696055293083191,0.050000000745058,0.2282149940729141,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.2649230957031,294.25537109375,291.1244812011719,1.0,0.1856469511985778,0.8058130741119385,0.8058130741119385,1.0,1.0,-0.8505889177322388,0.3404649496078491,0.5101239681243896,0.1865244507789611,0.0,0.0,0.1982912272214889,24.375383377075195,25.0,3.860593795776367,-5033.24169921875,70.19963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130462437868118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440391838550567,0.1440434604883194,-4.2821557144634426e-06,0.0,0.0001147275688708,0.0,0.0,5.700530052185059,0.0,0.0,0.0,0.2767578661441803,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693570375442504,-1725.7542724609375,304.1485595703125,0.7680972814559937,0.1211276948451995,0.1095267906785011,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694617033004761,0.050000000745058,0.0481112636625766,293.0694274902344,297.1499938964844,293.1499938964844,0.087890625,-1607.01318359375,304.1420288085937,0.8164359927177429,0.1456379145383834,0.1020418033003807,293.13702392578125,297.1499938964844,293.1499938964844,0.1596240550279617,-3509.60986328125,304.1488037109375,0.96217542886734,0.2348109036684036,0.222736969590187,293.255615234375,297.1499938964844,293.1499938964844,0.0044128773733973,-1652.42236328125,297.1167907714844,0.5694617033004761,0.050000000745058,0.2282191216945648,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,294.2555847167969,291.1275329589844,1.0,0.1859399676322937,0.8058363199234009,0.8058363199234009,1.0,1.0,-0.8528222441673279,0.3418950736522674,0.510927140712738,0.1858788132667541,0.0,0.0,0.2011497616767883,24.39948844909668,25.0,4.230870246887207,-5075.1533203125,70.60309600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.114229530096054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457097977399826,0.1457140743732452,-4.28535531682428e-06,0.0,0.0001159284511231,0.0,0.0,5.77334451675415,0.0,0.0,0.0,0.2770426571369171,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693570375442504,-1725.7542724609375,304.1485595703125,0.7680972814559937,0.1211276948451995,0.1095267906785011,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694617033004761,0.050000000745058,0.0481112636625766,293.0694274902344,297.1499938964844,293.1499938964844,0.087890625,-1607.01318359375,304.1420288085937,0.8164359927177429,0.1456379145383834,0.1020418033003807,293.13702392578125,297.1499938964844,293.1499938964844,0.1596240550279617,-3509.60986328125,304.1488037109375,0.96217542886734,0.2348109036684036,0.222736969590187,293.255615234375,297.1499938964844,293.1499938964844,0.0044128773733973,-1652.42236328125,297.1167907714844,0.5694617033004761,0.050000000745058,0.2282191216945648,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,294.2555847167969,291.1275329589844,1.0,0.1859399676322937,0.8058363199234009,0.8058363199234009,1.0,1.0,-0.8528222441673279,0.3418950736522674,0.510927140712738,0.1858788132667541,0.0,0.0,0.2011497616767883,24.39948844909668,25.0,4.230870246887207,-5075.1533203125,70.60309600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.114229530096054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457097977399826,0.1457140743732452,-4.28535531682428e-06,0.0,0.0001159284511231,0.0,0.0,5.77334451675415,0.0,0.0,0.0,0.2770426571369171,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695720314979553,-1729.541748046875,304.148681640625,0.7685251235961914,0.1214173287153244,0.1097932830452919,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692883133888245,0.050000000745058,0.0481123141944408,293.07135009765625,297.1499938964844,293.1499938964844,0.0891627445816993,-1625.3594970703125,304.142578125,0.8192214369773865,0.1472930908203125,0.1032279953360557,293.1373596191406,297.1499938964844,293.1499938964844,0.1598054319620132,-3512.715576171875,304.1488952636719,0.9622933864593506,0.2350703924894333,0.2229875326156616,293.2559814453125,297.1499938964844,293.1499938964844,0.0043824529275298,-1641.6326904296875,297.0808410644531,0.5692883133888245,0.050000000745058,0.2282240986824035,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,294.2559509277344,291.1307678222656,1.0,0.1862193942070007,0.8058596253395081,0.8058596253395081,1.0,1.0,-0.8548735976219177,0.3432248830795288,0.5116487145423889,0.1852443963289261,0.0,0.0,0.2035609930753708,24.42718315124512,25.0,4.522776126861572,-5112.701171875,70.98319244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153097599744796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471478044986724,0.1471520811319351,-4.288173840905074e-06,0.0,0.0001170247487607,0.0,0.0,5.8362579345703125,0.0,0.0,0.0,0.2772895991802215,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695720314979553,-1729.541748046875,304.148681640625,0.7685251235961914,0.1214173287153244,0.1097932830452919,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692883133888245,0.050000000745058,0.0481123141944408,293.07135009765625,297.1499938964844,293.1499938964844,0.0891627445816993,-1625.3594970703125,304.142578125,0.8192214369773865,0.1472930908203125,0.1032279953360557,293.1373596191406,297.1499938964844,293.1499938964844,0.1598054319620132,-3512.715576171875,304.1488952636719,0.9622933864593506,0.2350703924894333,0.2229875326156616,293.2559814453125,297.1499938964844,293.1499938964844,0.0043824529275298,-1641.6326904296875,297.0808410644531,0.5692883133888245,0.050000000745058,0.2282240986824035,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,294.2559509277344,291.1307678222656,1.0,0.1862193942070007,0.8058596253395081,0.8058596253395081,1.0,1.0,-0.8548735976219177,0.3432248830795288,0.5116487145423889,0.1852443963289261,0.0,0.0,0.2035609930753708,24.42718315124512,25.0,4.522776126861572,-5112.701171875,70.98319244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153097599744796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471478044986724,0.1471520811319351,-4.288173840905074e-06,0.0,0.0001170247487607,0.0,0.0,5.8362579345703125,0.0,0.0,0.0,0.2772895991802215,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696721896529197,-1731.3045654296875,304.14874267578125,0.768709659576416,0.1215537339448928,0.1099188476800918,293.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5691919326782227,0.050000000745058,0.0481128990650177,293.0725402832031,297.1499938964844,293.1499938964844,0.0897494778037071,-1633.81787109375,304.1428527832031,0.8204739093780518,0.1480553895235061,0.1037762835621833,293.1375427246094,297.1499938964844,293.1499938964844,0.1598889827728271,-3514.141845703125,304.1489562988281,0.9623278975486756,0.2351927757263183,0.2231059372425079,293.2561950683594,297.1499938964844,293.1499938964844,0.0043671415187418,-1636.190185546875,297.0627746582031,0.5691919326782227,0.050000000745058,0.2282268702983856,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976013183594,294.25616455078125,291.1324768066406,1.0,0.1863534897565841,0.8058712482452393,0.8058712482452393,1.0,1.0,-0.8558284044265747,0.3438485562801361,0.511979877948761,0.1849370896816253,0.0,0.0,0.2045911401510238,24.4422550201416,25.0,4.646887302398682,-5129.67724609375,71.16378021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1158057749271392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477727890014648,0.1477770805358886,-4.289424850867363e-06,0.0,0.0001175281358882,0.0,0.0,5.863679885864258,0.0,0.0,0.0,0.2773976027965545,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697678178548812,-1732.9866943359375,304.1488037109375,0.768876314163208,0.1216849610209465,0.1100396439433097,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.569089949131012,0.050000000745058,0.0481135174632072,293.0738830566406,297.1499938964844,293.1499938964844,0.09030232578516,-1641.784423828125,304.1431579589844,0.8216348886489868,0.1487729698419571,0.1042936518788337,293.13775634765625,297.1499938964844,293.1499938964844,0.1599678844213485,-3515.485107421875,304.14898681640625,0.962347149848938,0.2353102713823318,0.2232197523117065,293.2564392089844,297.1499938964844,293.1499938964844,0.0043517700396478,-1630.7186279296875,297.04461669921875,0.569089949131012,0.050000000745058,0.2282298058271408,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1874694824219,294.25640869140625,291.1341857910156,1.0,0.1864835768938064,0.8058814406394958,0.8058814406394958,1.0,1.0,-0.8567351698875427,0.3444432020187378,0.5122919678688049,0.1846388280391693,0.0,0.0,0.2055016458034515,24.45807266235352,25.0,4.7577667236328125,-5145.37841796875,71.33776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,304.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1162698715925216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483322530984878,0.1483365446329116,-4.290562628739281e-06,0.0,0.0001179991377284,0.0,0.0,5.888274669647217,0.0,0.0,0.0,0.2774946689605713,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699466168880462,-1736.1285400390625,304.1488952636719,0.7691613435745239,0.1219330877065658,0.1102681010961532,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688711404800415,0.050000000745058,0.0481148473918437,293.0769958496094,297.1499938964844,293.1499938964844,0.0913044363260269,-1656.211181640625,304.1437683105469,0.8236877918243408,0.1500700414180755,0.1052336171269416,293.1382141113281,297.1499938964844,293.1499938964844,0.1601119637489318,-3517.92919921875,304.1490783691406,0.9623435735702516,0.2355307042598724,0.2234337627887725,293.2569885253906,297.1499938964844,293.1499938964844,0.0043208594433963,-1619.6925048828125,297.00811767578125,0.5688711404800415,0.050000000745058,0.228236123919487,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.1709289550781,294.2569274902344,291.13775634765625,1.0,0.1867312788963318,0.8059017658233643,0.8059017658233643,1.0,1.0,-0.8584033846855164,0.3455426394939422,0.5128607749938965,0.184076189994812,0.0,0.0,0.2069596052169799,24.49174118041992,25.0,4.960308074951172,-5172.78466796875,71.66526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.1170965060591697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492493748664856,0.1492536664009094,-4.29248621003353e-06,0.0,0.0001188380629173,0.0,0.0,5.928718090057373,0.0,0.0,0.0,0.2776550948619842,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699466168880462,-1736.1285400390625,304.1488952636719,0.7691613435745239,0.1219330877065658,0.1102681010961532,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688711404800415,0.050000000745058,0.0481148473918437,293.0769958496094,297.1499938964844,293.1499938964844,0.0913044363260269,-1656.211181640625,304.1437683105469,0.8236877918243408,0.1500700414180755,0.1052336171269416,293.1382141113281,297.1499938964844,293.1499938964844,0.1601119637489318,-3517.92919921875,304.1490783691406,0.9623435735702516,0.2355307042598724,0.2234337627887725,293.2569885253906,297.1499938964844,293.1499938964844,0.0043208594433963,-1619.6925048828125,297.00811767578125,0.5688711404800415,0.050000000745058,0.228236123919487,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.1709289550781,294.2569274902344,291.13775634765625,1.0,0.1867312788963318,0.8059017658233643,0.8059017658233643,1.0,1.0,-0.8584033846855164,0.3455426394939422,0.5128607749938965,0.184076189994812,0.0,0.0,0.2069596052169799,24.49174118041992,25.0,4.960308074951172,-5172.78466796875,71.66526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.1170965060591697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492493748664856,0.1492536664009094,-4.29248621003353e-06,0.0,0.0001188380629173,0.0,0.0,5.928718090057373,0.0,0.0,0.0,0.2776550948619842,4.0,0.0,1.0
