time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842076390981674,-1996.8179931640625,304.14715576171875,0.8048138618469238,0.1405726075172424,0.1268962174654007,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671332478523254,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843469500541687,-1555.0211181640625,304.1479187011719,0.8051410913467407,0.1407156288623809,0.0988144725561142,293.1234130859375,297.1499938964844,293.1499938964844,0.1750494390726089,-3777.695068359375,304.14697265625,0.982170820236206,0.2532887458801269,0.2400725185871124,293.1816711425781,297.1499938964844,293.1499938964844,0.0038256149273365,-1442.74609375,296.3664245605469,0.5671332478523254,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,294.1999816894531,291.1436767578125,1.0,0.1904715895652771,0.8058920502662659,0.8058920502662659,1.0,1.0,-0.8906950354576111,0.3710551857948303,0.5196398496627808,0.1620060503482818,0.0,0.0,0.2369154989719391,24.546789169311523,25.0,0.8757963180541992,-5652.11767578125,77.30213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269435733556747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676839292049408,0.1676882654428482,-4.327813712734496e-06,0.0,0.0001288315979763,0.0,0.0,6.749594211578369,0.0,0.0,0.0,0.2808716893196106,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842076390981674,-1996.8179931640625,304.14715576171875,0.8048138618469238,0.1405726075172424,0.1268962174654007,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671332478523254,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843469500541687,-1555.0211181640625,304.1479187011719,0.8051410913467407,0.1407156288623809,0.0988144725561142,293.1234130859375,297.1499938964844,293.1499938964844,0.1750494390726089,-3777.695068359375,304.14697265625,0.982170820236206,0.2532887458801269,0.2400725185871124,293.1816711425781,297.1499938964844,293.1499938964844,0.0038256149273365,-1442.74609375,296.3664245605469,0.5671332478523254,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,294.1999816894531,291.1436767578125,1.0,0.1904715895652771,0.8058920502662659,0.8058920502662659,1.0,1.0,-0.8906950354576111,0.3710551857948303,0.5196398496627808,0.1620060503482818,0.0,0.0,0.2369154989719391,24.546789169311523,25.0,0.8757963180541992,-5652.11767578125,77.30213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269435733556747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676839292049408,0.1676882654428482,-4.327813712734496e-06,0.0,0.0001288315979763,0.0,0.0,6.749594211578369,0.0,0.0,0.0,0.2808716893196106,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847804620862007,-2007.442138671875,304.14715576171875,0.8065444231033325,0.141331285238266,0.1275763809680938,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567348837852478,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.084854632616043,-1562.3585205078125,304.14776611328125,0.806708574295044,0.1414003074169159,0.099285788834095,293.1231689453125,297.1499938964844,293.1499938964844,0.1756628602743148,-3788.23779296875,304.14697265625,0.9832468628883362,0.2540111541748047,0.2407522350549698,293.17828369140625,297.1499938964844,293.1499938964844,0.0038243806920945,-1442.270751953125,296.3652038574219,0.567348837852478,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,294.19873046875,291.1441650390625,1.0,0.1906986534595489,0.8058452010154724,0.8058452010154724,1.0,1.0,-0.8928835391998291,0.3720414340496063,0.5208420753479004,0.1623833030462265,0.0,0.0,0.2376639395952224,24.53475952148437,25.0,0.6876750588417053,-5668.24365234375,77.67152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273417621850967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681795269250869,0.1681838631629943,-4.328828708821675e-06,0.0,0.0001292357046622,0.0,0.0,6.772096157073975,0.0,0.0,0.0,0.2809608280658722,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847804620862007,-2007.442138671875,304.14715576171875,0.8065444231033325,0.141331285238266,0.1275763809680938,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567348837852478,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.084854632616043,-1562.3585205078125,304.14776611328125,0.806708574295044,0.1414003074169159,0.099285788834095,293.1231689453125,297.1499938964844,293.1499938964844,0.1756628602743148,-3788.23779296875,304.14697265625,0.9832468628883362,0.2540111541748047,0.2407522350549698,293.17828369140625,297.1499938964844,293.1499938964844,0.0038243806920945,-1442.270751953125,296.3652038574219,0.567348837852478,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,294.19873046875,291.1441650390625,1.0,0.1906986534595489,0.8058452010154724,0.8058452010154724,1.0,1.0,-0.8928835391998291,0.3720414340496063,0.5208420753479004,0.1623833030462265,0.0,0.0,0.2376639395952224,24.53475952148437,25.0,0.6876750588417053,-5668.24365234375,77.67152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273417621850967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681795269250869,0.1681838631629943,-4.328828708821675e-06,0.0,0.0001292357046622,0.0,0.0,6.772096157073975,0.0,0.0,0.0,0.2809608280658722,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853535309433937,-2018.081787109375,304.1471252441406,0.8082395792007446,0.1420882046222686,0.12825508415699,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567561149597168,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853882506489753,-1570.0770263671875,304.14764404296875,0.8083082437515259,0.1421162337064743,0.0997793525457382,293.1229553222656,297.1499938964844,293.1499938964844,0.1762813478708267,-3798.864501953125,304.1469421386719,0.9843065142631532,0.2547343075275421,0.2414326667785644,293.1748962402344,297.1499938964844,293.1499938964844,0.0038241040892899,-1442.15625,296.3650207519531,0.567561149597168,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,294.1973876953125,291.1444091796875,1.0,0.1909311115741729,0.805798351764679,0.805798351764679,1.0,1.0,-0.8950980305671692,0.3730331063270569,0.5220648646354675,0.162782147526741,0.0,0.0,0.2383904755115509,24.523923873901367,25.0,0.3577619194984436,-5684.11181640625,78.04872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276906728744506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686537861824035,0.1686581224203109,-4.329781404521782e-06,0.0,0.0001295898109674,0.0,0.0,6.7936177253723145,0.0,0.0,0.0,0.2810458838939667,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853535309433937,-2018.081787109375,304.1471252441406,0.8082395792007446,0.1420882046222686,0.12825508415699,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567561149597168,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853882506489753,-1570.0770263671875,304.14764404296875,0.8083082437515259,0.1421162337064743,0.0997793525457382,293.1229553222656,297.1499938964844,293.1499938964844,0.1762813478708267,-3798.864501953125,304.1469421386719,0.9843065142631532,0.2547343075275421,0.2414326667785644,293.1748962402344,297.1499938964844,293.1499938964844,0.0038241040892899,-1442.15625,296.3650207519531,0.567561149597168,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,294.1973876953125,291.1444091796875,1.0,0.1909311115741729,0.805798351764679,0.805798351764679,1.0,1.0,-0.8950980305671692,0.3730331063270569,0.5220648646354675,0.162782147526741,0.0,0.0,0.2383904755115509,24.523923873901367,25.0,0.3577619194984436,-5684.11181640625,78.04872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276906728744506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686537861824035,0.1686581224203109,-4.329781404521782e-06,0.0,0.0001295898109674,0.0,0.0,6.7936177253723145,0.0,0.0,0.0,0.2810458838939667,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856400206685066,-2023.404541015625,304.1471252441406,0.8090740442276001,0.1424657553434372,0.1285937130451202,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676663517951965,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.0856639742851257,-1574.067626953125,304.1475524902344,0.8091180920600891,0.1424847990274429,0.1000337600708007,293.12286376953125,297.1499938964844,293.1499938964844,0.1765923500061035,-3804.20654296875,304.1469421386719,0.984830379486084,0.255095899105072,0.2417730242013931,293.1731872558594,297.1499938964844,293.1499938964844,0.0038243196904659,-1442.232177734375,296.36529541015625,0.5676663517951965,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,294.1966552734375,291.1444396972656,1.0,0.1910491585731506,0.8057749271392822,0.8057749271392822,1.0,1.0,-0.8962137699127197,0.3735302090644836,0.5226835608482361,0.1629901081323623,0.0,0.0,0.2387571632862091,24.5189151763916,25.0,0.2011804282665252,-5692.05029296875,78.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278494149446487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688916832208633,0.1688960194587707,-4.330250703787897e-06,0.0,0.000129750900669,0.0,0.0,6.804406642913818,0.0,0.0,0.0,0.2810884118080139,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859262198209762,-2028.7239990234373,304.1471252441406,0.8099002242088318,0.1428426057100296,0.1289317309856414,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677709579467773,0.050000000745058,0.0481216497719287,293.1343688964844,297.1499938964844,293.1499938964844,0.0859449356794357,-1578.1353759765625,304.1474914550781,0.8099334836006165,0.1428598463535308,0.1002927348017692,293.1227722167969,297.1499938964844,293.1499938964844,0.1769041121006012,-3809.56005859375,304.1469421386719,0.9853503108024596,0.2554575204849243,0.2421133518218994,293.1714782714844,297.1499938964844,293.1499938964844,0.0038247616030275,-1442.3922119140625,296.3658752441406,0.5677709579467773,0.050000000745058,0.2282683849334716,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451538085937,294.1959228515625,291.1444396972656,1.0,0.1911682933568954,0.8057481646537781,0.8057481646537781,1.0,1.0,-0.8973342776298523,0.3740273118019104,0.5233069658279419,0.1632037758827209,0.0,0.0,0.2391282021999359,24.5141658782959,25.0,0.0693937763571739,-5700.00390625,78.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1279995888471603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691322922706604,0.1691366285085678,-4.330722276790766e-06,0.0,0.0001299033028772,0.0,0.0,6.8153181076049805,0.0,0.0,0.0,0.281131386756897,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864971950650215,-2039.3419189453125,304.14715576171875,0.8115285634994507,0.1435935944318771,0.1296055167913437,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865224003791809,-1586.4991455078125,304.1473693847656,0.8115814328193665,0.1436290889978408,0.1008244603872299,293.12261962890625,297.1499938964844,293.1499938964844,0.1775292605161667,-3820.290283203125,304.1469116210937,0.9863781929016112,0.2561802864074707,0.2427937686443328,293.1680908203125,297.1499938964844,293.1499938964844,0.0038263564929366,-1442.9749755859375,296.3678283691406,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,294.1943054199219,291.1443176269531,1.0,0.1914097517728805,0.805694580078125,0.805694580078125,1.0,1.0,-0.8995888233184814,0.3750213086605072,0.5245675444602966,0.1636504828929901,0.0,0.0,0.2398886084556579,24.505449295043945,25.0,-0.124144971370697,-5715.9462890625,78.82333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282782703638076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16962531208992,0.1696296483278274,-4.331684067437891e-06,0.0,0.0001301861484535,0.0,0.0,6.837682723999023,0.0,0.0,0.0,0.2812193632125854,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864971950650215,-2039.3419189453125,304.14715576171875,0.8115285634994507,0.1435935944318771,0.1296055167913437,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865224003791809,-1586.4991455078125,304.1473693847656,0.8115814328193665,0.1436290889978408,0.1008244603872299,293.12261962890625,297.1499938964844,293.1499938964844,0.1775292605161667,-3820.290283203125,304.1469116210937,0.9863781929016112,0.2561802864074707,0.2427937686443328,293.1680908203125,297.1499938964844,293.1499938964844,0.0038263564929366,-1442.9749755859375,296.3678283691406,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,294.1943054199219,291.1443176269531,1.0,0.1914097517728805,0.805694580078125,0.805694580078125,1.0,1.0,-0.8995888233184814,0.3750213086605072,0.5245675444602966,0.1636504828929901,0.0,0.0,0.2398886084556579,24.505449295043945,25.0,-0.124144971370697,-5715.9462890625,78.82333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282782703638076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16962531208992,0.1696296483278274,-4.331684067437891e-06,0.0,0.0001301861484535,0.0,0.0,6.837682723999023,0.0,0.0,0.0,0.2812193632125854,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870654881000518,-2049.915771484375,304.14715576171875,0.8131267428398132,0.1443402767181396,0.1302756816148758,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871175676584243,-1595.1231689453125,304.1472473144531,0.8132470846176147,0.1444204002618789,0.101372055709362,293.1224670410156,297.1499938964844,293.1499938964844,0.1781553626060485,-3831.029052734375,304.1469116210937,0.987390160560608,0.2569018304347992,0.2434732168912887,293.1647033691406,297.1499938964844,293.1499938964844,0.0038288359064608,-1443.88232421875,296.3708801269531,0.5681846737861633,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,294.19256591796875,291.1441650390625,1.0,0.1916548311710357,0.8056409955024719,0.8056409955024719,1.0,1.0,-0.9018570780754088,0.3760119080543518,0.5258451700210571,0.164125382900238,0.0,0.0,0.2406770288944244,24.49771881103516,25.0,-0.2403492927551269,-5731.91845703125,79.21926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285378187894821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701371073722839,0.1701414436101913,-4.332679509388981e-06,0.0,0.0001304495381191,0.0,0.0,6.860913276672363,0.0,0.0,0.0,0.2813107371330261,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870654881000518,-2049.915771484375,304.14715576171875,0.8131267428398132,0.1443402767181396,0.1302756816148758,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871175676584243,-1595.1231689453125,304.1472473144531,0.8132470846176147,0.1444204002618789,0.101372055709362,293.1224670410156,297.1499938964844,293.1499938964844,0.1781553626060485,-3831.029052734375,304.1469116210937,0.987390160560608,0.2569018304347992,0.2434732168912887,293.1647033691406,297.1499938964844,293.1499938964844,0.0038288359064608,-1443.88232421875,296.3708801269531,0.5681846737861633,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,294.19256591796875,291.1441650390625,1.0,0.1916548311710357,0.8056409955024719,0.8056409955024719,1.0,1.0,-0.9018570780754088,0.3760119080543518,0.5258451700210571,0.164125382900238,0.0,0.0,0.2406770288944244,24.49771881103516,25.0,-0.2403492927551269,-5731.91845703125,79.21926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285378187894821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701371073722839,0.1701414436101913,-4.332679509388981e-06,0.0,0.0001304495381191,0.0,0.0,6.860913276672363,0.0,0.0,0.0,0.2813107371330261,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.087629996240139,-2060.423583984375,304.14715576171875,0.8146958351135254,0.1450816690921783,0.1309412866830825,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.568389356136322,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877289921045303,-1603.9859619140625,304.14715576171875,0.8149291276931763,0.1452323645353317,0.1019344702363014,293.12237548828125,297.1499938964844,293.1499938964844,0.178781196475029,-3841.75390625,304.1468811035156,0.9883860349655152,0.2576215863227844,0.244151085615158,293.1612854003906,297.1499938964844,293.1499938964844,0.0038322331383824,-1445.123779296875,296.3751220703125,0.568389356136322,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,294.1906433105469,291.1439514160156,1.0,0.1919032037258148,0.8055816292762756,0.8055816292762756,1.0,1.0,-0.9041358232498168,0.3769958019256592,0.5271400213241577,0.1646313220262527,0.0,0.0,0.2414958924055099,24.490985870361328,25.0,-0.2897447943687439,-5747.8818359375,79.62015533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287875175476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706704199314117,0.1706747561693191,-4.333718152338406e-06,0.0,0.0001307029597228,0.0,0.0,6.885143280029297,0.0,0.0,0.0,0.281406044960022,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.087629996240139,-2060.423583984375,304.14715576171875,0.8146958351135254,0.1450816690921783,0.1309412866830825,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.568389356136322,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877289921045303,-1603.9859619140625,304.14715576171875,0.8149291276931763,0.1452323645353317,0.1019344702363014,293.12237548828125,297.1499938964844,293.1499938964844,0.178781196475029,-3841.75390625,304.1468811035156,0.9883860349655152,0.2576215863227844,0.244151085615158,293.1612854003906,297.1499938964844,293.1499938964844,0.0038322331383824,-1445.123779296875,296.3751220703125,0.568389356136322,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,294.1906433105469,291.1439514160156,1.0,0.1919032037258148,0.8055816292762756,0.8055816292762756,1.0,1.0,-0.9041358232498168,0.3769958019256592,0.5271400213241577,0.1646313220262527,0.0,0.0,0.2414958924055099,24.490985870361328,25.0,-0.2897447943687439,-5747.8818359375,79.62015533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287875175476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706704199314117,0.1706747561693191,-4.333718152338406e-06,0.0,0.0001307029597228,0.0,0.0,6.885143280029297,0.0,0.0,0.0,0.281406044960022,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.088189847767353,-2070.847900390625,304.1471862792969,0.8162373304367065,0.1458168923854828,0.1316014975309372,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685929656028748,0.050000000745058,0.0481165684759616,293.1277160644531,297.1499938964844,293.1499938964844,0.0883550643920898,-1613.0633544921875,304.1470642089844,0.8166260123252869,0.1460631191730499,0.1025104224681854,293.1222839355469,297.1499938964844,293.1499938964844,0.1794057488441467,-3852.44775390625,304.1468811035156,0.9893656969070436,0.2583389580249786,0.2448268234729766,293.15789794921875,297.1499938964844,293.1499938964844,0.0038365703076124,-1446.7056884765625,296.3805847167969,0.5685929656028748,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,294.1885681152344,291.14373779296875,1.0,0.1921544820070266,0.8055222630500793,0.8055222630500793,1.0,1.0,-0.9064218401908876,0.3779704570770263,0.5284513831138611,0.1651719808578491,0.0,0.0,0.2423442304134369,24.485239028930664,25.0,-0.2952266931533813,-5763.7919921875,80.0254135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290365755558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712252497673034,0.1712295860052108,-4.334802270022919e-06,0.0,0.0001309557119384,0.0,0.0,6.9103779792785645,0.0,0.0,0.0,0.2815053462982178,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.088189847767353,-2070.847900390625,304.1471862792969,0.8162373304367065,0.1458168923854828,0.1316014975309372,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685929656028748,0.050000000745058,0.0481165684759616,293.1277160644531,297.1499938964844,293.1499938964844,0.0883550643920898,-1613.0633544921875,304.1470642089844,0.8166260123252869,0.1460631191730499,0.1025104224681854,293.1222839355469,297.1499938964844,293.1499938964844,0.1794057488441467,-3852.44775390625,304.1468811035156,0.9893656969070436,0.2583389580249786,0.2448268234729766,293.15789794921875,297.1499938964844,293.1499938964844,0.0038365703076124,-1446.7056884765625,296.3805847167969,0.5685929656028748,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,294.1885681152344,291.14373779296875,1.0,0.1921544820070266,0.8055222630500793,0.8055222630500793,1.0,1.0,-0.9064218401908876,0.3779704570770263,0.5284513831138611,0.1651719808578491,0.0,0.0,0.2423442304134369,24.485239028930664,25.0,-0.2952266931533813,-5763.7919921875,80.0254135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290365755558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712252497673034,0.1712295860052108,-4.334802270022919e-06,0.0,0.0001309557119384,0.0,0.0,6.9103779792785645,0.0,0.0,0.0,0.2815053462982178,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.088467888534069,-2076.026123046875,304.1471862792969,0.8169984817504883,0.1461819857358932,0.1319294720888137,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686947107315063,0.050000000745058,0.0481159426271915,293.12701416015625,297.1499938964844,293.1499938964844,0.0886727049946785,-1617.6695556640625,304.1470031738281,0.8174788951873779,0.1464843600988388,0.1028026938438415,293.12225341796875,297.1499938964844,293.1499938964844,0.17971733212471,-3857.779052734375,304.1468811035156,0.9898497462272644,0.2586965560913086,0.2451637685298919,293.1561889648437,297.1499938964844,293.1499938964844,0.0038390678819268,-1447.6153564453125,296.3837585449219,0.5686947107315063,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,294.1874694824219,291.1436462402344,1.0,0.1922810077667236,0.8054925799369812,0.8054925799369812,1.0,1.0,-0.9075663685798644,0.3784534037113189,0.5291129350662231,0.1654562056064605,0.0,0.0,0.242777869105339,24.482702255249023,25.0,-0.2853134870529175,-5771.7177734375,80.22942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291632205247879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715098470449447,0.1715141832828521,-4.335359790275106e-06,0.0,0.0001310842490056,0.0,0.0,6.923333644866943,0.0,0.0,0.0,0.2815563380718231,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887443795800209,-2081.17578125,304.1471862792969,0.8177528977394104,0.1465451717376709,0.1322557181119918,293.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687961578369141,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889932885766029,-1622.3187255859375,304.14697265625,0.8183345794677734,0.1469095349311828,0.1030977442860603,293.1222229003906,297.1499938964844,293.1499938964844,0.1800281852483749,-3863.095703125,304.1468811035156,0.9903295636177064,0.2590533494949341,0.2454999089241027,293.15447998046875,297.1499938964844,293.1499938964844,0.0038418066687881,-1448.6116943359375,296.3872375488281,0.5687961578369141,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,294.1863098144531,291.1435546875,1.0,0.1924080997705459,0.8054592609405518,0.8054592609405518,1.0,1.0,-0.9087111949920654,0.3789326250553131,0.5297785401344299,0.1657499223947525,0.0,0.0,0.243217185139656,24.48041725158692,25.0,-0.2664257884025574,-5779.61474609375,80.43427276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1292925328016281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717990040779113,0.1718033403158188,-4.335928224463714e-06,0.0,0.0001312154781771,0.0,0.0,6.9365057945251465,0.0,0.0,0.0,0.2816082239151001,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892929881811142,-2091.394287109375,304.147216796875,0.819243848323822,0.1472658663988113,0.1329033374786377,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896414294838905,-1631.718505859375,304.1469116210937,0.8200518488883972,0.1477687954902649,0.1036944761872291,293.1221923828125,297.1499938964844,293.1499938964844,0.1806477457284927,-3873.6845703125,304.1468811035156,0.9912776947021484,0.2597642838954925,0.2461698949337005,293.15106201171875,297.1499938964844,293.1499938964844,0.0038479184731841,-1450.83203125,296.3950500488281,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,294.183837890625,291.1434020996094,1.0,0.1926635354757309,0.8053925633430481,0.8053925633430481,1.0,1.0,-0.9110001921653748,0.3798798322677612,0.5311203002929688,0.1663662642240524,0.0,0.0,0.2441074550151825,24.47647857666016,25.0,-0.2120000123977661,-5795.3154296875,80.84602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295603364706039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723874062299728,0.1723917424678802,-4.337089649197878e-06,0.0,0.0001314872642979,0.0,0.0,6.963335990905762,0.0,0.0,0.0,0.2817139625549316,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892929881811142,-2091.394287109375,304.147216796875,0.819243848323822,0.1472658663988113,0.1329033374786377,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896414294838905,-1631.718505859375,304.1469116210937,0.8200518488883972,0.1477687954902649,0.1036944761872291,293.1221923828125,297.1499938964844,293.1499938964844,0.1806477457284927,-3873.6845703125,304.1468811035156,0.9912776947021484,0.2597642838954925,0.2461698949337005,293.15106201171875,297.1499938964844,293.1499938964844,0.0038479184731841,-1450.83203125,296.3950500488281,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,294.183837890625,291.1434020996094,1.0,0.1926635354757309,0.8053925633430481,0.8053925633430481,1.0,1.0,-0.9110001921653748,0.3798798322677612,0.5311203002929688,0.1663662642240524,0.0,0.0,0.2441074550151825,24.47647857666016,25.0,-0.2120000123977661,-5795.3154296875,80.84602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295603364706039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723874062299728,0.1723917424678802,-4.337089649197878e-06,0.0,0.0001314872642979,0.0,0.0,6.963335990905762,0.0,0.0,0.0,0.2817139625549316,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898345708847045,-2101.482666015625,304.1472473144531,0.820709228515625,0.147977665066719,0.1335431337356567,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.090298131108284,-1641.242431640625,304.1468505859375,0.8217760920524597,0.1486392468214035,0.1042994111776351,293.1221618652344,297.1499938964844,293.1499938964844,0.1812634766101837,-3884.198486328125,304.1469116210937,0.9922088980674744,0.2604709565639496,0.2468359768390655,293.1476745605469,297.1499938964844,293.1499938964844,0.0038549515884369,-1453.382080078125,296.40411376953125,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,294.18115234375,291.143310546875,1.0,0.1929204612970352,0.8053258657455444,0.8053258657455444,1.0,1.0,-0.913284957408905,0.3808102607727051,0.5324746966362,0.1670219451189041,0.0,0.0,0.2450086027383804,24.473478317260746,25.0,-0.1453529745340347,-5810.8564453125,81.26004791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298439651727676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729864031076431,0.1729907393455505,-4.338279268267797e-06,0.0,0.000131775115733,0.0,0.0,6.990687847137451,0.0,0.0,0.0,0.2818218469619751,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898345708847045,-2101.482666015625,304.1472473144531,0.820709228515625,0.147977665066719,0.1335431337356567,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.090298131108284,-1641.242431640625,304.1468505859375,0.8217760920524597,0.1486392468214035,0.1042994111776351,293.1221618652344,297.1499938964844,293.1499938964844,0.1812634766101837,-3884.198486328125,304.1469116210937,0.9922088980674744,0.2604709565639496,0.2468359768390655,293.1476745605469,297.1499938964844,293.1499938964844,0.0038549515884369,-1453.382080078125,296.40411376953125,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,294.18115234375,291.143310546875,1.0,0.1929204612970352,0.8053258657455444,0.8053258657455444,1.0,1.0,-0.913284957408905,0.3808102607727051,0.5324746966362,0.1670219451189041,0.0,0.0,0.2450086027383804,24.473478317260746,25.0,-0.1453529745340347,-5810.8564453125,81.26004791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298439651727676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729864031076431,0.1729907393455505,-4.338279268267797e-06,0.0,0.000131775115733,0.0,0.0,6.990687847137451,0.0,0.0,0.0,0.2818218469619751,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903686583042144,-2111.43115234375,304.14727783203125,0.8221496343612671,0.1486799418926239,0.1341745555400848,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694035291671753,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909615457057952,-1650.86279296875,304.14678955078125,0.8235048055648804,0.1495183855295181,0.1049108207225799,293.1221923828125,297.1499938964844,293.1499938964844,0.1818749010562896,-3894.62890625,304.1469116210937,0.9931230545043944,0.2611728608608246,0.2474976927042007,293.1442565917969,297.1499938964844,293.1499938964844,0.0038628990296274,-1456.259033203125,296.4144287109375,0.5694035291671753,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,294.17828369140625,291.14324951171875,1.0,0.1931784003973007,0.805253803730011,0.805253803730011,1.0,1.0,-0.9155623316764832,0.3817222416400909,0.5338400602340698,0.1677154004573822,0.0,0.0,0.2459132671356201,24.471376419067383,25.0,-0.0718234851956367,-5826.2216796875,81.67568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301447451114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735911220312118,0.1735954731702804,-4.339488441473804e-06,0.0,0.0001320803712587,0.0,0.0,7.018340587615967,0.0,0.0,0.0,0.2819310128688812,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903686583042144,-2111.43115234375,304.14727783203125,0.8221496343612671,0.1486799418926239,0.1341745555400848,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694035291671753,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909615457057952,-1650.86279296875,304.14678955078125,0.8235048055648804,0.1495183855295181,0.1049108207225799,293.1221923828125,297.1499938964844,293.1499938964844,0.1818749010562896,-3894.62890625,304.1469116210937,0.9931230545043944,0.2611728608608246,0.2474976927042007,293.1442565917969,297.1499938964844,293.1499938964844,0.0038628990296274,-1456.259033203125,296.4144287109375,0.5694035291671753,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,294.17828369140625,291.14324951171875,1.0,0.1931784003973007,0.805253803730011,0.805253803730011,1.0,1.0,-0.9155623316764832,0.3817222416400909,0.5338400602340698,0.1677154004573822,0.0,0.0,0.2459132671356201,24.471376419067383,25.0,-0.0718234851956367,-5826.2216796875,81.67568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301447451114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735911220312118,0.1735954731702804,-4.339488441473804e-06,0.0,0.0001320803712587,0.0,0.0,7.018340587615967,0.0,0.0,0.0,0.2819310128688812,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908950120210647,-2121.23486328125,304.1473083496094,0.8235663771629333,0.1493723392486572,0.1347972452640533,293.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696052312850952,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916378274559974,-1660.6695556640625,304.146728515625,0.8252542018890381,0.1504217088222503,0.105534553527832,293.1222839355469,297.1499938964844,293.1499938964844,0.1824758350849151,-3904.86865234375,304.1469421386719,0.9940136075019836,0.261857807636261,0.248147964477539,293.1408386230469,297.1499938964844,293.1499938964844,0.0038717293646186,-1459.4508056640625,296.4259338378906,0.5696052312850952,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,294.1751403808594,291.14324951171875,1.0,0.1934369504451751,0.8051817417144775,0.8051817417144775,1.0,1.0,-0.9178302884101868,0.3826161623001098,0.5352141261100769,0.1684445142745971,0.0,0.0,0.2468144595623016,24.47005844116211,25.0,-0.0014491656329482,-5841.41455078125,82.09241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304617226123809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741967797279358,0.1742011159658432,-4.340706254879478e-06,0.0,0.0001324020558968,0.0,0.0,7.046074867248535,0.0,0.0,0.0,0.2820405960083008,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908950120210647,-2121.23486328125,304.1473083496094,0.8235663771629333,0.1493723392486572,0.1347972452640533,293.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696052312850952,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916378274559974,-1660.6695556640625,304.146728515625,0.8252542018890381,0.1504217088222503,0.105534553527832,293.1222839355469,297.1499938964844,293.1499938964844,0.1824758350849151,-3904.86865234375,304.1469421386719,0.9940136075019836,0.261857807636261,0.248147964477539,293.1408386230469,297.1499938964844,293.1499938964844,0.0038717293646186,-1459.4508056640625,296.4259338378906,0.5696052312850952,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,294.1751403808594,291.14324951171875,1.0,0.1934369504451751,0.8051817417144775,0.8051817417144775,1.0,1.0,-0.9178302884101868,0.3826161623001098,0.5352141261100769,0.1684445142745971,0.0,0.0,0.2468144595623016,24.47005844116211,25.0,-0.0014491656329482,-5841.41455078125,82.09241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304617226123809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741967797279358,0.1742011159658432,-4.340706254879478e-06,0.0,0.0001324020558968,0.0,0.0,7.046074867248535,0.0,0.0,0.0,0.2820405960083008,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911556854844093,-2126.08984375,304.1473083496094,0.8242670297622681,0.1497168987989425,0.1351058036088943,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697058439254761,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919847041368484,-1665.6995849609375,304.1466979980469,0.8261457085609436,0.1508823037147522,0.1058546528220176,293.12237548828125,297.1499938964844,293.1499938964844,0.1827682852745056,-3909.84619140625,304.14697265625,0.9944454431533812,0.2621913254261017,0.2484641820192337,293.1391296386719,297.1499938964844,293.1499938964844,0.0038765005301684,-1461.173828125,296.43212890625,0.5697058439254761,0.050000000745058,0.2282118797302246,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314819335937,294.1734924316406,291.1432800292969,1.0,0.1935663521289825,0.8051456809043884,0.8051456809043884,1.0,1.0,-0.9189600944519044,0.3830565214157104,0.5359035730361938,0.1688212454319,0.0,0.0,0.2472621351480484,24.469682693481445,25.0,0.027435328811407,-5848.94580078125,82.3010482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.130626231431961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744987219572067,0.1745030581951141,-4.341316071077017e-06,0.0,0.0001325690245721,0.0,0.0,7.059915542602539,0.0,0.0,0.0,0.282095342874527,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914205759763717,-2131.024658203125,304.1473388671875,0.8249768614768982,0.1500737220048904,0.1354196369647979,293.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698068737983704,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923284143209457,-1670.6817626953125,304.14666748046875,0.8270283937454224,0.15133036673069,0.1061716675758361,293.1224670410156,297.1499938964844,293.1499938964844,0.1830573081970214,-3914.76318359375,304.1470031738281,0.994871199131012,0.2625217735767364,0.2487766742706298,293.1374206542969,297.1499938964844,293.1499938964844,0.0038814898580312,-1462.974853515625,296.43865966796875,0.5698068737983704,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8312072753906,294.1717529296875,291.143310546875,1.0,0.1936957985162735,0.8051067590713501,0.8051067590713501,1.0,1.0,-0.9200880527496338,0.3834929466247558,0.5365951657295227,0.1692052483558654,0.0,0.0,0.2477075308561325,24.46941375732422,25.0,0.0538018643856048,-5856.44287109375,82.50990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307940483093261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747997552156448,0.1748041063547134,-4.341925432527205e-06,0.0,0.0001327393401879,0.0,0.0,7.073724269866943,0.0,0.0,0.0,0.2821499705314636,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919712483882904,-2141.287109375,304.1473083496094,0.826440691947937,0.1508077085018158,0.1360727995634079,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700085163116455,0.050000000745058,0.0481078922748565,293.1202087402344,297.1499938964844,293.1499938964844,0.0929886326193809,-1680.2447509765625,304.1466979980469,0.8287266492843628,0.1521923840045929,0.1067798659205436,293.1226806640625,297.1499938964844,293.1499938964844,0.1836285442113876,-3924.476318359375,304.14703369140625,0.995707094669342,0.2631761431694031,0.2493943274021148,293.13397216796875,297.1499938964844,293.1499938964844,0.0038921681698411,-1466.82666015625,296.4526062011719,0.5700085163116455,0.050000000745058,0.2282031178474426,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.83056640625,294.1679077148437,291.14337158203125,1.0,0.1939546912908554,0.8050287961959839,0.8050287961959839,1.0,1.0,-0.922334849834442,0.3843539953231811,0.537980854511261,0.1699925810098648,0.0,0.0,0.2485900372266769,24.469356536865234,25.0,0.0737724676728248,-5871.353515625,82.92784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311388164758682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753978878259658,0.1754022240638733,-4.343139607954072e-06,0.0,0.0001330892264377,0.0,0.0,7.10118579864502,0.0,0.0,0.0,0.2822586297988891,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919712483882904,-2141.287109375,304.1473083496094,0.826440691947937,0.1508077085018158,0.1360727995634079,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700085163116455,0.050000000745058,0.0481078922748565,293.1202087402344,297.1499938964844,293.1499938964844,0.0929886326193809,-1680.2447509765625,304.1466979980469,0.8287266492843628,0.1521923840045929,0.1067798659205436,293.1226806640625,297.1499938964844,293.1499938964844,0.1836285442113876,-3924.476318359375,304.14703369140625,0.995707094669342,0.2631761431694031,0.2493943274021148,293.13397216796875,297.1499938964844,293.1499938964844,0.0038921681698411,-1466.82666015625,296.4526062011719,0.5700085163116455,0.050000000745058,0.2282031178474426,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.83056640625,294.1679077148437,291.14337158203125,1.0,0.1939546912908554,0.8050287961959839,0.8050287961959839,1.0,1.0,-0.922334849834442,0.3843539953231811,0.537980854511261,0.1699925810098648,0.0,0.0,0.2485900372266769,24.469356536865234,25.0,0.0737724676728248,-5871.353515625,82.92784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311388164758682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753978878259658,0.1754022240638733,-4.343139607954072e-06,0.0,0.0001330892264377,0.0,0.0,7.10118579864502,0.0,0.0,0.0,0.2822586297988891,4.0,0.0,1.0
