time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761880,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1178283691406,0.0,0.0,0.0001008323233691,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001061807924997,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8033752441406,0.0,0.0,7.842514605727047e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6187438964844,0.0,0.0,0.0001061813673004,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772033691406,0.0,0.0,0.0005036759539507,291.1527709960937,294.1499938964844,273.9687194824219,271.2359619140625,279.8202819824219,274.8838195800781,291.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571707725524902,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0781555175781,0.0,0.0,0.0001008587787509,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001062086594174,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.76788330078125,0.0,0.0,7.844572246540338e-05,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5857238769531,0.0,0.0,0.0001062092269421,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460754394531,0.0,0.0,0.0005038081435486,291.15264892578125,294.1499938964844,274.0191345214844,271.2743835449219,279.70947265625,274.9376220703125,291.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.531219482421877,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0781555175781,0.0,0.0,0.0001008587787509,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001062086594174,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.76788330078125,0.0,0.0,7.844572246540338e-05,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5857238769531,0.0,0.0,0.0001062092269421,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460754394531,0.0,0.0,0.0005038081435486,291.15264892578125,294.1499938964844,274.0191345214844,271.2743835449219,279.70947265625,274.9376220703125,291.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.531219482421877,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0389709472656,0.0,0.0,0.0001008836479741,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001062348455889,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328491210937,0.0,0.0,7.846506196074188e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531311035156,0.0,0.0,0.0001062354058376,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.41534423828125,0.0,0.0,0.000503932358697,291.1524963378906,294.1499938964844,274.0663146972656,271.310302734375,279.6016845703125,274.98907470703125,291.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492599487304688,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0389709472656,0.0,0.0,0.0001008836479741,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001062348455889,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328491210937,0.0,0.0,7.846506196074188e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531311035156,0.0,0.0,0.0001062354058376,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.41534423828125,0.0,0.0,0.000503932358697,291.1524963378906,294.1499938964844,274.0663146972656,271.310302734375,279.6016845703125,274.98907470703125,291.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492599487304688,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0002746582031,0.0,0.0,0.000100906836451,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001062592782545,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6982727050781,0.0,0.0,7.848310633562505e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209350585937,0.0,0.0,0.0001062598312273,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,0.0005040482501499,291.1523132324219,294.1499938964844,274.1096496582031,271.34332275390625,279.49676513671875,275.0375671386719,291.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456268310546877,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0002746582031,0.0,0.0,0.000100906836451,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001062592782545,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6982727050781,0.0,0.0,7.848310633562505e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209350585937,0.0,0.0,0.0001062598312273,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,0.0005040482501499,291.1523132324219,294.1499938964844,274.1096496582031,271.34332275390625,279.49676513671875,275.0375671386719,291.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456268310546877,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9811096191406,0.0,0.0,0.0001009177794912,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001062708033714,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811218261719,0.0,0.0,7.849161193007603e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5050048828125,0.0,0.0,0.0001062713563442,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,0.0005041029653511,291.1522216796875,294.1499938964844,274.12969970703125,271.3586120605469,279.4453430175781,275.0605163574219,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.439091682434082,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620666503906,0.0,0.0,0.0001009282786981,292.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.000106281862827,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640930175781,0.0,0.0,7.849978283047676e-05,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891357421875,0.0,0.0,0.0001062824085238,292.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,0.0005041554104536,291.152099609375,294.1499938964844,274.1485595703125,271.3729858398437,279.39459228515625,275.0824890136719,291.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.422645568847656,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9243469238281,0.0,0.0,0.0001009478946798,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001063025192706,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6303405761719,0.0,0.0,7.851503323763609e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4577331542969,0.0,0.0,0.0001063030649675,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,0.0005042533739469,291.15185546875,294.1499938964844,274.1825256347656,271.39892578125,279.2950744628906,275.1233215332031,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.3921537399292,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9243469238281,0.0,0.0,0.0001009478946798,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001063025192706,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6303405761719,0.0,0.0,7.851503323763609e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4577331542969,0.0,0.0,0.0001063030649675,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,0.0005042533739469,291.15185546875,294.1499938964844,274.1825256347656,271.39892578125,279.2950744628906,275.1233215332031,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.3921537399292,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8870849609375,0.0,0.0,0.0001009656043606,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.000106321174826,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970153808594,0.0,0.0,7.852880662539974e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266967773437,0.0,0.0,0.0001063217132468,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,0.0005043419077992,291.1515808105469,294.1499938964844,274.2109680175781,271.4206848144531,279.197998046875,275.1594543457031,290.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.365212440490724,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8870849609375,0.0,0.0,0.0001009656043606,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.000106321174826,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970153808594,0.0,0.0,7.852880662539974e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266967773437,0.0,0.0,0.0001063217132468,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,0.0005043419077992,291.1515808105469,294.1499938964844,274.2109680175781,271.4206848144531,279.197998046875,275.1594543457031,290.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.365212440490724,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.85028076171875,0.0,0.0,0.000100981334981,292.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001063377494574,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640869140625,0.0,0.0,7.85410447861068e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39605712890625,0.0,0.0,0.0001063382733264,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,0.0005044204881414,291.1512451171875,294.1499938964844,274.2332763671875,271.43780517578125,279.1032409667969,275.1903381347656,290.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.342230796813965,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.85028076171875,0.0,0.0,0.000100981334981,292.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001063377494574,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640869140625,0.0,0.0,7.85410447861068e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39605712890625,0.0,0.0,0.0001063382733264,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,0.0005044204881414,291.1512451171875,294.1499938964844,274.2332763671875,271.43780517578125,279.1032409667969,275.1903381347656,290.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.342230796813965,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.81396484375,0.0,0.0,0.0001009950137813,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001063521631294,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5315856933594,0.0,0.0,7.855168223613873e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36578369140625,0.0,0.0,0.0001063526797224,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,0.000504488882143,291.15087890625,294.1499938964844,274.2489013671875,271.44989013671875,279.0106506347656,275.21539306640625,290.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32363986968994,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.81396484375,0.0,0.0,0.0001009950137813,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001063521631294,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5315856933594,0.0,0.0,7.855168223613873e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36578369140625,0.0,0.0,0.0001063526797224,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,0.000504488882143,291.15087890625,294.1499938964844,274.2489013671875,271.44989013671875,279.0106506347656,275.21539306640625,290.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32363986968994,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.79595947265625,0.0,0.0,0.0001010010601021,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001063585295923,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5154724121094,0.0,0.0,7.855638978071511e-05,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.0001063590461853,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0,0.000504519091919,291.15069580078125,294.1499938964844,274.2540283203125,271.45391845703125,278.965087890625,275.2255554199219,290.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.316121101379396,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7780456542969,0.0,0.0,0.000101006568002,292.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001063643358065,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4994506835937,0.0,0.0,7.856066804379225e-05,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,0.0001063648451236,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0005045466241426,291.1504821777344,294.1499938964844,274.2572937011719,271.45654296875,278.9200134277344,275.2340393066406,290.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.309856414794922,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7426147460937,0.0,0.0,0.0001010159321594,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001063741947291,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4677429199219,0.0,0.0,7.856795127736405e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0001063747040461,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826171875,0.0,0.0,0.0005045933648943,291.1500549316406,294.1499938964844,274.2578430175781,271.457275390625,278.8312072753906,275.2456970214844,290.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.30129623413086,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7426147460937,0.0,0.0,0.0001010159321594,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001063741947291,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4677429199219,0.0,0.0,7.856795127736405e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0001063747040461,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826171875,0.0,0.0,0.0005045933648943,291.1500549316406,294.1499938964844,274.2578430175781,271.457275390625,278.8312072753906,275.2456970214844,290.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.30129623413086,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70758056640625,0.0,0.0,0.0001010230262181,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001063816744135,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364013671875,0.0,0.0,7.85734664532356e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771911621094,0.0,0.0,0.0001063821764546,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0005046288715675,291.14959716796875,294.1499938964844,274.25,271.45166015625,278.7439880371094,275.2497863769531,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800818348703617e-08,0.0010764098260551,-0.0378085598349571,0.0,0.0,0.0,-0.0121502075344324,60.0,-12.298379898071287,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70758056640625,0.0,0.0,0.0001010230262181,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001063816744135,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364013671875,0.0,0.0,7.85734664532356e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771911621094,0.0,0.0,0.0001063821764546,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0005046288715675,291.14959716796875,294.1499938964844,274.25,271.45166015625,278.7439880371094,275.2497863769531,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800818348703617e-08,0.0010764098260551,-0.0378085598349571,0.0,0.0,0.0,-0.0121502075344324,60.0,-12.298379898071287,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6730041503906,0.0,0.0,0.0001010147389024,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001063729578163,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40545654296875,0.0,0.0,7.856702723074704e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001063734453055,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,0.0005045874859206,291.1490478515625,294.1499938964844,274.2375793457031,271.4430236816406,278.6582336425781,275.24664306640625,290.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299673080444336,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6730041503906,0.0,0.0,0.0001010147389024,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001063729578163,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40545654296875,0.0,0.0,7.856702723074704e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001063734453055,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,0.0005045874859206,291.1490478515625,294.1499938964844,274.2375793457031,271.4430236816406,278.6582336425781,275.24664306640625,290.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299673080444336,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.63885498046875,0.0,0.0,0.0001009792104014,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001063355448422,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748779296875,0.0,0.0,7.853939314372838e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0001063360323314,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,0.0005044100689701,291.14849853515625,294.1499938964844,274.2248229980469,271.4349365234375,278.57391357421875,275.2389221191406,290.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746107446228509e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.299870491027832,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.63885498046875,0.0,0.0,0.0001009792104014,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001063355448422,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748779296875,0.0,0.0,7.853939314372838e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0001063360323314,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,0.0005044100689701,291.14849853515625,294.1499938964844,274.2248229980469,271.4349365234375,278.57391357421875,275.2389221191406,290.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746107446228509e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.299870491027832,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6219482421875,0.0,0.0,0.0001009519037324,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001063067975337,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597412109375,0.0,0.0,7.851815462345257e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.0,0.0,0.0001063072777469,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0005042736884206,291.148193359375,294.1499938964844,274.2182922363281,271.4310607910156,278.5322570800781,275.2340393066406,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.298954963684082,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6051330566406,0.0,0.0,0.0001009186235023,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001062717492459,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,7.849226676626131e-05,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917724609375,0.0,0.0,0.0001062722294591,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,0.000504107447341,291.1478881835937,294.1499938964844,274.2117004394531,271.4273376464844,278.490966796875,275.22869873046875,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.297348022460938,-0.0,-7.88365142057046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718688964844,0.0,0.0,0.0001008353137876,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001061840303009,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,7.8427474363707e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,0.0001061845032381,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04833984375,0.0,0.0,0.0005036913207732,291.1472473144531,294.1499938964844,274.1982421875,271.42022705078125,278.409423828125,275.2170715332031,290.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566694517270662e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.29217529296875,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718688964844,0.0,0.0,0.0001008353137876,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001061840303009,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,7.8427474363707e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,0.0001061845032381,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04833984375,0.0,0.0,0.0005036913207732,291.1472473144531,294.1499938964844,274.1982421875,271.42022705078125,278.409423828125,275.2170715332031,290.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566694517270662e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.29217529296875,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390319824219,0.0,0.0,0.0001007317259791,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001060749491443,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28546142578125,0.0,0.0,7.834690040908754e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001060754148056,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0005031739128753,291.14654541015625,294.1499938964844,274.1844177246094,271.4136047363281,278.3292236328125,275.2045288085937,290.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437565809544141e-08,0.0010733042145147,-0.0368586257100105,0.0,0.0,0.0,-0.0119701297953724,60.0,-12.2846040725708,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390319824219,0.0,0.0,0.0001007317259791,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001060749491443,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28546142578125,0.0,0.0,7.834690040908754e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001060754148056,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0005031739128753,291.14654541015625,294.1499938964844,274.1844177246094,271.4136047363281,278.3292236328125,275.2045288085937,290.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437565809544141e-08,0.0010733042145147,-0.0368586257100105,0.0,0.0,0.0,-0.0119701297953724,60.0,-12.2846040725708,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.506591796875,0.0,0.0,0.0001006103921099,292.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001059471906046,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,7.825253123883158e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10955810546875,0.0,0.0,0.0001059476489899,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0005025678547099,291.14581298828125,294.1499938964844,274.1702575683594,271.4073791503906,278.2503967285156,275.19140625,290.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.274930000305176,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.506591796875,0.0,0.0,0.0001006103921099,292.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001059471906046,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,7.825253123883158e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10955810546875,0.0,0.0,0.0001059476489899,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0005025678547099,291.14581298828125,294.1499938964844,274.1702575683594,271.4073791503906,278.2503967285156,275.19140625,290.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.274930000305176,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.474609375,0.0,0.0,0.0001004739679046,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001058035340975,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,7.814642594894394e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,0.0001058039852068,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,0.0005018864176236,291.14501953125,294.1499938964844,274.1557922363281,271.4015808105469,278.1728820800781,275.1778259277344,290.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.26346206665039,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.474609375,0.0,0.0,0.0001004739679046,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001058035340975,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,7.814642594894394e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,0.0001058039852068,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,0.0005018864176236,291.14501953125,294.1499938964844,274.1557922363281,271.4015808105469,278.1728820800781,275.1778259277344,290.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.26346206665039,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.45880126953125,0.0,0.0,0.0001004009100142,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001057266053976,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,7.808960071997717e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.000105727049231,292.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95928955078125,0.0,0.0,0.0005015215137973,291.14459228515625,294.1499938964844,274.1484375,271.3988342285156,278.1346130371094,275.1708984375,290.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.25714874267578,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44305419921875,0.0,0.0,0.0001003251527436,292.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001056468317983,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19952392578125,0.0,0.0,7.803068001521751e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,0.0001056472756317,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,0.000501143047586,291.1441955566406,294.1499938964844,274.1409912109375,271.39617919921875,278.0966491699219,275.1639099121094,290.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.25051212310791,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
