time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764220,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41192626953125,0.0,0.0,0.0001001668642857,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001054801468853,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,7.790756353642792e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.030517578125,0.0,0.0,0.0001054805907187,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.0005003524129278,291.143310546875,294.1499938964844,274.1258850097656,271.39111328125,278.021728515625,275.1496276855469,290.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733528980708344e-08,0.0010672844946384,-0.0350172370672225,0.0,0.0,0.0,-0.0116211110725998,60.0,-12.23643684387207,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41192626953125,0.0,0.0,0.0001001668642857,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001054801468853,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,7.790756353642792e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.030517578125,0.0,0.0,0.0001054805907187,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.0005003524129278,291.143310546875,294.1499938964844,274.1258850097656,271.39111328125,278.021728515625,275.1496276855469,290.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733528980708344e-08,0.0010672844946384,-0.0350172370672225,0.0,0.0,0.0,-0.0116211110725998,60.0,-12.23643684387207,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812255859375,0.0,0.0,0.0001000017873593,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001053063242579,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,7.777917926432565e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.0001053067535394,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,0.0004995278432033,291.1423645019531,294.1499938964844,274.1105041503906,271.3863830566406,277.9480285644531,275.1351013183594,290.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.221543312072754,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812255859375,0.0,0.0,0.0001000017873593,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001053063242579,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,7.777917926432565e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.0001053067535394,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,0.0004995278432033,291.1423645019531,294.1499938964844,274.1105041503906,271.3863830566406,277.9480285644531,275.1351013183594,290.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.221543312072754,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,9.983283234760164e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001051284052664,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,7.764776091789827e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795227050781,0.0,0.0,0.0001051288345479,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741760253906,0.0,0.0,0.0004986838903278,291.1413879394531,294.1499938964844,274.09478759765625,271.3819885253906,277.87554931640625,275.1202697753906,290.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20618724822998,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,9.983283234760164e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001051284052664,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,7.764776091789827e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795227050781,0.0,0.0,0.0001051288345479,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741760253906,0.0,0.0,0.0004986838903278,291.1413879394531,294.1499938964844,274.09478759765625,271.3819885253906,277.87554931640625,275.1202697753906,290.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20618724822998,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,9.966266225092112e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001049492202582,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,7.751541124889627e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545288085937,0.0,0.0,0.0001049496349878,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505859375,0.0,0.0,0.0004978338838554,291.140380859375,294.1499938964844,274.07879638671875,271.3778686523437,277.80426025390625,275.10516357421875,290.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190695762634276,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,9.966266225092112e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001049492202582,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,7.751541124889627e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545288085937,0.0,0.0,0.0001049496349878,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505859375,0.0,0.0,0.0004978338838554,291.140380859375,294.1499938964844,274.07879638671875,271.3778686523437,277.80426025390625,275.10516357421875,290.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190695762634276,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,9.957794100046158e-05,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.000104860002466,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768127441406,0.0,0.0,7.744951290078461e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0001048604171955,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.0,0.0,0.0004974107141606,291.13983154296875,294.1499938964844,274.0707092285156,271.3758850097656,277.76904296875,275.0975341796875,290.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.182998657226562,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29150390625,0.0,0.0,9.949386731022968e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001047714686137,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,7.738412386970595e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,0.0001047718833433,292.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8272705078125,0.0,0.0,0.0004969907458871,291.1393127441406,294.1499938964844,274.0625305175781,271.3739929199219,277.734130859375,275.0898132324219,290.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.175386428833008,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,9.932880493579432e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001045976605382,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375061035156,0.0,0.0,7.725573959760368e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054870605469,0.0,0.0,0.0001045980679919,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80426025390625,0.0,0.0,0.0004961662925779,291.13818359375,294.1499938964844,274.0459899902344,271.370361328125,277.6651306152344,275.0741882324219,290.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.160554885864258,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,9.932880493579432e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001045976605382,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375061035156,0.0,0.0,7.725573959760368e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054870605469,0.0,0.0,0.0001045980679919,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80426025390625,0.0,0.0,0.0004961662925779,291.13818359375,294.1499938964844,274.0459899902344,271.370361328125,277.6651306152344,275.0741882324219,290.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.160554885864258,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,9.916962153511122e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001044300370267,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01171875,0.0,0.0,7.713193190284073e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8814392089844,0.0,0.0,0.0001044304372044,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78155517578125,0.0,0.0,0.0004953711177222,291.13702392578125,294.1499938964844,274.0291748046875,271.366943359375,277.59722900390625,275.0583190917969,290.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.146476745605469,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,9.916962153511122e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001044300370267,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01171875,0.0,0.0,7.713193190284073e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8814392089844,0.0,0.0,0.0001044304372044,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78155517578125,0.0,0.0,0.0004953711177222,291.13702392578125,294.1499938964844,274.0291748046875,271.366943359375,277.59722900390625,275.0583190917969,290.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.146476745605469,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,9.901815792545676e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001042705480358,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,7.701412687310949e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8576965332031,0.0,0.0,0.0001042709409375,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0004946145927533,291.13580322265625,294.1499938964844,274.0120849609375,271.3637084960937,277.5303649902344,275.04217529296875,290.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.133394241333008,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,9.901815792545676e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001042705480358,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,7.701412687310949e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8576965332031,0.0,0.0,0.0001042709409375,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0004946145927533,291.13580322265625,294.1499938964844,274.0120849609375,271.3637084960937,277.5303649902344,275.04217529296875,290.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.133394241333008,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.8875978437718e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.000104120830656,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,7.690354686928913e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8342590332031,0.0,0.0,0.0001041212162817,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369689941406,0.0,0.0,0.0004939044010825,291.134521484375,294.1499938964844,273.9947814941406,271.3606262207031,277.464599609375,275.0257873535156,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.12152099609375,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.8875978437718e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.000104120830656,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,7.690354686928913e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8342590332031,0.0,0.0,0.0001041212162817,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369689941406,0.0,0.0,0.0004939044010825,291.134521484375,294.1499938964844,273.9947814941406,271.3606262207031,277.464599609375,275.0257873535156,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.12152099609375,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,9.880895231617616e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001040502465912,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,7.685140735702589e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226623535156,0.0,0.0,0.0001040506322169,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260131835937,0.0,0.0,0.0004935695906169,291.13385009765625,294.1499938964844,273.98602294921875,271.3591613769531,277.4320983886719,275.0174865722656,290.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528258280828,1.2041165398102294e-08,0.0010528138373047,-0.0305895116180181,0.0,0.0,0.0,-0.0107821375131607,60.0,-12.11612606048584,-0.0,-7.557397907476118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.874440002022312e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0001039822745951,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,7.680120324948803e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111267089844,0.0,0.0,0.0001039826529449,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,0.0004932471201755,291.1332092285156,294.1499938964844,273.9772033691406,271.3576965332031,277.3998718261719,275.0091552734375,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521378135308,1.1960713308667437e-08,0.0010521258227527,-0.0303789768368005,0.0,0.0,0.0,-0.0107422526925802,60.0,-12.11106014251709,-0.0,-7.547523495077257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,9.86241939244792e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001038556947605,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,7.670770719414577e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78826904296875,0.0,0.0,0.0001038560731103,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935119628906,0.0,0.0,0.0004926467081531,291.1318359375,294.1499938964844,273.9593811035156,271.3548889160156,277.3360595703125,274.99224853515625,290.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.102036476135254,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,9.86241939244792e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001038556947605,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,7.670770719414577e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78826904296875,0.0,0.0,0.0001038560731103,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935119628906,0.0,0.0,0.0004926467081531,291.1318359375,294.1499938964844,273.9593811035156,271.3548889160156,277.3360595703125,274.99224853515625,290.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.102036476135254,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,9.851628419710325e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001037420734064,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876342773437,0.0,0.0,7.662378629902378e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,0.0001037424444803,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.672119140625,0.0,0.0,0.0004921077052131,291.1304016113281,294.1499938964844,273.9413452148437,271.3521423339844,277.27313232421875,274.9751281738281,290.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094545364379885,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,9.851628419710325e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001037420734064,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876342773437,0.0,0.0,7.662378629902378e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,0.0001037424444803,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.672119140625,0.0,0.0,0.0004921077052131,291.1304016113281,294.1499938964844,273.9413452148437,271.3521423339844,277.27313232421875,274.9751281738281,290.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094545364379885,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,9.842119470704348e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001036419344018,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637084960937,0.0,0.0,7.654981891391799e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432861328125,0.0,0.0,0.0001036423054756,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510009765625,0.0,0.0,0.0004916327307,291.1289367675781,294.1499938964844,273.923095703125,271.3494873046875,277.2110595703125,274.9577331542969,290.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088796615600586,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,9.842119470704348e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001036419344018,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637084960937,0.0,0.0,7.654981891391799e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432861328125,0.0,0.0,0.0001036423054756,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510009765625,0.0,0.0,0.0004916327307,291.1289367675781,294.1499938964844,273.923095703125,271.3494873046875,277.2110595703125,274.9577331542969,290.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088796615600586,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,9.833931835601106e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.00010355572158,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,7.648613973287866e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,0.0001035560781019,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300964355469,0.0,0.0,0.0004912237636744,291.1274108886719,294.1499938964844,273.9046325683594,271.34686279296875,277.1498718261719,274.9400939941406,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08480453491211,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,9.833931835601106e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.00010355572158,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,7.648613973287866e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,0.0001035560781019,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300964355469,0.0,0.0,0.0004912237636744,291.1274108886719,294.1499938964844,273.9046325683594,271.34686279296875,277.1498718261719,274.9400939941406,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08480453491211,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,9.830345516093077e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.00010351795936,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,7.645825098734349e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102355957031,0.0,0.0,0.0001035183231579,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197509765625,0.0,0.0,0.0004910446587018,291.1266174316406,294.1499938964844,273.89532470703125,271.3455505371094,277.1195983886719,274.9311828613281,290.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411117384341196e-08,0.0010474262526258,-0.0289406515657901,0.0,0.0,0.0,-0.010469795204699,60.0,-12.083510398864746,-0.0,-7.480244335056342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,9.827113535720856e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001034839297062,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.816650390625,0.0,0.0,7.643311255378649e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993713378906,0.0,0.0,0.0001034842862281,292.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60943603515625,0.0,0.0,0.0004908831906504,291.1258239746094,294.1499938964844,273.8859558105469,271.34423828125,277.0895690917969,274.9222106933594,290.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082872304518e-08,0.0010470817796885,-0.0288352072238922,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.082674980163574,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,9.821664571063592e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001034265515045,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79351806640625,0.0,0.0,7.639073010068387e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001034269080264,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5890197753906,0.0,0.0,0.0004906110698357,291.12420654296875,294.1499938964844,273.8670654296875,271.34161376953125,277.03009033203125,274.904052734375,290.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.082297325134276,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,9.821664571063592e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001034265515045,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79351806640625,0.0,0.0,7.639073010068387e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001034269080264,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5890197753906,0.0,0.0,0.0004906110698357,291.12420654296875,294.1499938964844,273.8670654296875,271.34161376953125,277.03009033203125,274.904052734375,290.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.082297325134276,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,9.817664249567316e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001033844237099,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706604003906,0.0,0.0,7.6359610829968e-05,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001033847729559,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5688171386719,0.0,0.0,0.0004904111847281,291.1225280761719,294.1499938964844,273.8479919433594,271.3389587402344,276.9713439941406,274.8856506347656,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08376407623291,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,9.817664249567316e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001033844237099,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706604003906,0.0,0.0,7.6359610829968e-05,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001033847729559,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5688171386719,0.0,0.0,0.0004904111847281,291.1225280761719,294.1499938964844,273.8479919433594,271.3389587402344,276.9713439941406,274.8856506347656,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08376407623291,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,9.815155499381945e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001033580192597,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.748046875,0.0,0.0,7.634010398760438e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63525390625,0.0,0.0,0.0001033583612297,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487976074219,0.0,0.0,0.0004902859218418,291.12078857421875,294.1499938964844,273.8287353515625,271.3362731933594,276.91339111328125,274.86700439453125,290.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.087183952331545,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,9.815155499381945e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001033580192597,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.748046875,0.0,0.0,7.634010398760438e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63525390625,0.0,0.0,0.0001033583612297,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487976074219,0.0,0.0,0.0004902859218418,291.12078857421875,294.1499938964844,273.8287353515625,271.3362731933594,276.91339111328125,274.86700439453125,290.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.087183952331545,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,9.814213990466668e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001033481021295,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72564697265625,0.0,0.0,7.63327770982869e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143493652344,0.0,0.0,0.0001033484440995,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52899169921875,0.0,0.0,0.0004902388900518,291.1189880371094,294.1499938964844,273.8092956542969,271.33349609375,276.85614013671875,274.84814453125,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092611312866213,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,9.814213990466668e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001033481021295,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72564697265625,0.0,0.0,7.63327770982869e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143493652344,0.0,0.0,0.0001033484440995,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52899169921875,0.0,0.0,0.0004902388900518,291.1189880371094,294.1499938964844,273.8092956542969,271.33349609375,276.85614013671875,274.84814453125,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092611312866213,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90289306640625,0.0,0.0,9.81437333393842e-05,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001033497828757,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,7.633402128703892e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.0,0.0,0.0001033501248457,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191650390625,0.0,0.0,0.0004902468645013,291.1180725097656,294.1499938964844,273.7995300292969,271.3320617675781,276.8277893066406,274.8385925292969,290.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211910511121914e-08,0.0010457227472215,-0.0284192711114883,0.0,0.0,0.0,-0.0103710386902093,60.0,-12.096144676208496,-0.0,-7.455932404809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
