time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768900,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,0.0001017213362501,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001071172300726,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077087402344,0.0,0.0,7.911659486126155e-05,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22283935546875,0.0,0.0,0.000107117499283,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15777587890625,0.0,0.0,0.0005081180133856,291.0696716308594,294.1499938964844,273.3999938964844,271.3076171875,275.8069152832031,274.429931640625,290.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.68207836151123,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,0.0001018919501802,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0001072968952939,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982482910156,0.0,0.0,7.924929377622902e-05,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139587402344,0.0,0.0,0.0001072971645044,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493530273437,0.0,0.0,0.0005089702899567,291.0681457519531,294.1499938964844,273.3900146484375,271.30712890625,275.7836608886719,274.41949462890625,290.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.707155227661133,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,0.0001022414362523,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.000107664927782,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27947998046875,0.0,0.0,7.952112355269492e-05,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963195800781,0.0,0.0,0.0001076651897164,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.132568359375,0.0,0.0,0.0005107160541228,291.0650329589844,294.1499938964844,273.3699951171875,271.30596923828125,275.7374267578125,274.3986511230469,290.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.758362770080566,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,0.0001022414362523,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.000107664927782,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27947998046875,0.0,0.0,7.952112355269492e-05,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963195800781,0.0,0.0,0.0001076651897164,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.132568359375,0.0,0.0,0.0005107160541228,291.0650329589844,294.1499938964844,273.3699951171875,271.30596923828125,275.7374267578125,274.3986511230469,290.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.758362770080566,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004821777344,0.0,0.0,0.0001026014870149,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0001080440779333,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,7.980116060934961e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787414550781,0.0,0.0,0.0001080443398677,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,0.0005125146126374,291.0618591308594,294.1499938964844,273.3500061035156,271.3045349121094,275.6915283203125,274.3778381347656,290.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.811050415039062,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004821777344,0.0,0.0,0.0001026014870149,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0001080440779333,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,7.980116060934961e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787414550781,0.0,0.0,0.0001080443398677,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,0.0005125146126374,291.0618591308594,294.1499938964844,273.3500061035156,271.3045349121094,275.6915283203125,274.3778381347656,290.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.811050415039062,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,0.0001029698760248,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0001084320101654,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421875,0.0,0.0,8.008768782019615e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612854003906,0.0,0.0,0.0001084322720998,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,0.0005143547896295,291.05859375,294.1499938964844,273.3299865722656,271.302734375,275.6459655761719,274.3570251464844,290.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.7224477844024477e-08,0.0010971315205097,-0.0441439189016819,0.0,0.0,0.0,-0.0133517058566212,60.0,-12.864989280700684,-0.0,-8.207133816995339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,0.0001029698760248,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0001084320101654,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421875,0.0,0.0,8.008768782019615e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612854003906,0.0,0.0,0.0001084322720998,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,0.0005143547896295,291.05859375,294.1499938964844,273.3299865722656,271.302734375,275.6459655761719,274.3570251464844,290.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.7224477844024477e-08,0.0010971315205097,-0.0441439189016819,0.0,0.0,0.0,-0.0133517058566212,60.0,-12.864989280700684,-0.0,-8.207133816995339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,0.0001033442167681,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0001088262142729,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,8.037884254008532e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438903808594,0.0,0.0,0.0001088264689315,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08270263671875,0.0,0.0,0.0005162247107364,291.0552978515625,294.1499938964844,273.3099975585937,271.3005676269531,275.6007385253906,274.33624267578125,290.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.919867515563965,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,0.0001033442167681,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0001088262142729,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,8.037884254008532e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438903808594,0.0,0.0,0.0001088264689315,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08270263671875,0.0,0.0,0.0005162247107364,291.0552978515625,294.1499938964844,273.3099975585937,271.3005676269531,275.6007385253906,274.33624267578125,290.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.919867515563965,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494873046875,0.0,0.0,0.0001035328241414,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0001090248260879,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145080566406,0.0,0.0,8.052553312154487e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.0001090250807465,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,0.0005171668017283,291.0535888671875,294.1499938964844,273.29998779296875,271.2993469238281,275.5782470703125,274.32586669921875,290.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.94758129119873,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,0.0001037218389683,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001092238671844,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.205322265625,0.0,0.0,8.067254384513944e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266174316406,0.0,0.0,0.0001092241218429,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662536621094,0.0,0.0,0.0005181109881959,291.0519104003906,294.1499938964844,273.2900085449219,271.2980041503906,275.55584716796875,274.31549072265625,290.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.975403785705566,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,0.0001040995557559,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001096216292353,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1870422363281,0.0,0.0,8.096632518572733e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094055175781,0.0,0.0,0.0001096218766178,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.0,0.0,0.0005199977895244,291.0484313964844,294.1499938964844,273.2699890136719,271.2949523925781,275.5112609863281,274.2947998046875,290.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.03119659423828,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,0.0001040995557559,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001096216292353,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1870422363281,0.0,0.0,8.096632518572733e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094055175781,0.0,0.0,0.0001096218766178,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.0,0.0,0.0005199977895244,291.0484313964844,294.1499938964844,273.2699890136719,271.2949523925781,275.5112609863281,274.2947998046875,290.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.03119659423828,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0001044738455675,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001100157678592,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,8.125743624987081e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,0.0001100160225178,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335998535156,0.0,0.0,0.0005218674778006,291.044921875,294.1499938964844,273.25,271.2914123535156,275.4670104980469,274.27410888671875,290.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.086853981018066,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0001044738455675,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001100157678592,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,8.125743624987081e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,0.0001100160225178,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335998535156,0.0,0.0,0.0005218674778006,291.044921875,294.1499938964844,273.25,271.2914123535156,275.4670104980469,274.27410888671875,290.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.086853981018066,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27935791015625,0.0,0.0,0.0001048407211783,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001104021139326,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507568359375,0.0,0.0,8.154279203154147e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,0.0001104023613152,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,0.0005237000877968,291.04132080078125,294.1499938964844,273.2300109863281,271.287353515625,275.4230651855469,274.25347900390625,290.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.141897201538086,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27935791015625,0.0,0.0,0.0001048407211783,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001104021139326,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507568359375,0.0,0.0,8.154279203154147e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,0.0001104023613152,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,0.0005237000877968,291.04132080078125,294.1499938964844,273.2300109863281,271.287353515625,275.4230651855469,274.25347900390625,290.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.141897201538086,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,0.0001051958752213,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001107761127059,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,8.181901648640633e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0583190917969,0.0,0.0,0.0001107763528125,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0012512207031,0.0,0.0,0.0005254741990938,291.03765869140625,294.1499938964844,273.2099914550781,271.2826843261719,275.3794860839844,274.2328796386719,290.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.195807456970217,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,0.0001051958752213,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001107761127059,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,8.181901648640633e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0583190917969,0.0,0.0,0.0001107763528125,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0012512207031,0.0,0.0,0.0005254741990938,291.03765869140625,294.1499938964844,273.2099914550781,271.2826843261719,275.3794860839844,274.2328796386719,290.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.195807456970217,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497253417969,0.0,0.0,0.0001053675077855,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.000110956847493,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238098144531,0.0,0.0,8.195250848075375e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.0,0.0,0.0001109570948756,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931945800781,0.0,0.0,0.0005263315397314,291.0357971191406,294.1499938964844,273.20001220703125,271.2801513671875,275.3577880859375,274.2226257324219,290.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.222135543823242,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23992919921875,0.0,0.0,0.000105534614704,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001111328238039,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,8.208247891161591e-05,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,0.0001111330639105,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,0.0005271662375889,291.0339050292969,294.1499938964844,273.19000244140625,271.2774353027344,275.3362121582031,274.2123413085937,290.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.247991561889648,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,0.0001058519628713,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001114670085371,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,8.232930849771947e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,0.0001114672486437,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692077636719,0.0,0.0,0.0005287515232339,291.0301208496094,294.1499938964844,273.1700134277344,271.2715148925781,275.2932434082031,274.1918640136719,290.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.29790496826172,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,0.0001058519628713,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001114670085371,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,8.232930849771947e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,0.0001114672486437,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692077636719,0.0,0.0,0.0005287515232339,291.0301208496094,294.1499938964844,273.1700134277344,271.2715148925781,275.2932434082031,274.1918640136719,290.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.29790496826172,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2009582519531,0.0,0.0,0.0001061427319655,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001117732026614,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,8.255545981228352e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080261230469,0.0,0.0,0.000111773435492,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,0.000530203920789,291.0262451171875,294.1499938964844,273.1499938964844,271.2649230957031,275.2506408691406,274.1714172363281,290.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.34484577178955,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2009582519531,0.0,0.0,0.0001061427319655,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001117732026614,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,8.255545981228352e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080261230469,0.0,0.0,0.000111773435492,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,0.000530203920789,291.0262451171875,294.1499938964844,273.1499938964844,271.2649230957031,275.2506408691406,274.1714172363281,290.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.34484577178955,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,0.0001063990857801,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0001120431625167,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06182861328125,0.0,0.0,8.27548501547426e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.991455078125,0.0,0.0,0.0001120433953474,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375305175781,0.0,0.0,0.0005314844893291,291.02227783203125,294.1499938964844,273.1300048828125,271.2578125,275.2083740234375,274.1510314941406,290.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.388028144836426,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,0.0001063990857801,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0001120431625167,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06182861328125,0.0,0.0,8.27548501547426e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.991455078125,0.0,0.0,0.0001120433953474,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375305175781,0.0,0.0,0.0005314844893291,291.02227783203125,294.1499938964844,273.1300048828125,271.2578125,275.2083740234375,274.1510314941406,290.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.388028144836426,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,0.0001066156401066,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001122711983043,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,8.292327402159572e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.000112271431135,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218139648437,0.0,0.0,0.0005325662204995,291.0182800292969,294.1499938964844,273.1099853515625,271.2504272460937,275.1664428710937,274.1307067871094,290.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.426557540893556,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,0.0001066156401066,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001122711983043,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,8.292327402159572e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.000112271431135,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218139648437,0.0,0.0,0.0005325662204995,291.0182800292969,294.1499938964844,273.1099853515625,271.2504272460937,275.1664428710937,274.1307067871094,290.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.426557540893556,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15301513671875,0.0,0.0,0.0001067084740498,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0001123689653468,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,8.299548790091649e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.966796875,0.0,0.0,0.0001123691909015,292.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.0005330300191417,291.0162353515625,294.1499938964844,273.1000061035156,271.2466125488281,275.1456298828125,274.1205749511719,290.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882650358406863e-08,0.0011369592975825,-0.0563049241900444,0.0,0.0,0.0,-0.0156609416007995,60.0,-13.44387912750244,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435241699219,0.0,0.0,0.0001067911434802,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001124560149037,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02703857421875,0.0,0.0,8.305977826239541e-05,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586181640625,0.0,0.0,0.0001124562477343,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061889648437,0.0,0.0,0.0005334429442882,291.0141906738281,294.1499938964844,273.0899963378906,271.2427673339844,275.1249084472656,274.1104431152344,290.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.459975242614746,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246643066406,0.0,0.0,0.0001069248683052,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001125968337873,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,8.316378807649016e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,0.000112597059342,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0005341109354048,291.01007080078125,294.1499938964844,273.07000732421875,271.23486328125,275.0837097167969,274.0902099609375,290.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.488299369812012,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246643066406,0.0,0.0,0.0001069248683052,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001125968337873,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,8.316378807649016e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,0.000112597059342,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0005341109354048,291.01007080078125,294.1499938964844,273.07000732421875,271.23486328125,275.0837097167969,274.0902099609375,290.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.488299369812012,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059265136719,0.0,0.0,0.0001070165817509,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001126934221247,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,8.323512156493962e-05,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,0.0001126936476794,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,0.0005345690879039,291.005859375,294.1499938964844,273.04998779296875,271.22674560546875,275.0429382324219,274.070068359375,290.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.511287689208984,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059265136719,0.0,0.0,0.0001070165817509,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001126934221247,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,8.323512156493962e-05,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,0.0001126936476794,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,0.0005345690879039,291.005859375,294.1499938964844,273.04998779296875,271.22674560546875,275.0429382324219,274.070068359375,290.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.511287689208984,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873718261719,0.0,0.0,0.0001070664584403,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001127459472627,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757385253906,0.0,0.0,8.327391697093844e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.0001127461655414,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8599548339844,0.0,0.0,0.0005348182166926,291.0015869140625,294.1499938964844,273.0299987792969,271.2184143066406,275.0025329589844,274.0499572753906,290.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140794949606,2.232862073014985e-08,0.0011407725978642,-0.0574680119752883,0.0,0.0,0.0,-0.0158820282667875,60.0,-13.528895378112791,-0.0,-8.873089285543757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873718261719,0.0,0.0,0.0001070664584403,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001127459472627,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757385253906,0.0,0.0,8.327391697093844e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.0001127461655414,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8599548339844,0.0,0.0,0.0005348182166926,291.0015869140625,294.1499938964844,273.0299987792969,271.2184143066406,275.0025329589844,274.0499572753906,290.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140794949606,2.232862073014985e-08,0.0011407725978642,-0.0574680119752883,0.0,0.0,0.0,-0.0158820282667875,60.0,-13.528895378112791,-0.0,-8.873089285543757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,0.0001070760263246,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.000112756024464,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589233398437,0.0,0.0,8.328135299962014e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,0.0001127562354668,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84478759765625,0.0,0.0,0.0005348660051822,290.9972839355469,294.1499938964844,273.010009765625,271.2098999023437,274.9625549316406,274.0299072265625,290.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340513439189635e-08,0.0011408744612708,-0.057499025017023,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.541387557983398,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
