time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362670898437,0.0,0.0,0.0001030926432576,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0001085613839677,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,8.018317021196708e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,0.0001085615440388,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,0.0005149684729985,290.9014892578125,294.1499938964844,272.6099853515625,271.0268859863281,274.2480163574219,273.6355285644531,290.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.73764735933446e-08,0.0010984323453158,-0.0445410646498203,0.0,0.0,0.0,-0.0134270619601011,60.0,-13.201422691345217,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362670898437,0.0,0.0,0.0001030926432576,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0001085613839677,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,8.018317021196708e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,0.0001085615440388,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,0.0005149684729985,290.9014892578125,294.1499938964844,272.6099853515625,271.0268859863281,274.2480163574219,273.6355285644531,290.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.73764735933446e-08,0.0010984323453158,-0.0445410646498203,0.0,0.0,0.0,-0.0134270619601011,60.0,-13.201422691345217,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,0.0001030913190334,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,0.0001085599869838,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,8.018213702598587e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59771728515625,0.0,0.0,0.000108560139779,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,0.0005149618373252,290.8988952636719,294.1499938964844,272.6000061035156,271.0226135253906,274.2319641113281,273.6255798339844,290.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984353721141,1.737481092334292e-08,0.0010984180262312,-0.044536717236042,0.0,0.0,0.0,-0.0134262377396225,60.0,-13.202825546264648,-0.0,-8.22637744590793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212219238281,0.0,0.0,0.0001031085557769,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,0.0001085781404981,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,8.019554661586881e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,0.0001085782932932,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541687011719,0.0,0.0,0.0005150479846633,290.89630126953125,294.1499938964844,272.5899963378906,271.0184326171875,274.2159729003906,273.6156311035156,290.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986188426613,1.739628174846075e-08,0.0010986014967784,-0.0445928163826465,0.0,0.0,0.0,-0.0134368799626827,60.0,-13.206391334533691,-0.0,-8.229127956838057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,0.0001032058426062,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001086805932573,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,8.027121657505631e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779113769531,0.0,0.0,0.0001086807460524,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0005155339604243,290.8910217285156,294.1499938964844,272.57000732421875,271.0101318359375,274.1841735839844,273.5956420898437,290.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996550554409,1.7517484351969873e-08,0.0010996375931426,-0.0449094884097576,0.0,0.0,0.0,-0.013496964238584,60.0,-13.22097110748291,-0.0,-8.244661842127243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,0.0001032058426062,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001086805932573,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,8.027121657505631e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779113769531,0.0,0.0,0.0001086807460524,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0005155339604243,290.8910217285156,294.1499938964844,272.57000732421875,271.0101318359375,274.1841735839844,273.5956420898437,290.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996550554409,1.7517484351969873e-08,0.0010996375931426,-0.0449094884097576,0.0,0.0,0.0,-0.013496964238584,60.0,-13.22097110748291,-0.0,-8.244661842127243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69140625,0.0,0.0,0.0001033937951433,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0001088785138563,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,8.041739783948287e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,0.0001088786666514,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289001464844,0.0,0.0,0.0005164727917872,290.8857116699219,294.1499938964844,272.54998779296875,271.0020751953125,274.1525573730469,273.5754699707031,290.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751661474108005e-08,0.0011016394710168,-0.0455212891101837,0.0,0.0,0.0,-0.0136130535975098,60.0,-13.246664047241213,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69140625,0.0,0.0,0.0001033937951433,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0001088785138563,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,8.041739783948287e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,0.0001088786666514,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289001464844,0.0,0.0,0.0005164727917872,290.8857116699219,294.1499938964844,272.54998779296875,271.0020751953125,274.1525573730469,273.5754699707031,290.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751661474108005e-08,0.0011016394710168,-0.0455212891101837,0.0,0.0,0.0,-0.0136130535975098,60.0,-13.246664047241213,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766052246094,0.0,0.0,0.0001036858011502,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.000109186010377,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979309082031,0.0,0.0,8.0644509580452e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517272949219,0.0,0.0,0.0001091861558961,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,0.000517931417562,290.8803405761719,294.1499938964844,272.5296936035156,270.9938659667969,274.1210632324219,273.5550537109375,290.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047680163756,1.8115486000169767e-08,0.0011047498555853,-0.0464717112481594,0.0,0.0,0.0,-0.0137934144586324,60.0,-13.284836769104004,-0.0,-8.32151840768347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766052246094,0.0,0.0,0.0001036858011502,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.000109186010377,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979309082031,0.0,0.0,8.0644509580452e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517272949219,0.0,0.0,0.0001091861558961,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,0.000517931417562,290.8803405761719,294.1499938964844,272.5296936035156,270.9938659667969,274.1210632324219,273.5550537109375,290.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047680163756,1.8115486000169767e-08,0.0011047498555853,-0.0464717112481594,0.0,0.0,0.0,-0.0137934144586324,60.0,-13.284836769104004,-0.0,-8.32151840768347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,0.0001040882707457,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.000109609834908,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,8.095755038084462e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,0.0001096099804271,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0005199418519623,290.8749084472656,294.1499938964844,272.5087890625,270.9852600097656,274.0897216796875,273.5341491699219,290.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090558255091,1.8616965746787173e-08,0.0011090371990576,-0.0477815195918083,0.0,0.0,0.0,-0.0140420151874423,60.0,-13.33730697631836,-0.0,-8.386243877112065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,0.0001040882707457,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.000109609834908,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,8.095755038084462e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,0.0001096099804271,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0005199418519623,290.8749084472656,294.1499938964844,272.5087890625,270.9852600097656,274.0897216796875,273.5341491699219,290.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090558255091,1.8616965746787173e-08,0.0011090371990576,-0.0477815195918083,0.0,0.0,0.0,-0.0140420151874423,60.0,-13.33730697631836,-0.0,-8.386243877112065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545104980469,0.0,0.0,0.000104331804323,292.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,0.0001098662833101,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774230957031,0.0,0.0,8.114695810945705e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,0.0001098664361052,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,0.0005211583338677,290.8721618652344,294.1499938964844,272.4981384277344,270.9808044433594,274.0740661621094,273.5234375,290.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111650490202,1.8920406574807212e-08,0.0011116315145045,-0.0485739596188068,0.0,0.0,0.0,-0.0141924424096941,60.0,-13.369163513183594,-0.0,-8.425530495514978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,0.000104596503661,292.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.0001101450325222,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,8.135283860610798e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,0.0001101451780414,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912109375,0.0,0.0,0.000522480579093,290.8694152832031,294.1499938964844,272.4873962402344,270.9762878417969,274.05841064453125,273.5126037597656,290.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144705349579,1.9250229854606005e-08,0.0011144513264298,-0.0494351908564567,0.0,0.0,0.0,-0.0143559472635388,60.0,-13.403894424438477,-0.0,-8.468336432088108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324157714844,0.0,0.0,0.0001052047155098,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0001107855059672,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,8.182589226635173e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0001107856514863,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,0.0005255187279544,290.86383056640625,294.1499938964844,272.4656066894531,270.967041015625,274.0271301269531,273.490478515625,290.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.0008076972999334e-08,0.0011209305375814,-0.0514136627316474,0.0,0.0,0.0,-0.0147316390648484,60.0,-13.483945846557615,-0.0,-8.567104714529705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324157714844,0.0,0.0,0.0001052047155098,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0001107855059672,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,8.182589226635173e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0001107856514863,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,0.0005255187279544,290.86383056640625,294.1499938964844,272.4656066894531,270.967041015625,274.0271301269531,273.490478515625,290.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.0008076972999334e-08,0.0011209305375814,-0.0514136627316474,0.0,0.0,0.0,-0.0147316390648484,60.0,-13.483945846557615,-0.0,-8.567104714529705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.0001059070709743,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,0.0001115251216106,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,8.237216388806701e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996032714844,0.0,0.0,0.0001115252598538,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0005290271365083,290.8581848144531,294.1499938964844,272.4435119628906,270.95758056640625,273.9958190917969,273.46783447265625,290.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323647342349e-08,0.0011284127831459,-0.0536976605653762,0.0,0.0,0.0,-0.0151654873043298,60.0,-13.577066421508787,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.0001059070709743,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,0.0001115251216106,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,8.237216388806701e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996032714844,0.0,0.0,0.0001115252598538,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0005290271365083,290.8581848144531,294.1499938964844,272.4435119628906,270.95758056640625,273.9958190917969,273.46783447265625,290.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323647342349e-08,0.0011284127831459,-0.0536976605653762,0.0,0.0,0.0,-0.0151654873043298,60.0,-13.577066421508787,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,0.0001066959302988,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001123558322433,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,8.298572356579825e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,0.0001123559704865,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,0.0005329676787368,290.8524169921875,294.1499938964844,272.42120361328125,270.947998046875,273.9644775390625,273.4447631835937,290.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866203070430856e-08,0.0011368166888132,-0.0562620311975479,0.0,0.0,0.0,-0.0156527794897556,60.0,-13.682183265686035,-0.0,-8.811687735033048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,0.0001066959302988,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001123558322433,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,8.298572356579825e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,0.0001123559704865,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,0.0005329676787368,290.8524169921875,294.1499938964844,272.42120361328125,270.947998046875,273.9644775390625,273.4447631835937,290.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866203070430856e-08,0.0011368166888132,-0.0562620311975479,0.0,0.0,0.0,-0.0156527794897556,60.0,-13.682183265686035,-0.0,-8.811687735033048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,0.0001075625841622,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0001132684628828,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,8.365979010704905e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734802246094,0.0,0.0,0.000113268601126,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,0.0005372968153096,290.8465881347656,294.1499938964844,272.39874267578125,270.9383544921875,273.9330749511719,273.42138671875,290.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460722889751,2.294611789466217e-08,0.0011460493551567,-0.0590780638158321,0.0,0.0,0.0,-0.0161881316453218,60.0,-13.798197746276855,-0.0,-8.955415609079864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,0.0001075625841622,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0001132684628828,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,8.365979010704905e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734802246094,0.0,0.0,0.000113268601126,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,0.0005372968153096,290.8465881347656,294.1499938964844,272.39874267578125,270.9383544921875,273.9330749511719,273.42138671875,290.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460722889751,2.294611789466217e-08,0.0011460493551567,-0.0590780638158321,0.0,0.0,0.0,-0.0161881316453218,60.0,-13.798197746276855,-0.0,-8.955415609079864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001080236179404,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001137539438786,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,8.401837112614885e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,0.0001137540893978,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346008300781,0.0,0.0,0.000539599743206,290.8436279296875,294.1499938964844,272.38751220703125,270.9335327148437,273.9173583984375,273.4096374511719,290.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509844334796,2.3520598801951564e-08,0.0011509609175845,-0.0605755485594272,0.0,0.0,0.0,-0.0164729226380586,60.0,-13.86011028289795,-0.0,-9.032346781623349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,0.0001084972172975,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,0.0001142526671173,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,8.43867237563245e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603576660156,0.0,0.0,0.0001142528126365,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,0.0005419654771685,290.84063720703125,294.1499938964844,272.3762512207031,270.9287109375,273.901611328125,273.3978576660156,290.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560303391888,2.4110747176564483e-08,0.0011560062412172,-0.0621134564280509,0.0,0.0,0.0,-0.0167654789984226,60.0,-13.923914909362791,-0.0,-9.111718668464165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,0.0001094879844458,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0001152959957835,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,8.515732042724267e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,0.0001152961413026,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,0.0005469145835377,290.8346252441406,294.1499938964844,272.3537902832031,270.9191589355469,273.8700256347656,273.37432861328125,290.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534535425979812e-08,0.0011665612692013,-0.0653293952345848,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.057662963867188,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,0.0001094879844458,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0001152959957835,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,8.515732042724267e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,0.0001152961413026,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,0.0005469145835377,290.8346252441406,294.1499938964844,272.3537902832031,270.9191589355469,273.8700256347656,273.37432861328125,290.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534535425979812e-08,0.0011665612692013,-0.0653293952345848,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.057662963867188,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438537597656,0.0,0.0,0.0001105236951843,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001163866545539,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.474609375,0.0,0.0,8.596287807449698e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,0.0001163867927971,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.000552088196855,290.8284912109375,294.1499938964844,272.3314819335937,270.90972900390625,273.8383483886719,273.3508605957031,290.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.198275566101074,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438537597656,0.0,0.0,0.0001105236951843,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001163866545539,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.474609375,0.0,0.0,8.596287807449698e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,0.0001163867927971,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.000552088196855,290.8284912109375,294.1499938964844,272.3314819335937,270.90972900390625,273.8383483886719,273.3508605957031,290.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.198275566101074,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289611816406,0.0,0.0,0.0001115919076255,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.000117511532153,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,8.679370512254536e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.420654296875,0.0,0.0,0.0001175116703961,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,0.0005574240931309,290.8222351074219,294.1499938964844,272.30938720703125,270.9005432128906,273.8065795898437,273.32763671875,290.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.344024658203123,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289611816406,0.0,0.0,0.0001115919076255,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.000117511532153,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,8.679370512254536e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.420654296875,0.0,0.0,0.0001175116703961,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,0.0005574240931309,290.8222351074219,294.1499938964844,272.30938720703125,270.9005432128906,273.8065795898437,273.32763671875,290.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.344024658203123,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140075683594,0.0,0.0,0.0001126812348957,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0001186586523544,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,0.0001186587833217,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,0.0005628655198961,290.8158874511719,294.1499938964844,272.28759765625,270.89166259765625,273.7746887207031,273.3047180175781,290.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.493290901184082,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140075683594,0.0,0.0,0.0001126812348957,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0001186586523544,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,0.0001186587833217,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,0.0005628655198961,290.8158874511719,294.1499938964844,272.28759765625,270.89166259765625,273.7746887207031,273.3047180175781,290.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.493290901184082,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,0.0001132310208049,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0001192376003018,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,8.806857658782974e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,0.000119237738545,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,0.0005656118155457,290.8126525878906,294.1499938964844,272.27685546875,270.8873596191406,273.7587280273437,273.2933959960937,290.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.568819999694824,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,0.0001137824729084,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.000119818301755,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,8.849747973727062e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939208984375,0.0,0.0,0.0001198184399981,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,0.0005683664348907,290.8094177246094,294.1499938964844,272.2662048339844,270.8831787109375,273.74273681640625,273.2822265625,290.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.644676208496094,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48394775390625,0.0,0.0,0.0001148890441982,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001209835827467,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,8.935814548749477e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804626464844,0.0,0.0,0.0001209837137139,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,0.0005738940089941,290.8028259277344,294.1499938964844,272.2453308105469,270.8751220703125,273.710693359375,273.2602233886719,290.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796964645385742,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48394775390625,0.0,0.0,0.0001148890441982,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001209835827467,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,8.935814548749477e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804626464844,0.0,0.0,0.0001209837137139,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,0.0005738940089941,290.8028259277344,294.1499938964844,272.2453308105469,270.8751220703125,273.710693359375,273.2602233886719,290.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796964645385742,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.000115994051157,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.00012214720482,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,9.021759615279734e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,0.0001221473357873,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0005794137250632,290.796142578125,294.1499938964844,272.2250061035156,270.8675842285156,273.6786193847656,273.2388610839844,290.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949291229248049,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.000115994051157,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.00012214720482,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,9.021759615279734e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,0.0001221473357873,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0005794137250632,290.796142578125,294.1499938964844,272.2250061035156,270.8675842285156,273.6786193847656,273.2388610839844,290.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949291229248049,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537048339844,0.0,0.0,0.0001170885807368,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0001232997892657,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,9.106889774557204e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,0.0001232999347848,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,0.0005848811706528,290.7893371582031,294.1499938964844,272.2053527832031,270.8606262207031,273.646484375,273.2182312011719,289.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817137617437766e-08,0.0012475341791287,-0.0899289324879646,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.10042953491211,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
