time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0001286825572606,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,0.0001355088606942,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0001000864285742,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0001355089334538,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0006427956395782,290.46209716796875,294.1499938964844,272.04998779296875,271.07666015625,272.67803955078125,273.04998779296875,289.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710963539779,4.926691943296648e-08,0.0013710471102967,-0.1271400898694992,0.0,0.0,0.0,-0.0292361509054899,60.0,-16.456193923950195,-0.0,-1.281725872104289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,0.0001284663740079,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609436035156,0.0,0.0,0.0001352812105324,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,9.991828846978024e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0001352812832919,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0006417158292606,290.4528503417969,294.1499938964844,272.04998779296875,271.079833984375,272.66290283203125,273.04998779296875,289.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997424784147376e-08,0.0013687437167391,-0.1264502704143524,0.0,0.0,0.0,-0.0291025564074516,60.0,-16.416013717651367,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,0.0001284663740079,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609436035156,0.0,0.0,0.0001352812105324,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,9.991828846978024e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0001352812832919,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0006417158292606,290.4528503417969,294.1499938964844,272.04998779296875,271.079833984375,272.66290283203125,273.04998779296875,289.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997424784147376e-08,0.0013687437167391,-0.1264502704143524,0.0,0.0,0.0,-0.0291025564074516,60.0,-16.416013717651367,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0001282899174839,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001350953971268,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,9.978104935726152e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0001350954698864,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,0.000640834448859,290.443603515625,294.1499938964844,272.04998779296875,271.0823669433594,272.6481628417969,273.04998779296875,289.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669123873114,4.8777451411297086e-08,0.0013668636092916,-0.1258870810270309,0.0,0.0,0.0,-0.028993509709835,60.0,-16.3798770904541,-0.0,-1.2739157284613614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0001282899174839,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001350953971268,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,9.978104935726152e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0001350954698864,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,0.000640834448859,290.443603515625,294.1499938964844,272.04998779296875,271.0823669433594,272.6481628417969,273.04998779296875,289.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669123873114,4.8777451411297086e-08,0.0013668636092916,-0.1258870810270309,0.0,0.0,0.0,-0.028993509709835,60.0,-16.3798770904541,-0.0,-1.2739157284613614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,0.000128219515318,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.0001350212551187,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.972629050025716e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001350213278783,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0006404826999641,290.43896484375,294.1499938964844,272.04998779296875,271.0833435058594,272.64093017578125,273.04998779296875,289.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661619741469,4.868967451443496e-08,0.0013661133125424,-0.1256623119115829,0.0,0.0,0.0,-0.0289499964565038,60.0,-16.363821029663086,-0.0,-1.2725176645744798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.0001281624718103,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,0.0001349611993646,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,9.968192171072587e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0001349612721242,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.000640197773464,290.434326171875,294.1499938964844,272.04998779296875,271.0841979980469,272.6338195800781,273.04998779296875,289.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655540533363,4.861856339744008e-08,0.0013655053917318,-0.1254802197217941,0.0,0.0,0.0,-0.0289147440344095,60.0,-16.349321365356445,-0.0,-1.2713854857793194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001280896685784,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.0001348845253232,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,9.962529293261468e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001348845980828,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,0.0006398340919986,290.4250183105469,294.1499938964844,272.04998779296875,271.0853271484375,272.61981201171875,273.04998779296875,289.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477169036865,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.325349807739258,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001280896685784,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.0001348845253232,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,9.962529293261468e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001348845980828,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,0.0006398340919986,290.4250183105469,294.1499938964844,272.04998779296875,271.0853271484375,272.61981201171875,273.04998779296875,289.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477169036865,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.325349807739258,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0001280658907489,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.000134859496029,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,9.960680472431704e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.0001348595542367,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0006397153483703,290.4156799316406,294.1499938964844,272.04998779296875,271.085693359375,272.6061706542969,273.04998779296875,289.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645243598148,4.8498133509156105e-08,0.0013644759310409,-0.1251717805862426,0.0,0.0,0.0,-0.0288550425320863,60.0,-16.307876586914062,-0.0,-1.269469436238069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0001280658907489,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.000134859496029,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,9.960680472431704e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.0001348595542367,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0006397153483703,290.4156799316406,294.1499938964844,272.04998779296875,271.085693359375,272.6061706542969,273.04998779296875,289.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645243598148,4.8498133509156105e-08,0.0013644759310409,-0.1251717805862426,0.0,0.0,0.0,-0.0288550425320863,60.0,-16.307876586914062,-0.0,-1.269469436238069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001280178839806,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,0.0001348089426755,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,9.956946450984104e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001348090008832,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.000639475591015,290.40631103515625,294.1499938964844,272.04998779296875,271.085693359375,272.5928649902344,273.04998779296875,289.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364012947306,4.8438273836382e-08,0.0013639645185321,-0.1250184774398803,0.0,0.0,0.0,-0.0288253705948591,60.0,-16.291730880737305,-0.0,-1.2685175931892445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001280178839806,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,0.0001348089426755,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,9.956946450984104e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001348090008832,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.000639475591015,290.40631103515625,294.1499938964844,272.04998779296875,271.085693359375,272.5928649902344,273.04998779296875,289.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364012947306,4.8438273836382e-08,0.0013639645185321,-0.1250184774398803,0.0,0.0,0.0,-0.0288253705948591,60.0,-16.291730880737305,-0.0,-1.2685175931892445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001278800482396,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51043701171875,0.0,0.0,0.0001346638018731,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,9.946226782631128e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0001346638600807,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0006387870525941,290.3969116210937,294.1499938964844,272.04998779296875,271.085693359375,272.5798645019531,273.04998779296875,289.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625444844365,4.8266446839306816e-08,0.0013624961720779,-0.1245783269405365,0.0,0.0,0.0,-0.0287401918321847,60.0,-16.268299102783203,-0.0,-1.265787261672813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001278800482396,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51043701171875,0.0,0.0,0.0001346638018731,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,9.946226782631128e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0001346638600807,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0006387870525941,290.3969116210937,294.1499938964844,272.04998779296875,271.085693359375,272.5798645019531,273.04998779296875,289.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625444844365,4.8266446839306816e-08,0.0013624961720779,-0.1245783269405365,0.0,0.0,0.0,-0.0287401918321847,60.0,-16.268299102783203,-0.0,-1.265787261672813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001277782575925,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50616455078125,0.0,0.0,0.0001345565979136,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,9.938308357959612e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,0.0001345566561212,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,0.0006382785504683,290.3922119140625,294.1499938964844,272.04998779296875,271.085693359375,272.573486328125,273.04998779296875,289.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.25286865234375,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001276562397833,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,0.0001344281045021,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421875,0.0,0.0,9.928818326443434e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.0001344281772617,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0006376690580509,290.38751220703125,294.1499938964844,272.04998779296875,271.085693359375,272.5671691894531,273.04998779296875,289.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.235013961791992,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0001273457455681,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49334716796875,0.0,0.0,0.0001341011375188,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,9.904668695526198e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,0.0001341012102784,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0006361181149259,290.3780822753906,294.1499938964844,272.04998779296875,271.085693359375,272.5548095703125,273.04998779296875,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568517751991,4.760038407880529e-08,0.0013568041613325,-0.1228715255856514,0.0,0.0,0.0,-0.0284100137650966,60.0,-16.19110679626465,-0.0,-1.2552312966818138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0001273457455681,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49334716796875,0.0,0.0,0.0001341011375188,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,9.904668695526198e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,0.0001341012102784,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0006361181149259,290.3780822753906,294.1499938964844,272.04998779296875,271.085693359375,272.5548095703125,273.04998779296875,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568517751991,4.760038407880529e-08,0.0013568041613325,-0.1228715255856514,0.0,0.0,0.0,-0.0284100137650966,60.0,-16.19110679626465,-0.0,-1.2552312966818138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001269643835257,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001336995628662,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,9.87500825431198e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.0001336996210739,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,0.0006342131528072,290.3686828613281,294.1499938964844,272.04998779296875,271.085693359375,272.54278564453125,273.04998779296875,289.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500611958603e-08,0.0013527413830161,-0.1216527372598648,0.0,0.0,0.0,-0.0281743593513965,60.0,-16.136613845825195,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001269643835257,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001336995628662,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,9.87500825431198e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.0001336996210739,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,0.0006342131528072,290.3686828613281,294.1499938964844,272.04998779296875,271.085693359375,272.54278564453125,273.04998779296875,289.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500611958603e-08,0.0013527413830161,-0.1216527372598648,0.0,0.0,0.0,-0.0281743593513965,60.0,-16.136613845825195,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0001265094615519,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.000133220499265,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,9.839625272434203e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,0.0001332205720245,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0006319407257251,290.3592529296875,294.1499938964844,272.04998779296875,271.085693359375,272.53106689453125,273.04998779296875,289.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655793262031693e-08,0.0013478948967531,-0.1201981529593467,0.0,0.0,0.0,-0.0278932470828294,60.0,-16.073089599609375,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0001265094615519,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.000133220499265,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,9.839625272434203e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,0.0001332205720245,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0006319407257251,290.3592529296875,294.1499938964844,272.04998779296875,271.085693359375,272.53106689453125,273.04998779296875,289.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655793262031693e-08,0.0013478948967531,-0.1201981529593467,0.0,0.0,0.0,-0.0278932470828294,60.0,-16.073089599609375,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0001259889831999,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001326724013779,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,9.79914257186465e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0001326724741375,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0006293407641351,290.3498229980469,294.1499938964844,272.04998779296875,271.085693359375,272.51971435546875,273.04998779296875,289.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-16.000947952270508,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0001259889831999,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001326724013779,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,9.79914257186465e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0001326724741375,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0006293407641351,290.3498229980469,294.1499938964844,272.04998779296875,271.085693359375,272.51971435546875,273.04998779296875,289.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-16.000947952270508,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.0001257082039956,291.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,0.0001323767501162,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,9.7773052402772e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0001323768083238,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,0.000627938308753,290.3451232910156,294.1499938964844,272.04998779296875,271.085693359375,272.5141296386719,273.04998779296875,289.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.96210765838623,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0001254107628483,291.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,0.0001320635201409,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,9.754170605447145e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.0001320635783486,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0006264525000005,290.3404235839844,294.1499938964844,272.04998779296875,271.085693359375,272.5086364746094,273.04998779296875,289.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.92117691040039,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001247758918907,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,0.0001313949760515,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,9.704792319098487e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,0.0001313950342591,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,0.000623281172011,290.3310546875,294.1499938964844,272.04998779296875,271.085693359375,272.49786376953125,273.04998779296875,289.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.439704781589173e-08,0.0013294263044372,-0.114648699760437,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.834315299987791,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001247758918907,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,0.0001313949760515,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,9.704792319098487e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,0.0001313950342591,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,0.000623281172011,290.3310546875,294.1499938964844,272.04998779296875,271.085693359375,272.49786376953125,273.04998779296875,289.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.439704781589173e-08,0.0013294263044372,-0.114648699760437,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.834315299987791,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.000124092795886,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,0.0001306756457779,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,9.65166254900396e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,0.0001306757039856,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0006198689807206,290.3216857910156,294.1499938964844,272.04998779296875,271.085693359375,272.4873962402344,273.04998779296875,289.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559735020303e-08,0.0013221489498391,-0.1124592125415802,0.0,0.0,0.0,-0.0263999626040458,60.0,-15.740686416625977,-0.0,-1.1919212283828529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.000124092795886,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,0.0001306756457779,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,9.65166254900396e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,0.0001306757039856,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0006198689807206,290.3216857910156,294.1499938964844,272.04998779296875,271.085693359375,272.4873962402344,273.04998779296875,289.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559735020303e-08,0.0013221489498391,-0.1124592125415802,0.0,0.0,0.0,-0.0263999626040458,60.0,-15.740686416625977,-0.0,-1.1919212283828529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,0.0001233714137924,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334716796875,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,9.595554001862185e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290283203125,0.0,0.0,0.0001299160503549,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,0.0006162655190564,290.3123474121094,294.1499938964844,272.04998779296875,271.085693359375,272.47723388671875,273.04998779296875,289.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.641436576843262,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,0.0001233714137924,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334716796875,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,9.595554001862185e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290283203125,0.0,0.0,0.0001299160503549,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,0.0006162655190564,290.3123474121094,294.1499938964844,272.04998779296875,271.085693359375,272.47723388671875,273.04998779296875,289.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.641436576843262,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,0.0001226332242367,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,0.0001291386433877,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,9.538140147924425e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,0.0001291387015953,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0006125781219452,290.30303955078125,294.1499938964844,272.04998779296875,271.085693359375,272.4674072265625,273.04998779296875,289.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.172633794041759e-08,0.0013065991224721,-0.107775829732418,0.0,0.0,0.0,-0.0254981108009815,60.0,-15.538899421691896,-0.0,-1.1640471342388993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,0.0001226332242367,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,0.0001291386433877,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,9.538140147924425e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,0.0001291387015953,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0006125781219452,290.30303955078125,294.1499938964844,272.04998779296875,271.085693359375,272.4674072265625,273.04998779296875,289.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.172633794041759e-08,0.0013065991224721,-0.107775829732418,0.0,0.0,0.0,-0.0254981108009815,60.0,-15.538899421691896,-0.0,-1.1640471342388993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.0001222590944962,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,0.0001287446648348,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,9.50904141063802e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001287447230424,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0006107093067839,290.2983703613281,294.1499938964844,272.04998779296875,271.085693359375,272.46258544921875,273.04998779296875,289.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.126002295379294e-08,0.0013026132946833,-0.1065742596983909,0.0,0.0,0.0,-0.025266945362091,60.0,-15.486989974975586,-0.0,-1.1569553493018249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,0.0001218778270413,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164733886719,0.0,0.0,0.0001283431774936,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.479386790189892e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60577392578125,0.0,0.0,0.0001283432211494,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0006088047521188,290.2937316894531,294.1499938964844,272.04998779296875,271.085693359375,272.45782470703125,273.04998779296875,289.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985921930521,4.078480486668924e-08,0.0012985514476895,-0.1053492873907089,0.0,0.0,0.0,-0.025031367316842,60.0,-15.4343900680542,-0.0,-1.1497504459612173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.000121097677038,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,0.0001275216491194,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,9.418708214070648e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0001275216927751,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.0006049077492207,290.28448486328125,294.1499938964844,272.04998779296875,271.085693359375,272.4485168457031,273.04998779296875,289.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812441343656246e-08,0.0012902399757876,-0.1028414070606231,0.0,0.0,0.0,-0.0245493408292531,60.0,-15.327467918395996,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.000121097677038,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,0.0001275216491194,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,9.418708214070648e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0001275216927751,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.0006049077492207,290.28448486328125,294.1499938964844,272.04998779296875,271.085693359375,272.4485168457031,273.04998779296875,289.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812441343656246e-08,0.0012902399757876,-0.1028414070606231,0.0,0.0,0.0,-0.0245493408292531,60.0,-15.327467918395996,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
