time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,0.0001055858228937,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0001111869278247,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,8.212230750359595e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001111869569285,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37628173828125,0.0,0.0,0.0005274228751659,290.1087646484375,294.1499938964844,272.0658874511719,271.100830078125,272.3108215332031,273.0598449707031,289.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481463636201624e-08,0.0011249813251197,-0.0526492111384868,0.0,0.0,0.0,-0.0149663314223289,60.0,-13.164080619812012,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.0001052383449859,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396850585937,0.0,0.0,0.0001108210199163,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865661621094,0.0,0.0,8.185204933397472e-05,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,0.0001108210490201,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,0.0005256871809251,290.1019897460937,294.1499938964844,272.07257080078125,271.1072082519531,272.3069763183594,273.06500244140625,289.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212995741516,2.0048496196523047e-08,0.0011212795507162,-0.0515191629528999,0.0,0.0,0.0,-0.0147516932338476,60.0,-13.11076545715332,-0.0,-8.572387599770084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,0.0001051491126418,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23809814453125,0.0,0.0,0.0001107270509237,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,8.178264397429302e-05,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,0.0001107270873035,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,0.0005252414848655,290.10028076171875,294.1499938964844,272.07440185546875,271.10894775390625,272.3060607910156,273.06646728515625,289.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203488102182,1.9937308692874467e-08,0.0011203289031982,-0.0512289330363273,0.0,0.0,0.0,-0.014696572907269,60.0,-13.097049713134766,-0.0,-8.55785700082379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,0.0001046925899572,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,0.0001102463065763,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,8.142756996676326e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,0.000110246342956,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0005229610251262,290.0918273925781,294.1499938964844,272.08453369140625,271.1186218261719,272.3016052246094,273.07452392578125,289.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154846288263,1.9368455284052288e-08,0.0011154653038829,-0.0497438721358776,0.0,0.0,0.0,-0.0144145721569657,60.0,-13.026756286621094,-0.0,-8.483706892548072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,0.0001046925899572,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,0.0001102463065763,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,8.142756996676326e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,0.000110246342956,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0005229610251262,290.0918273925781,294.1499938964844,272.08453369140625,271.1186218261719,272.3016052246094,273.07452392578125,289.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154846288263,1.9368455284052288e-08,0.0011154653038829,-0.0497438721358776,0.0,0.0,0.0,-0.0144145721569657,60.0,-13.026756286621094,-0.0,-8.483706892548072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.000104216785985,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.0001097452623071,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,8.105750021059066e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0001097452986869,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,0.0005205842899158,290.0833740234375,294.1499938964844,272.09619140625,271.12969970703125,272.2974853515625,273.0841064453125,289.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104150908067,1.8775590859831937e-08,0.0011103963479399,-0.0481957755982875,0.0,0.0,0.0,-0.0141206663101911,60.0,-12.952921867370604,-0.0,-8.406769325119967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.000104216785985,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.0001097452623071,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,8.105750021059066e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0001097452986869,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,0.0005205842899158,290.0833740234375,294.1499938964844,272.09619140625,271.12969970703125,272.2974853515625,273.0841064453125,289.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104150908067,1.8775590859831937e-08,0.0011103963479399,-0.0481957755982875,0.0,0.0,0.0,-0.0141206663101911,60.0,-12.952921867370604,-0.0,-8.406769325119967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.000103972517536,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0001094880426535,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599548339844,0.0,0.0,8.08675104053691e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,0.0001094880717573,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,0.0005193641409277,290.07916259765625,294.1499938964844,272.1025695800781,271.1357727050781,272.2955627441406,273.0894775390625,289.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107812509872,1.8471226326255425e-08,0.0011077941162511,-0.0474008843302726,0.0,0.0,0.0,-0.0139697808772325,60.0,-12.91468620300293,-0.0,-8.367407389187066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0001037236506817,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,0.0001092259699362,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550720214844,0.0,0.0,8.067394810495898e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,0.000109226006316,291.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,0.0005181209999136,290.074951171875,294.1499938964844,272.1092529296875,271.14215087890625,272.2937316894531,273.0951843261719,289.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161133041871835e-08,0.0011051427572965,-0.0465909428894519,0.0,0.0,0.0,-0.0138160567730665,60.0,-12.875722885131836,-0.0,-8.327399569907359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0001032139844028,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,8.027754665818065e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0001086893025785,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,0.0005155751132406,290.0665283203125,294.1499938964844,272.1236267089844,271.1558532714844,272.290283203125,273.1073608398437,289.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795938491821287,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0001032139844028,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,8.027754665818065e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0001086893025785,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,0.0005155751132406,290.0665283203125,294.1499938964844,272.1236267089844,271.1558532714844,272.290283203125,273.1073608398437,289.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795938491821287,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,0.0001026893369271,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001081367881852,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,7.986948185134679e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.000108136824565,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0005129543715156,290.05816650390625,294.1499938964844,272.13922119140625,271.17071533203125,272.2872314453125,273.1207580566406,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.713254928588867,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,0.0001026893369271,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001081367881852,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,7.986948185134679e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.000108136824565,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0005129543715156,290.05816650390625,294.1499938964844,272.13922119140625,271.17071533203125,272.2872314453125,273.1207580566406,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.713254928588867,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,0.0001021524876705,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,7.945193647174165e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0001075714899343,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094787597656,0.0,0.0,0.0005102726863697,290.0498046875,294.1499938964844,272.1559143066406,271.1866149902344,272.2845764160156,273.1352844238281,289.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.628252029418944,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,0.0001021524876705,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,7.945193647174165e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0001075714899343,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094787597656,0.0,0.0,0.0005102726863697,290.0498046875,294.1499938964844,272.1559143066406,271.1866149902344,272.2845764160156,273.1352844238281,289.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.628252029418944,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33221435546875,0.0,0.0,0.0001016068854369,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,7.902758079580963e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0001069969512172,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,0.000507547345478,290.0414733886719,294.1499938964844,272.17364501953125,271.2034912109375,272.2823181152344,273.1507568359375,289.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.541417121887209,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33221435546875,0.0,0.0,0.0001016068854369,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,7.902758079580963e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0001069969512172,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,0.000507547345478,290.0414733886719,294.1499938964844,272.17364501953125,271.2034912109375,272.2823181152344,273.1507568359375,289.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.541417121887209,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,0.0001013322471408,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,0.0001067077100742,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,7.881397323217243e-05,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.000106707739178,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29547119140625,0.0,0.0,0.000506175449118,290.0373229980469,294.1499938964844,272.1828308105469,271.2122802734375,272.2813720703125,273.1588134765625,289.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.497478485107422,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0001010572741506,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,0.000106418148789,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,7.860010373406112e-05,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0001064181778929,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0005048018647357,290.0331726074219,294.1499938964844,272.1922607421875,271.22125244140625,272.2804870605469,273.1670837402344,289.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.453329086303713,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,0.0001005089434329,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,7.817362347850576e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,0.0001058407651726,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0005020629032514,290.0248718261719,294.1499938964844,272.211669921875,271.23974609375,272.279052734375,273.18408203125,289.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364726066589355,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,0.0001005089434329,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,7.817362347850576e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,0.0001058407651726,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0005020629032514,290.0248718261719,294.1499938964844,272.211669921875,271.23974609375,272.279052734375,273.18408203125,289.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364726066589355,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,9.996898006647824e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0001052721199812,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,0.000105272149085,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,0.0004993656184524,290.0166320800781,294.1499938964844,272.2318115234375,271.2589416503906,272.27801513671875,273.2017517089844,289.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.276379585266112,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,9.996898006647824e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0001052721199812,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,0.000105272149085,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,0.0004993656184524,290.0166320800781,294.1499938964844,272.2318115234375,271.2589416503906,272.27801513671875,273.2017517089844,289.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.276379585266112,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936706542969,0.0,0.0,9.944412886397912e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,0.0001047194600687,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.0004967438871972,290.0084228515625,294.1499938964844,272.2525634765625,271.2786865234375,272.27740478515625,273.219970703125,288.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.189251899719238,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936706542969,0.0,0.0,9.944412886397912e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,0.0001047194600687,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.0004967438871972,290.0084228515625,294.1499938964844,272.2525634765625,271.2786865234375,272.27740478515625,273.219970703125,288.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.189251899719238,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,9.893831156659871e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,0.0001041867799358,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,7.695201929891482e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001041868090396,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,0.0004942172672599,290.0002136230469,294.1499938964844,272.2738037109375,271.2989501953125,272.27716064453125,273.2386169433594,288.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103886604309082,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,9.893831156659871e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,0.0001041867799358,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,7.695201929891482e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001041868090396,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,0.0004942172672599,290.0002136230469,294.1499938964844,272.2738037109375,271.2989501953125,272.27716064453125,273.2386169433594,288.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103886604309082,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,9.869516361504792e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,0.0001039307389874,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,0.0001039307680912,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496032714844,0.0,0.0,0.0004930027062073,289.9961242675781,294.1499938964844,272.2845764160156,271.3092041015625,272.2772216796875,273.24810791015625,288.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089750766754,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.062311172485352,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,9.84572761808522e-05,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,0.0001036802350427,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,7.65778822824359e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,0.0001036802568705,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,0.0004918143968097,289.9920349121094,294.1499938964844,272.2954406738281,271.319580078125,272.2773742675781,273.2576904296875,288.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.021320343017578,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,9.800550469662994e-05,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,0.0001032044892781,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,7.622650446137413e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,0.0001032045183819,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,0.0004895576857961,289.98388671875,294.1499938964844,272.3174133300781,271.3404846191406,272.2779541015625,273.2770080566406,288.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036476621484326e-08,0.0010442240163683,-0.0279600918292999,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.94195556640625,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,9.800550469662994e-05,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,0.0001032044892781,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,7.622650446137413e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,0.0001032045183819,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,0.0004895576857961,289.98388671875,294.1499938964844,272.3174133300781,271.3404846191406,272.2779541015625,273.2770080566406,288.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036476621484326e-08,0.0010442240163683,-0.0279600918292999,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.94195556640625,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,9.758527448866516e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.000102761965536,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,7.589965389342979e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0001027619946398,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,0.0004874585429206,289.97576904296875,294.1499938964844,272.3395690917969,271.3616027832031,272.2789611816406,273.29656982421875,288.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.051290077214162e-08,0.0010397470323368,-0.026589585468173,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.866251945495604,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,9.758527448866516e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.000102761965536,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,7.589965389342979e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0001027619946398,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,0.0004874585429206,289.97576904296875,294.1499938964844,272.3395690917969,271.3616027832031,272.2789611816406,273.29656982421875,288.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.051290077214162e-08,0.0010397470323368,-0.026589585468173,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.866251945495604,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,9.719977242639288e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,0.0001023560180328,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326965332031,0.0,0.0,7.55998189561069e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,0.0001023560398607,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0004855328879784,289.9676513671875,294.1499938964844,272.36181640625,271.3827819824219,272.28033447265625,273.3163146972656,288.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032600528120383e-08,0.0010356398997828,-0.0253322273492813,0.0,0.0,0.0,-0.0097864111885428,60.0,-11.794708251953123,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,9.719977242639288e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,0.0001023560180328,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326965332031,0.0,0.0,7.55998189561069e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,0.0001023560398607,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0004855328879784,289.9676513671875,294.1499938964844,272.36181640625,271.3827819824219,272.28033447265625,273.3163146972656,288.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032600528120383e-08,0.0010356398997828,-0.0253322273492813,0.0,0.0,0.0,-0.0097864111885428,60.0,-11.794708251953123,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,9.685090481070802e-05,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,0.000101988640381,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236022949219,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154846191406,0.0,0.0,0.0001019886694848,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0004837902088183,289.9595642089844,294.1499938964844,272.3840637207031,271.40399169921875,272.2821044921875,273.33612060546875,288.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597940220373856e-09,0.0010319231078028,-0.0241942480206489,0.0,0.0,0.0,-0.009570931084454,60.0,-11.727669715881348,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,9.685090481070802e-05,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,0.000101988640381,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236022949219,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154846191406,0.0,0.0,0.0001019886694848,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0004837902088183,289.9595642089844,294.1499938964844,272.3840637207031,271.40399169921875,272.2821044921875,273.33612060546875,288.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597940220373856e-09,0.0010319231078028,-0.0241942480206489,0.0,0.0,0.0,-0.009570931084454,60.0,-11.727669715881348,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,9.66909501585178e-05,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,0.0001018202092382,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190856933594,0.0,0.0,7.520407234551385e-05,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,0.000101820231066,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,0.0004829912213608,289.9555053710937,294.1499938964844,272.3951721191406,271.41455078125,272.2831115722656,273.3460693359375,288.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.39865696381048e-09,0.0010302190203219,-0.0236724745482206,0.0,0.0,0.0,-0.0094721373170614,60.0,-11.695944786071776,-0.0,-7.236453569703374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,9.654025780037044e-05,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,0.0001016615206026,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,7.508686394430697e-05,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0001016615424305,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0004822384798899,289.95147705078125,294.1499938964844,272.4062194824219,271.42510986328125,272.28424072265625,273.35601806640625,288.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.21090759220533e-09,0.0010286135366186,-0.0231808833777904,0.0,0.0,0.0,-0.0093790628015995,60.0,-11.665428161621094,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
