time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,9.626612154534088e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0001013728397083,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055358886719,0.0,0.0,7.487364928238094e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,0.0001013728615362,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0004808691155631,289.9433898925781,294.1499938964844,272.4281921386719,271.4460144042969,272.2867126464844,273.3758850097656,288.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869361245444907e-09,0.0010256929090246,-0.0222865566611289,0.0,0.0,0.0,-0.0092097427695989,60.0,-11.60782241821289,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,9.626612154534088e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0001013728397083,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055358886719,0.0,0.0,7.487364928238094e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,0.0001013728615362,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0004808691155631,289.9433898925781,294.1499938964844,272.4281921386719,271.4460144042969,272.2867126464844,273.3758850097656,288.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869361245444907e-09,0.0010256929090246,-0.0222865566611289,0.0,0.0,0.0,-0.0092097427695989,60.0,-11.60782241821289,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,9.602893987903371e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0001011230779113,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,7.468917465303093e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,0.0001011230997391,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827392578125,0.0,0.0,0.0004796843568328,289.9353332519531,294.1499938964844,272.4498291015625,271.4666442871094,272.2895202636719,273.3957214355469,288.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231746127828,8.573860732496996e-09,0.001023165998049,-0.0215127561241388,0.0,0.0,0.0,-0.0090632503852248,60.0,-11.55491542816162,-0.0,-7.137702340287434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,9.602893987903371e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0001011230779113,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,7.468917465303093e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,0.0001011230997391,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827392578125,0.0,0.0,0.0004796843568328,289.9353332519531,294.1499938964844,272.4498291015625,271.4666442871094,272.2895202636719,273.3957214355469,288.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231746127828,8.573860732496996e-09,0.001023165998049,-0.0215127561241388,0.0,0.0,0.0,-0.0090632503852248,60.0,-11.55491542816162,-0.0,-7.137702340287434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,9.582494385540484e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0001009082625387,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,7.453051512129605e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001009082843665,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,0.000478665344417,289.92724609375,294.1499938964844,272.4710693359375,271.48687744140625,272.2926940917969,273.4154663085937,288.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001022309,8.319706701342966e-09,0.0010209927568212,-0.0208471938967704,0.0,0.0,0.0,-0.0089372545480728,60.0,-11.50680446624756,-0.0,-7.107409771833775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,9.582494385540484e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0001009082625387,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,7.453051512129605e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001009082843665,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,0.000478665344417,289.92724609375,294.1499938964844,272.4710693359375,271.48687744140625,272.2926940917969,273.4154663085937,288.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001022309,8.319706701342966e-09,0.0010209927568212,-0.0208471938967704,0.0,0.0,0.0,-0.0089372545480728,60.0,-11.50680446624756,-0.0,-7.107409771833775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,9.565313666826114e-05,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0001007273385766,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,7.439688488375396e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0001007273604045,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651611328125,0.0,0.0,0.0004778071306645,289.919189453125,294.1499938964844,272.4918212890625,271.5066223144531,272.296142578125,273.43505859375,288.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191703913733,8.105652149481557e-09,0.0010191622423008,-0.0202866233885288,0.0,0.0,0.0,-0.0088311377912759,60.0,-11.463048934936523,-0.0,-7.081946762355076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,9.565313666826114e-05,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0001007273385766,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,7.439688488375396e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0001007273604045,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651611328125,0.0,0.0,0.0004778071306645,289.919189453125,294.1499938964844,272.4918212890625,271.5066223144531,272.296142578125,273.43505859375,288.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191703913733,8.105652149481557e-09,0.0010191622423008,-0.0202866233885288,0.0,0.0,0.0,-0.0088311377912759,60.0,-11.463048934936523,-0.0,-7.081946762355076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,9.557788871461526e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,0.0001006481033982,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,7.433836435666308e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001006481252261,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,0.000477431283798,289.9151611328125,294.1499938964844,272.501953125,271.51629638671875,272.2980041503906,273.4447937011719,288.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011908469995888e-09,0.0010183606063947,-0.0200411174446344,0.0,0.0,0.0,-0.0087846647948026,60.0,-11.442761421203612,-0.0,-7.07080971551477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,9.550917457090692e-05,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,0.0001005757439997,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,7.428491517202929e-05,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,0.0001005757658276,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0004770880332216,289.9111022949219,294.1499938964844,272.511962890625,271.5258178710937,272.2999267578125,273.4544372558594,288.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169108480215,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.42341423034668,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,9.538933227304368e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0001004495425149,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,7.419170287903398e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532897949219,0.0,0.0,0.0001004495643428,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,0.0004764893965329,289.9030456542969,294.1499938964844,272.5313720703125,271.5443115234375,272.303955078125,273.4735717773437,288.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776991495234142e-09,0.0010163517436012,-0.019425880163908,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.387205123901367,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,9.538933227304368e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0001004495425149,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,7.419170287903398e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532897949219,0.0,0.0,0.0001004495643428,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,0.0004764893965329,289.9030456542969,294.1499938964844,272.5313720703125,271.5443115234375,272.303955078125,273.4735717773437,288.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776991495234142e-09,0.0010163517436012,-0.019425880163908,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.387205123901367,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,9.52914560912177e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,0.0001003464712994,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,7.411557453451678e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,0.0001003464931272,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,0.0004760004812851,289.8949584960937,294.1499938964844,272.54998779296875,271.5620422363281,272.30828857421875,273.4923400878906,288.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655049039101414e-09,0.0010153090115636,-0.0191065091639757,0.0,0.0,0.0,-0.0086077535524964,60.0,-11.354756355285645,-0.0,-7.028493342886577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,9.52914560912177e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,0.0001003464712994,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,7.411557453451678e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,0.0001003464931272,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,0.0004760004812851,289.8949584960937,294.1499938964844,272.54998779296875,271.5620422363281,272.30828857421875,273.4923400878906,288.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655049039101414e-09,0.0010153090115636,-0.0191065091639757,0.0,0.0,0.0,-0.0086077535524964,60.0,-11.354756355285645,-0.0,-7.028493342886577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,9.520836465526372e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.0001002589706331,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,7.40509494789876e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.000100258992461,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,0.0004755854024551,289.88690185546875,294.1499938964844,272.5683288574219,271.5790100097656,272.3128356933594,273.5107421875,288.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551524738858006e-09,0.0010144236730411,-0.0188353732228279,0.0,0.0,0.0,-0.0085564320906996,60.0,-11.324695587158203,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,9.520836465526372e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.0001002589706331,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,7.40509494789876e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.000100258992461,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,0.0004755854024551,289.88690185546875,294.1499938964844,272.5683288574219,271.5790100097656,272.3128356933594,273.5107421875,288.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551524738858006e-09,0.0010144236730411,-0.0188353732228279,0.0,0.0,0.0,-0.0085564320906996,60.0,-11.324695587158203,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,9.513864642940462e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0001001855562208,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340026855469,0.0,0.0,7.39967217668891e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001001855780486,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.0004752371460199,289.8788146972656,294.1499938964844,272.58697509765625,271.5953063964844,272.317626953125,273.5290222167969,288.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464667106660272e-09,0.0010136809432879,-0.0186078827828168,0.0,0.0,0.0,-0.0085133723914623,60.0,-11.296465873718262,-0.0,-7.005970559248453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,9.513864642940462e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0001001855562208,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340026855469,0.0,0.0,7.39967217668891e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001001855780486,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.0004752371460199,289.8788146972656,294.1499938964844,272.58697509765625,271.5953063964844,272.317626953125,273.5290222167969,288.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464667106660272e-09,0.0010136809432879,-0.0186078827828168,0.0,0.0,0.0,-0.0085133723914623,60.0,-11.296465873718262,-0.0,-7.005970559248453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,9.510813106317072e-05,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274963378906,0.0,0.0,0.0001001534255919,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,7.397299486910924e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001001534474198,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0004750847292598,289.874755859375,294.1499938964844,272.5964050292969,271.60321044921875,272.32012939453125,273.5381164550781,288.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426657067099995e-09,0.0010133559117093,-0.0185083299875259,0.0,0.0,0.0,-0.0084945298731327,60.0,-11.282915115356444,-0.0,-7.001477797530242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,9.508019138593228e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,0.0001001240088953,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,7.395126158371568e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001001240234472,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,0.0004749451763927,289.8706970214844,294.1499938964844,272.6058959960937,271.6109619140625,272.3226928710937,273.5472412109375,288.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.391850243010367e-09,0.0010130582377314,-0.0184171646833419,0.0,0.0,0.0,-0.0084772743284702,60.0,-11.269658088684082,-0.0,-6.997365176175664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,9.503159526502714e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0001000728298095,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,7.391346298391e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001000728516373,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.0004747024213429,289.86260986328125,294.1499938964844,272.62506103515625,271.62603759765625,272.3279724121094,273.5655517578125,288.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331308449209928e-09,0.0010125405387952,-0.0182585958391428,0.0,0.0,0.0,-0.008447260595858,60.0,-11.24395751953125,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,9.503159526502714e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0001000728298095,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,7.391346298391e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001000728516373,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.0004747024213429,289.86260986328125,294.1499938964844,272.62506103515625,271.62603759765625,272.3279724121094,273.5655517578125,288.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331308449209928e-09,0.0010125405387952,-0.0182585958391428,0.0,0.0,0.0,-0.008447260595858,60.0,-11.24395751953125,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,9.499147563474251e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,0.0001000305855995,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,7.388226367766038e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.0001000306001515,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951843261719,0.0,0.0,0.0004745020123664,289.8544921875,294.1499938964844,272.6444702148437,271.6405639648437,272.3335266113281,273.583984375,288.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121203958988,7.281327096819723e-09,0.0010121130617335,-0.0181276872754097,0.0,0.0,0.0,-0.0084224827587604,60.0,-11.21918773651123,-0.0,-6.984313927205221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,9.499147563474251e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,0.0001000305855995,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,7.388226367766038e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.0001000306001515,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951843261719,0.0,0.0,0.0004745020123664,289.8544921875,294.1499938964844,272.6444702148437,271.6405639648437,272.3335266113281,273.583984375,288.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121203958988,7.281327096819723e-09,0.0010121130617335,-0.0181276872754097,0.0,0.0,0.0,-0.0084224827587604,60.0,-11.21918773651123,-0.0,-6.984313927205221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,9.495849371887743e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,9.999584290198982e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,7.385660137515515e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,9.999586472986266e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.0004743372264783,289.84637451171875,294.1499938964844,272.6640930175781,271.65460205078125,272.3392944335937,273.60260009765625,288.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117689380422,7.240231969518618e-09,0.0010117617202922,-0.0180200487375259,0.0,0.0,0.0,-0.0084021100774407,60.0,-11.195242881774902,-0.0,-6.97946447303366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,9.495849371887743e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,9.999584290198982e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,7.385660137515515e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,9.999586472986266e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.0004743372264783,289.84637451171875,294.1499938964844,272.6640930175781,271.65460205078125,272.3392944335937,273.60260009765625,288.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117689380422,7.240231969518618e-09,0.0010117617202922,-0.0180200487375259,0.0,0.0,0.0,-0.0084021100774407,60.0,-11.195242881774902,-0.0,-6.97946447303366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,9.493235847912727e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,9.996832523029298e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,7.383627962553874e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,9.996834705816582e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,0.0004742066957987,289.8382263183594,294.1499938964844,272.68389892578125,271.66815185546875,272.3453369140625,273.6214294433594,288.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.207679342258188e-09,0.0010114832548424,-0.017934788018465,0.0,0.0,0.0,-0.0083859721198678,60.0,-11.172121047973633,-0.0,-6.975623989546875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,9.493235847912727e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,9.996832523029298e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,7.383627962553874e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,9.996834705816582e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,0.0004742066957987,289.8382263183594,294.1499938964844,272.68389892578125,271.66815185546875,272.3453369140625,273.6214294433594,288.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.207679342258188e-09,0.0010114832548424,-0.017934788018465,0.0,0.0,0.0,-0.0083859721198678,60.0,-11.172121047973633,-0.0,-6.975623989546875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,9.492155368207024e-05,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,9.9956952908542e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,7.382787589449435e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,9.995697473641484e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0004741527372971,289.83416748046875,294.1499938964844,272.6938781738281,271.6748046875,272.34844970703125,273.63092041015625,288.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113754542544,7.194222551021312e-09,0.0010113682365044,-0.0178995411843061,0.0,0.0,0.0,-0.0083793010562658,60.0,-11.160799980163574,-0.0,-6.974037347617923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,9.491224045632408e-05,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,9.994714491767807e-05,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,7.382062904071063e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,9.994716674555092e-05,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,0.000474106229376,289.8301086425781,294.1499938964844,272.70391845703125,271.68133544921875,272.35162353515625,273.6404724121094,288.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,7.1826189440571406e-09,0.0010112690506502,-0.0178691484034061,0.0,0.0,0.0,-0.0083735482767224,60.0,-11.149630546569824,-0.0,-6.972668842308849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,9.489769581705332e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,9.993182175094262e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,7.380931492662057e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.993184357881546e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0004740335571113,289.82196044921875,294.1499938964844,272.7240905761719,271.6941223144531,272.3581848144531,273.6597595214844,288.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.164496995670788e-09,0.0010111139854416,-0.0178216826170682,0.0,0.0,0.0,-0.0083645647391676,60.0,-11.127726554870604,-0.0,-6.970531529759685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,9.489769581705332e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,9.993182175094262e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,7.380931492662057e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.993184357881546e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0004740335571113,289.82196044921875,294.1499938964844,272.7240905761719,271.6941223144531,272.3581848144531,273.6597595214844,288.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.164496995670788e-09,0.0010111139854416,-0.0178216826170682,0.0,0.0,0.0,-0.0083645647391676,60.0,-11.127726554870604,-0.0,-6.970531529759685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,9.48877350310795e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,9.992133709602058e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,7.380157330771908e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.992135892389342e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0004739837895613,289.81378173828125,294.1499938964844,272.744384765625,271.70660400390625,272.3649597167969,273.6792297363281,288.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.152092695861256e-09,0.0010110079310834,-0.0177891943603754,0.0,0.0,0.0,-0.0083584152162075,60.0,-11.106310844421388,-0.0,-6.969069232809488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,9.48877350310795e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,9.992133709602058e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,7.380157330771908e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.992135892389342e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0004739837895613,289.81378173828125,294.1499938964844,272.744384765625,271.70660400390625,272.3649597167969,273.6792297363281,288.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.152092695861256e-09,0.0010110079310834,-0.0177891943603754,0.0,0.0,0.0,-0.0083584152162075,60.0,-11.106310844421388,-0.0,-6.969069232809488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,9.488213254371658e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,9.991544357035308e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,7.379721500910819e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,9.991545812226832e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428161621094,0.0,0.0,0.000473955849884,289.8056030273437,294.1499938964844,272.7648010253906,271.71881103515625,272.3719787597656,273.69891357421875,288.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109554277732,7.145121827534241e-09,0.0010109483264386,-0.0177709348499774,0.0,0.0,0.0,-0.0083549590781331,60.0,-11.085403442382812,-0.0,-6.968247134864215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,9.488213254371658e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,9.991544357035308e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,7.379721500910819e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,9.991545812226832e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428161621094,0.0,0.0,0.000473955849884,289.8056030273437,294.1499938964844,272.7648010253906,271.71881103515625,272.3719787597656,273.69891357421875,288.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109554277732,7.145121827534241e-09,0.0010109483264386,-0.0177709348499774,0.0,0.0,0.0,-0.0083549590781331,60.0,-11.085403442382812,-0.0,-6.968247134864215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,9.488040814176202e-05,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,9.991362458094954e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,7.379587623290718e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,9.991363913286476e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341186523437,0.0,0.0,0.0004739472060464,289.79742431640625,294.1499938964844,272.78533935546875,271.73077392578125,272.3792724609375,273.71881103515625,288.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109370341524,7.142972435758565e-09,0.0010109299328178,-0.0177653059363365,0.0,0.0,0.0,-0.0083538936451077,60.0,-11.064918518066406,-0.0,-6.967994181650283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,9.488040814176202e-05,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,9.991362458094954e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,7.379587623290718e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,9.991363913286476e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341186523437,0.0,0.0,0.0004739472060464,289.79742431640625,294.1499938964844,272.78533935546875,271.73077392578125,272.3792724609375,273.71881103515625,288.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109370341524,7.142972435758565e-09,0.0010109299328178,-0.0177653059363365,0.0,0.0,0.0,-0.0083538936451077,60.0,-11.064918518066406,-0.0,-6.967994181650283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,9.48807573877275e-05,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,9.991398837883024e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,7.37961454433389e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,9.991400293074548e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.0004739489231724,289.7933349609375,294.1499938964844,272.795654296875,271.7366943359375,272.38299560546875,273.72882080078125,288.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143405422738169e-09,0.0010109336581081,-0.0177664402872324,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.054817199707031,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
