time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.43341064453125,297.1499938964844,293.1499938964844,0.0081764683127403,-539.7531127929688,300.9839172363281,0.5301375389099121,0.050000000745058,0.0459696687757968,291.6206970214844,297.1499938964844,293.1499938964844,0.0069461800158023,-506.851806640625,299.9419250488281,0.5301375389099121,0.050000000745058,0.0484082736074924,291.3942565917969,297.1499938964844,293.1499938964844,0.0080011719837784,-413.7946166992188,300.8420715332031,0.5301375389099121,0.050000000745058,0.0357541851699352,291.16650390625,297.1499938964844,293.1499938964844,0.009658214636147,-629.8519897460938,302.0175170898437,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9218444824219,297.1499938964844,293.1499938964844,0.0053150430321693,-1936.356201171875,298.2752685546875,0.5301375389099121,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238647460937,292.9193420410156,291.3719482421875,1.0,0.1571178436279297,1.0,1.0,0.9987632036209106,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.08809844404459,28.00501251220703,25.0,88.33290100097656,-4165.810546875,30.011817932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6753845214844,305.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.19921875,18000.0,0.0,0.0,0.1000946462154388,0.0,0.0,0.0,0.0,1.0,0.0003529787936713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973926410079002,0.0976835787296295,-0.0002909359754994,0.0,0.000101583340438,0.0,0.0,3.771099090576172,0.0,0.0,0.0,0.269560158252716,4.0,0.0,1.0
801180,291.4516296386719,297.1499938964844,293.1499938964844,0.0089029632508754,-570.2356567382812,301.5204162597656,0.5325387120246887,0.050000000745058,0.0459484010934829,291.6347045898437,297.1499938964844,293.1499938964844,0.0074918367899954,-535.7949829101562,300.4246826171875,0.5325387120246887,0.050000000745058,0.0483858808875083,291.4110412597656,297.1499938964844,293.1499938964844,0.0087332148104906,-438.2516784667969,301.3958740234375,0.5325387120246887,0.050000000745058,0.03573764488101,291.1825256347656,297.1499938964844,293.1499938964844,0.010733432136476,-667.7301025390625,302.6524353027344,0.5325387120246887,0.050000000745058,0.0483858808875083,291.9378662109375,297.1499938964844,293.1499938964844,0.0056541138328611,-2042.91650390625,298.6478881835937,0.5325387120246887,0.050000000745058,0.2295217812061309,291.3556213378906,291.1499938964844,270.7616577148437,269.8779602050781,283.0196838378906,292.9354553222656,291.3443298339844,1.0,0.1559337228536605,1.0,1.0,0.9983267188072203,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.0608520545065403,27.43779945373535,25.0,-29.066036224365234,-4004.50146484375,29.51944160461425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7803955078125,304.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.369140625,18000.0,0.0,0.0,0.0886900350451469,0.0,0.0,0.0,0.0,1.0,0.0018672577571123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867775455117225,0.0933329910039901,-0.0065554473549127,0.0,9.000911813927814e-05,0.0,0.0,3.5816378593444824,0.0,0.0,0.0,0.2684962153434753,4.0,0.0,1.0
801240,291.4516296386719,297.1499938964844,293.1499938964844,0.0089029632508754,-570.2356567382812,301.5204162597656,0.5325387120246887,0.050000000745058,0.0459484010934829,291.6347045898437,297.1499938964844,293.1499938964844,0.0074918367899954,-535.7949829101562,300.4246826171875,0.5325387120246887,0.050000000745058,0.0483858808875083,291.4110412597656,297.1499938964844,293.1499938964844,0.0087332148104906,-438.2516784667969,301.3958740234375,0.5325387120246887,0.050000000745058,0.03573764488101,291.1825256347656,297.1499938964844,293.1499938964844,0.010733432136476,-667.7301025390625,302.6524353027344,0.5325387120246887,0.050000000745058,0.0483858808875083,291.9378662109375,297.1499938964844,293.1499938964844,0.0056541138328611,-2042.91650390625,298.6478881835937,0.5325387120246887,0.050000000745058,0.2295217812061309,291.3556213378906,291.1499938964844,270.7616577148437,269.8779602050781,283.0196838378906,292.9354553222656,291.3443298339844,1.0,0.1559337228536605,1.0,1.0,0.9983267188072203,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.0608520545065403,27.43779945373535,25.0,-29.066036224365234,-4004.50146484375,29.51944160461425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7803955078125,304.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.369140625,18000.0,0.0,0.0,0.0886900350451469,0.0,0.0,0.0,0.0,1.0,0.0018672577571123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867775455117225,0.0933329910039901,-0.0065554473549127,0.0,9.000911813927814e-05,0.0,0.0,3.5816378593444824,0.0,0.0,0.0,0.2684962153434753,4.0,0.0,1.0
801300,291.4605407714844,297.1499938964844,293.1499938964844,0.0093059921637177,-586.3045654296875,301.7829895019531,0.5335837602615356,0.050000000745058,0.0459393709897995,291.6416015625,297.1499938964844,293.1499938964844,0.00778842670843,-551.0482788085938,300.65887451171875,0.5335837602615356,0.050000000745058,0.0483763702213764,291.41925048828125,297.1499938964844,293.1499938964844,0.0091393906623125,-451.1229248046875,301.66705322265625,0.5335837602615356,0.050000000745058,0.0357306227087974,291.1903686523437,297.1499938964844,293.1499938964844,0.0113498615100979,-687.6640625,302.9661865234375,0.5335837602615356,0.050000000745058,0.0483763702213764,291.9456787109375,297.1499938964844,293.1499938964844,0.0058331568725407,-2099.06494140625,298.82403564453125,0.5335837602615356,0.050000000745058,0.229476660490036,291.3289489746094,291.1499938964844,270.7437744140625,269.8699035644531,283.0175476074219,292.9432983398437,291.3123779296875,1.0,0.1554279327392578,1.0,1.0,0.998108446598053,1.0,-0.4894948899745941,0.2061852365732193,0.283309668302536,0.0837788432836532,0.0,0.0,0.0515387803316116,27.19696807861328,25.0,-71.45709228515625,-3942.7548828125,29.310516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7821655273437,304.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.322265625,18000.0,0.0,0.0,0.0834042504429817,0.0,0.0,0.0,0.0,1.0,0.0024364611599594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831370428204536,0.0940291732549667,-0.0108921285718679,0.0,8.464471466140822e-05,0.0,0.0,3.602012157440185,0.0,0.0,0.0,0.2683479189872741,4.0,0.0,1.0
801360,291.46929931640625,297.1499938964844,293.1499938964844,0.009737123735249,-602.7513427734375,302.043701171875,0.5345363020896912,0.050000000745058,0.0459312498569488,291.6484375,297.1499938964844,293.1499938964844,0.0081011671572923,-566.6661376953125,300.8905029296875,0.5345363020896912,0.050000000745058,0.0483678206801414,291.4273376464844,297.1499938964844,293.1499938964844,0.0095741571858525,-464.2904357910156,301.9364318847656,0.5345363020896912,0.050000000745058,0.0357243046164512,291.1981506347656,297.1499938964844,293.1499938964844,0.0120255863294005,-708.0499267578125,303.2792053222656,0.5345363020896912,0.050000000745058,0.0483678206801414,291.9533996582031,297.1499938964844,293.1499938964844,0.0060181356966495,-2156.564697265625,298.9960632324219,0.5345363020896912,0.050000000745058,0.2294361144304275,291.2931823730469,291.1499938964844,270.7260437011719,269.86181640625,283.0153503417969,292.9510498046875,291.27313232421875,1.0,0.1549718230962753,1.0,1.0,0.9978906512260436,1.0,-0.4894083738327026,0.2061298638582229,0.2832785248756408,0.0838124006986618,0.0,0.0,0.0455402247607708,26.980525970458984,25.0,-101.52377319335938,-3895.586181640625,29.12281608581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.748291015625,304.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.0785072222352027,0.0,0.0,0.0,0.0,1.0,0.0028505509253591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806584730744361,0.0952593758702278,-0.0146009009331464,0.0,7.967484998516738e-05,0.0,0.0,3.645350217819214,0.0,0.0,0.0,0.2683288156986236,4.0,0.0,1.0
801420,291.4865417480469,297.1499938964844,293.1499938964844,0.0106887444853782,-636.2268676757812,302.56365966796875,0.5361930131912231,0.050000000745058,0.0459173768758773,291.6619567871094,297.1499938964844,293.1499938964844,0.0087753813713788,-598.4706420898438,301.35125732421875,0.5361930131912231,0.050000000745058,0.0483532100915908,291.44317626953125,297.1499938964844,293.1499938964844,0.0105355372652411,-491.0950927734375,302.4739990234375,0.5361930131912231,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135806193575263,-749.5531616210938,303.906005859375,0.5361930131912231,0.050000000745058,0.0483532100915908,291.9685363769531,297.1499938964844,293.1499938964844,0.0064036664552986,-2273.561279296875,299.3345642089844,0.5361930131912231,0.050000000745058,0.2293668091297149,291.2082214355469,291.1499938964844,270.6910705566406,269.8455505371094,283.0108947753906,292.9662475585937,291.1861877441406,1.0,0.1541892439126968,1.0,1.0,0.9974550008773804,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.0433432757854461,26.610815048217773,25.0,-127.41295623779295,-3843.210693359375,28.80234718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5745849609375,303.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0701539367437362,0.0,0.0,0.0,0.0,1.0,0.0032859314233064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789295062422752,0.0977964699268341,-0.0188669674098491,0.0,7.119732617866248e-05,0.0,0.0,3.7404260635375977,0.0,0.0,0.0,0.268484354019165,4.0,0.0,1.0
801480,291.4865417480469,297.1499938964844,293.1499938964844,0.0106887444853782,-636.2268676757812,302.56365966796875,0.5361930131912231,0.050000000745058,0.0459173768758773,291.6619567871094,297.1499938964844,293.1499938964844,0.0087753813713788,-598.4706420898438,301.35125732421875,0.5361930131912231,0.050000000745058,0.0483532100915908,291.44317626953125,297.1499938964844,293.1499938964844,0.0105355372652411,-491.0950927734375,302.4739990234375,0.5361930131912231,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135806193575263,-749.5531616210938,303.906005859375,0.5361930131912231,0.050000000745058,0.0483532100915908,291.9685363769531,297.1499938964844,293.1499938964844,0.0064036664552986,-2273.561279296875,299.3345642089844,0.5361930131912231,0.050000000745058,0.2293668091297149,291.2082214355469,291.1499938964844,270.6910705566406,269.8455505371094,283.0108947753906,292.9662475585937,291.1861877441406,1.0,0.1541892439126968,1.0,1.0,0.9974550008773804,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.0433432757854461,26.610815048217773,25.0,-127.41295623779295,-3843.210693359375,28.80234718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5745849609375,303.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0701539367437362,0.0,0.0,0.0,0.0,1.0,0.0032859314233064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789295062422752,0.0977964699268341,-0.0188669674098491,0.0,7.119732617866248e-05,0.0,0.0,3.7404260635375977,0.0,0.0,0.0,0.268484354019165,4.0,0.0,1.0
801540,291.5035705566406,297.1499938964844,293.1499938964844,0.011759728193283,-669.370849609375,303.0844116210937,0.5413721799850464,0.050000000745058,0.0458758771419525,291.6754455566406,297.1499938964844,293.1499938964844,0.0095083359628915,-629.9793090820312,301.8129272460937,0.5413721799850464,0.050000000745058,0.0483095087110996,291.4588623046875,297.1499938964844,293.1499938964844,0.0116215497255325,-517.6698608398438,303.0130615234375,0.5413721799850464,0.050000000745058,0.035681240260601,291.2369079589844,297.1499938964844,293.1499938964844,0.0242340695112943,-1011.3275146484376,304.1238098144531,0.6065393686294556,0.0772062540054321,0.0642586722970008,291.9836120605469,297.1499938964844,293.1499938964844,0.0068010808899998,-2388.876708984375,299.67205810546875,0.5413721799850464,0.050000000745058,0.2291595041751861,291.12225341796875,291.1499938964844,270.6567077636719,269.8290100097656,282.9974365234375,292.9813232421875,291.0993957519531,1.0,0.153791069984436,1.0,1.0,0.9970194101333618,1.0,-0.5079506635665894,0.2141501009464264,0.2938005626201629,0.0870900750160217,0.0,0.0,0.0527937076985836,25.64236068725586,28.0,-142.6014862060547,-3888.67919921875,29.603654861450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2698974609375,303.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640715062618255,0.0,0.0,0.0,0.0,1.0,0.0032946246210485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809578821063041,0.0999219045042991,-0.0189640242606401,0.0,6.502443284261972e-05,0.0,0.0,3.825105428695679,0.0,0.0,0.0,0.2687865197658539,4.0,0.0,1.0
801600,291.5035705566406,297.1499938964844,293.1499938964844,0.011759728193283,-669.370849609375,303.0844116210937,0.5413721799850464,0.050000000745058,0.0458758771419525,291.6754455566406,297.1499938964844,293.1499938964844,0.0095083359628915,-629.9793090820312,301.8129272460937,0.5413721799850464,0.050000000745058,0.0483095087110996,291.4588623046875,297.1499938964844,293.1499938964844,0.0116215497255325,-517.6698608398438,303.0130615234375,0.5413721799850464,0.050000000745058,0.035681240260601,291.2369079589844,297.1499938964844,293.1499938964844,0.0242340695112943,-1011.3275146484376,304.1238098144531,0.6065393686294556,0.0772062540054321,0.0642586722970008,291.9836120605469,297.1499938964844,293.1499938964844,0.0068010808899998,-2388.876708984375,299.67205810546875,0.5413721799850464,0.050000000745058,0.2291595041751861,291.12225341796875,291.1499938964844,270.6567077636719,269.8290100097656,282.9974365234375,292.9813232421875,291.0993957519531,1.0,0.153791069984436,1.0,1.0,0.9970194101333618,1.0,-0.5079506635665894,0.2141501009464264,0.2938005626201629,0.0870900750160217,0.0,0.0,0.0527937076985836,25.64236068725586,28.0,-142.6014862060547,-3888.67919921875,29.603654861450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2698974609375,303.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640715062618255,0.0,0.0,0.0,0.0,1.0,0.0032946246210485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809578821063041,0.0999219045042991,-0.0189640242606401,0.0,6.502443284261972e-05,0.0,0.0,3.825105428695679,0.0,0.0,0.0,0.2687865197658539,4.0,0.0,1.0
801660,291.5209655761719,297.1499938964844,293.1499938964844,0.0130517585203051,-705.6039428710938,303.6024169921875,0.5475953221321106,0.050000000745058,0.0458293445408344,291.68927001953125,297.1499938964844,293.1499938964844,0.0103589054197072,-664.41015625,302.2671203613281,0.5475953221321106,0.050000000745058,0.0482605062425136,291.47509765625,297.1499938964844,293.1499938964844,0.0129336649551987,-546.6369018554688,303.5492553710937,0.5475953221321106,0.050000000745058,0.0356450453400611,291.31689453125,297.1499938964844,293.1499938964844,0.0541226156055927,-1546.936279296875,304.08349609375,0.7050490975379944,0.1095476150512695,0.0974497199058532,292.0014038085937,297.1499938964844,293.1499938964844,0.0072272648103535,-2512.18359375,299.98406982421875,0.5475953221321106,0.050000000745058,0.2289270609617233,290.981689453125,291.1499938964844,270.6229553222656,269.81201171875,282.9710693359375,292.99871826171875,290.9414367675781,1.0,0.1554548591375351,1.0,1.0,0.9966716170310974,1.0,-0.5473472476005554,0.2313119620084762,0.3160353004932403,0.0938938856124877,0.0,0.0,0.0835306197404861,24.69942092895508,25.0,-220.43995666503903,-4065.527587890625,32.31305694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8310546875,303.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.955078125,18000.0,0.0,0.0,0.060812022536993,0.0,0.0,0.0,0.0,1.0,0.0027834807988256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887560322880745,0.1027504429221153,-0.0139944152906537,0.0,6.171646964503452e-05,0.0,0.0,3.943967580795288,0.0,0.0,0.0,0.2694123685359955,4.0,0.0,1.0
801720,291.5209655761719,297.1499938964844,293.1499938964844,0.0130517585203051,-705.6039428710938,303.6024169921875,0.5475953221321106,0.050000000745058,0.0458293445408344,291.68927001953125,297.1499938964844,293.1499938964844,0.0103589054197072,-664.41015625,302.2671203613281,0.5475953221321106,0.050000000745058,0.0482605062425136,291.47509765625,297.1499938964844,293.1499938964844,0.0129336649551987,-546.6369018554688,303.5492553710937,0.5475953221321106,0.050000000745058,0.0356450453400611,291.31689453125,297.1499938964844,293.1499938964844,0.0541226156055927,-1546.936279296875,304.08349609375,0.7050490975379944,0.1095476150512695,0.0974497199058532,292.0014038085937,297.1499938964844,293.1499938964844,0.0072272648103535,-2512.18359375,299.98406982421875,0.5475953221321106,0.050000000745058,0.2289270609617233,290.981689453125,291.1499938964844,270.6229553222656,269.81201171875,282.9710693359375,292.99871826171875,290.9414367675781,1.0,0.1554548591375351,1.0,1.0,0.9966716170310974,1.0,-0.5473472476005554,0.2313119620084762,0.3160353004932403,0.0938938856124877,0.0,0.0,0.0835306197404861,24.69942092895508,25.0,-220.43995666503903,-4065.527587890625,32.31305694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8310546875,303.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.955078125,18000.0,0.0,0.0,0.060812022536993,0.0,0.0,0.0,0.0,1.0,0.0027834807988256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887560322880745,0.1027504429221153,-0.0139944152906537,0.0,6.171646964503452e-05,0.0,0.0,3.943967580795288,0.0,0.0,0.0,0.2694123685359955,4.0,0.0,1.0
801780,291.5399475097656,297.1499938964844,293.1499938964844,0.0145656196400523,-742.10791015625,304.1206359863281,0.5541782379150391,0.050000000745058,0.0457836538553237,291.70416259765625,297.1499938964844,293.1499938964844,0.0113197807222604,-699.28759765625,302.72137451171875,0.5541782379150391,0.050000000745058,0.048212394118309,291.4930114746094,297.1499938964844,293.1499938964844,0.0144789330661296,-575.8479614257812,304.0862121582031,0.5541782379150391,0.050000000745058,0.0356095097959041,291.4172668457031,297.1499938964844,293.1499938964844,0.0769582539796829,-1975.6917724609373,304.0680847167969,0.7674777507781982,0.1356542855501175,0.1231613829731941,292.02349853515625,297.1499938964844,293.1499938964844,0.0076690120622515,-2634.326416015625,300.2797241210937,0.5541782379150391,0.050000000745058,0.2286988347768783,290.8228759765625,291.1499938964844,270.58990478515625,269.79443359375,282.95135498046875,293.0204467773437,290.7992553710937,1.0,0.1560637056827545,1.0,1.0,0.996323823928833,1.0,-0.5777755379676819,0.244652047753334,0.333123505115509,0.099129594862461,0.0,0.0,0.1384522914886474,23.71586799621582,25.0,-173.61672973632812,-4389.41015625,34.2651252746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25225830078125,304.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.408203125,18000.0,0.0,0.0,0.0609858594834804,0.0,0.0,0.0,0.0,1.0,0.0009547443478368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079248562455177,0.1097399443387985,-0.0018150859978049,0.0,6.189289706526324e-05,0.0,0.0,4.241398334503174,0.0,0.0,0.0,0.2709829211235046,4.0,0.0,1.0
801840,291.5399475097656,297.1499938964844,293.1499938964844,0.0145656196400523,-742.10791015625,304.1206359863281,0.5541782379150391,0.050000000745058,0.0457836538553237,291.70416259765625,297.1499938964844,293.1499938964844,0.0113197807222604,-699.28759765625,302.72137451171875,0.5541782379150391,0.050000000745058,0.048212394118309,291.4930114746094,297.1499938964844,293.1499938964844,0.0144789330661296,-575.8479614257812,304.0862121582031,0.5541782379150391,0.050000000745058,0.0356095097959041,291.4172668457031,297.1499938964844,293.1499938964844,0.0769582539796829,-1975.6917724609373,304.0680847167969,0.7674777507781982,0.1356542855501175,0.1231613829731941,292.02349853515625,297.1499938964844,293.1499938964844,0.0076690120622515,-2634.326416015625,300.2797241210937,0.5541782379150391,0.050000000745058,0.2286988347768783,290.8228759765625,291.1499938964844,270.58990478515625,269.79443359375,282.95135498046875,293.0204467773437,290.7992553710937,1.0,0.1560637056827545,1.0,1.0,0.996323823928833,1.0,-0.5777755379676819,0.244652047753334,0.333123505115509,0.099129594862461,0.0,0.0,0.1384522914886474,23.71586799621582,25.0,-173.61672973632812,-4389.41015625,34.2651252746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25225830078125,304.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.408203125,18000.0,0.0,0.0,0.0609858594834804,0.0,0.0,0.0,0.0,1.0,0.0009547443478368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079248562455177,0.1097399443387985,-0.0018150859978049,0.0,6.189289706526324e-05,0.0,0.0,4.241398334503174,0.0,0.0,0.0,0.2709829211235046,4.0,0.0,1.0
801900,291.5530700683594,297.1499938964844,293.1499938964844,0.0189846493303775,-855.8870239257812,304.1358947753906,0.5948996543884277,0.0662375092506408,0.0529525578022003,291.7122802734375,297.1499938964844,293.1499938964844,0.011797884479165,-714.3626708984375,302.951904296875,0.5611444115638733,0.050000000745058,0.0481650680303573,291.5041198730469,297.1499938964844,293.1499938964844,0.0179683864116668,-647.2713623046875,304.13751220703125,0.588493287563324,0.0647751986980438,0.0400389321148395,291.4681396484375,297.1499938964844,293.1499938964844,0.0866984650492668,-2167.243896484375,304.0653076171875,0.7997401356697083,0.1476146280765533,0.134720504283905,292.035888671875,297.1499938964844,293.1499938964844,0.0078714555129408,-2685.410888671875,300.4333801269531,0.5611444115638733,0.050000000745058,0.2284743338823318,290.77764892578125,291.1499938964844,270.5736083984375,269.7853698730469,282.9360656738281,293.03271484375,290.7651672363281,1.0,0.1567115783691406,1.0,1.0,0.9961499571800232,1.0,-0.6052281856536865,0.2567951083183288,0.34843310713768,0.1037309467792511,0.0,0.0,0.1679444760084152,22.730487823486328,25.0,-123.71309661865234,-4629.53955078125,35.994747161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9036865234375,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.1015625,18000.0,0.0,0.0,0.0626083239912986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208759695291519,0.1208801940083503,-4.2262258830305655e-06,0.0,6.353948992909864e-05,0.0,0.0,4.696967601776123,0.0,0.0,0.0,0.2727111876010895,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.030749175697565,-1081.9442138671875,304.11700439453125,0.654069721698761,0.0805429071187973,0.0667149126529693,291.7209167480469,297.1499938964844,293.1499938964844,0.012284061871469,-728.59814453125,303.1819763183594,0.5730214715003967,0.050000000745058,0.0480913631618022,291.5286865234375,297.1499938964844,293.1499938964844,0.0297454819083213,-830.5426635742188,304.1183166503906,0.6522408723831177,0.0808124989271164,0.0514578856527805,291.5164794921875,297.1499938964844,293.1499938964844,0.0960432067513465,-2352.357666015625,304.063720703125,0.8344875574111938,0.1594257205724716,0.1458707600831985,292.049560546875,297.1499938964844,293.1499938964844,0.0080630108714103,-2732.008056640625,300.5855712890625,0.5730214715003967,0.050000000745058,0.2281247228384018,290.7443542480469,291.1499938964844,270.5574645996094,269.7760925292969,282.9103088378906,293.0462341308594,290.72882080078125,1.0,0.1578250527381897,1.0,1.0,0.9962043762207032,1.0,-0.6483209133148193,0.2758782505989074,0.3724426925182342,0.1111262291669845,0.0,0.0,0.1982752084732055,21.209617614746094,25.0,-120.26227569580078,-4933.21875,38.86732864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103454589844,304.69805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.20703125,18000.0,0.0,0.0,0.065421424806118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355132162570953,0.1355174630880355,-4.245272066327743e-06,0.0,6.639443017775193e-05,0.0,0.0,5.306552886962891,0.0,0.0,0.0,0.2749710381031036,4.0,0.0,1.0
802020,291.6699523925781,297.1499938964844,293.1499938964844,0.0518181808292865,-1433.1353759765625,304.09344482421875,0.7420246601104736,0.1027078628540039,0.0881501957774162,291.73992919921875,297.1499938964844,293.1499938964844,0.0133609585464,-757.771240234375,303.63525390625,0.5942716002464294,0.050000000745058,0.0479765646159648,291.6040344238281,297.1499938964844,293.1499938964844,0.054383497685194,-1148.5606689453125,304.0885925292969,0.7491834163665771,0.1066532135009765,0.0706734433770179,291.607421875,297.1499938964844,293.1499938964844,0.1149602681398391,-2719.9189453125,304.0610046386719,0.9018897414207458,0.1823653876781463,0.1676895022392273,292.08203125,297.1499938964844,293.1499938964844,0.0084494734182953,-2824.092529296875,300.8661193847656,0.5942716002464294,0.050000000745058,0.2275801599025726,290.6606750488281,291.1499938964844,270.5257263183594,269.7568359375,282.8702087402344,293.0783386230469,290.6551818847656,1.0,0.1608245223760604,1.0,1.0,0.996313214302063,1.0,-0.7225028276443481,0.3089029788970947,0.4135998785495758,0.1241689324378967,0.0,0.0,0.2695390880107879,18.926528930664062,25.0,-66.50946807861328,-5659.2744140625,44.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078186035156,304.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17821.599609375,18000.0,0.0,0.0,0.0747624710202217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762871444225311,0.1762914359569549,-4.305188213038491e-06,0.0,7.587439904455096e-05,0.0,0.0,7.078535079956055,0.0,0.0,0.0,0.2817585468292236,4.0,0.0,1.0
802080,291.6699523925781,297.1499938964844,293.1499938964844,0.0518181808292865,-1433.1353759765625,304.09344482421875,0.7420246601104736,0.1027078628540039,0.0881501957774162,291.73992919921875,297.1499938964844,293.1499938964844,0.0133609585464,-757.771240234375,303.63525390625,0.5942716002464294,0.050000000745058,0.0479765646159648,291.6040344238281,297.1499938964844,293.1499938964844,0.054383497685194,-1148.5606689453125,304.0885925292969,0.7491834163665771,0.1066532135009765,0.0706734433770179,291.607421875,297.1499938964844,293.1499938964844,0.1149602681398391,-2719.9189453125,304.0610046386719,0.9018897414207458,0.1823653876781463,0.1676895022392273,292.08203125,297.1499938964844,293.1499938964844,0.0084494734182953,-2824.092529296875,300.8661193847656,0.5942716002464294,0.050000000745058,0.2275801599025726,290.6606750488281,291.1499938964844,270.5257263183594,269.7568359375,282.8702087402344,293.0783386230469,290.6551818847656,1.0,0.1608245223760604,1.0,1.0,0.996313214302063,1.0,-0.7225028276443481,0.3089029788970947,0.4135998785495758,0.1241689324378967,0.0,0.0,0.2695390880107879,18.926528930664062,25.0,-66.50946807861328,-5659.2744140625,44.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078186035156,304.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17821.599609375,18000.0,0.0,0.0,0.0747624710202217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762871444225311,0.1762914359569549,-4.305188213038491e-06,0.0,7.587439904455096e-05,0.0,0.0,7.078535079956055,0.0,0.0,0.0,0.2817585468292236,4.0,0.0,1.0
802140,291.7620849609375,297.1499938964844,293.1499938964844,0.067848153412342,-1710.5333251953125,304.0858764648437,0.8112039566040039,0.1215225458145141,0.105552352964878,291.7618408203125,297.1499938964844,293.1499938964844,0.0144032947719097,-779.8764038085938,304.0795593261719,0.6129738092422485,0.050000000745058,0.047888983041048,291.6875915527344,297.1499938964844,293.1499938964844,0.0729958042502403,-1403.200927734375,304.0783996582031,0.8251364827156067,0.128888264298439,0.086636833846569,291.69415283203125,297.1499938964844,293.1499938964844,0.1324218809604644,-3045.550048828125,304.0616455078125,0.971625804901123,0.2038544714450836,0.1882688701152801,292.1202087402344,297.1499938964844,293.1499938964844,0.0087681114673614,-2886.120849609375,301.1471252441406,0.6129738092422485,0.050000000745058,0.2271647155284881,290.6890869140625,291.1499938964844,270.4946594238281,269.7364807128906,282.843994140625,293.11639404296875,290.7007751464844,1.0,0.1646076589822769,1.0,1.0,0.9964220523834229,1.0,-0.7866410613059998,0.3375540673732757,0.4490870237350464,0.1359744071960449,0.0,0.0,0.3303709924221039,17.283491134643555,25.0,54.855918884277344,-6358.4033203125,50.76276779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6028747558594,304.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.12890625,18000.0,0.0,0.0,0.0889807716012001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262011021375656,0.2262054979801178,-4.405427716847044e-06,0.0,9.03041654964909e-05,0.0,0.0,9.453248023986816,0.0,0.0,0.0,0.2912372946739197,4.0,0.0,1.0
802200,291.7620849609375,297.1499938964844,293.1499938964844,0.067848153412342,-1710.5333251953125,304.0858764648437,0.8112039566040039,0.1215225458145141,0.105552352964878,291.7618408203125,297.1499938964844,293.1499938964844,0.0144032947719097,-779.8764038085938,304.0795593261719,0.6129738092422485,0.050000000745058,0.047888983041048,291.6875915527344,297.1499938964844,293.1499938964844,0.0729958042502403,-1403.200927734375,304.0783996582031,0.8251364827156067,0.128888264298439,0.086636833846569,291.69415283203125,297.1499938964844,293.1499938964844,0.1324218809604644,-3045.550048828125,304.0616455078125,0.971625804901123,0.2038544714450836,0.1882688701152801,292.1202087402344,297.1499938964844,293.1499938964844,0.0087681114673614,-2886.120849609375,301.1471252441406,0.6129738092422485,0.050000000745058,0.2271647155284881,290.6890869140625,291.1499938964844,270.4946594238281,269.7364807128906,282.843994140625,293.11639404296875,290.7007751464844,1.0,0.1646076589822769,1.0,1.0,0.9964220523834229,1.0,-0.7866410613059998,0.3375540673732757,0.4490870237350464,0.1359744071960449,0.0,0.0,0.3303709924221039,17.283491134643555,25.0,54.855918884277344,-6358.4033203125,50.76276779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6028747558594,304.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.12890625,18000.0,0.0,0.0,0.0889807716012001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262011021375656,0.2262054979801178,-4.405427716847044e-06,0.0,9.03041654964909e-05,0.0,0.0,9.453248023986816,0.0,0.0,0.0,0.2912372946739197,4.0,0.0,1.0
802260,291.8519897460937,297.1499938964844,293.1499938964844,0.0811269059777259,-1951.867431640625,304.0852355957031,0.8589503169059753,0.1384599506855011,0.1211243569850921,291.79669189453125,297.1499938964844,293.1499938964844,0.0251339487731456,-1034.3150634765625,304.1275329589844,0.684719979763031,0.073570042848587,0.0639994293451309,291.7704162597656,297.1499938964844,293.1499938964844,0.088621087372303,-1627.700439453125,304.07635498046875,0.8794336915016174,0.1491470634937286,0.1010759845376014,291.758544921875,297.1499938964844,293.1499938964844,0.1247816756367683,-2899.41162109375,304.1061706542969,0.9709408283233644,0.2275448143482208,0.1799831241369247,292.1615295410156,297.1499938964844,293.1499938964844,0.0090574948117136,-2935.64599609375,301.4135437011719,0.6214967370033264,0.050000000745058,0.2269844859838485,290.7630920410156,291.1499938964844,270.4642944335937,269.71490478515625,282.83380126953125,293.15771484375,290.7767639160156,1.0,0.1687125265598297,1.0,1.0,0.997137486934662,1.0,-0.8309590816497803,0.3572973608970642,0.4736616909503937,0.1446434557437896,0.0,0.0,0.3770582675933838,16.743906021118164,28.0,106.55501556396484,-6837.0283203125,56.29795455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6438903808594,304.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17748.90625,18000.0,0.0,0.0,0.106721431016922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730651795864105,0.2730697095394134,-4.528140379989054e-06,0.0,0.0001083086826838,0.0,0.0,11.947571754455566,0.0,0.0,0.0,0.3015513718128204,4.0,0.0,1.0
802320,291.8519897460937,297.1499938964844,293.1499938964844,0.0811269059777259,-1951.867431640625,304.0852355957031,0.8589503169059753,0.1384599506855011,0.1211243569850921,291.79669189453125,297.1499938964844,293.1499938964844,0.0251339487731456,-1034.3150634765625,304.1275329589844,0.684719979763031,0.073570042848587,0.0639994293451309,291.7704162597656,297.1499938964844,293.1499938964844,0.088621087372303,-1627.700439453125,304.07635498046875,0.8794336915016174,0.1491470634937286,0.1010759845376014,291.758544921875,297.1499938964844,293.1499938964844,0.1247816756367683,-2899.41162109375,304.1061706542969,0.9709408283233644,0.2275448143482208,0.1799831241369247,292.1615295410156,297.1499938964844,293.1499938964844,0.0090574948117136,-2935.64599609375,301.4135437011719,0.6214967370033264,0.050000000745058,0.2269844859838485,290.7630920410156,291.1499938964844,270.4642944335937,269.71490478515625,282.83380126953125,293.15771484375,290.7767639160156,1.0,0.1687125265598297,1.0,1.0,0.997137486934662,1.0,-0.8309590816497803,0.3572973608970642,0.4736616909503937,0.1446434557437896,0.0,0.0,0.3770582675933838,16.743906021118164,28.0,106.55501556396484,-6837.0283203125,56.29795455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6438903808594,304.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17748.90625,18000.0,0.0,0.0,0.106721431016922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730651795864105,0.2730697095394134,-4.528140379989054e-06,0.0,0.0001083086826838,0.0,0.0,11.947571754455566,0.0,0.0,0.0,0.3015513718128204,4.0,0.0,1.0
802380,291.9382019042969,297.1499938964844,293.1499938964844,0.0927330404520034,-2167.252685546875,304.0874938964844,0.9009172916412354,0.1538573503494262,0.1352597922086715,291.8683776855469,297.1499938964844,293.1499938964844,0.0432091429829597,-1356.163330078125,304.1053771972656,0.7580047249794006,0.093381643295288,0.0845358371734619,291.8505249023437,297.1499938964844,293.1499938964844,0.1027204841375351,-1831.23876953125,304.0774230957031,0.9295442700386048,0.1678486466407776,0.1143766865134239,291.7755432128906,297.1499938964844,293.1499938964844,0.1174531579017639,-2752.202392578125,304.13232421875,0.9646350145339966,0.2593157589435577,0.1711805611848831,292.20361328125,297.1499938964844,293.1499938964844,0.0093315346166491,-2979.443115234375,301.66143798828125,0.627377450466156,0.050000000745058,0.2268650829792022,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,293.1999816894531,290.8513488769531,1.0,0.174317255616188,1.0,1.0,0.9978529214859008,1.0,-0.8787035942077637,0.3786001801490783,0.5001034140586853,0.1543114483356475,0.0,0.0,0.4120603203773498,16.582799911499023,46.0,95.3376693725586,-7229.09912109375,63.29731750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8598022460937,304.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17753.78515625,18000.0,0.0,0.0,0.1262233853340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144183754920959,0.3144230246543884,-4.662028004531749e-06,0.0,0.0001281006843782,0.0,0.0,14.41597843170166,0.0,0.0,0.0,0.3118481636047363,4.0,0.0,1.0
802440,291.9382019042969,297.1499938964844,293.1499938964844,0.0927330404520034,-2167.252685546875,304.0874938964844,0.9009172916412354,0.1538573503494262,0.1352597922086715,291.8683776855469,297.1499938964844,293.1499938964844,0.0432091429829597,-1356.163330078125,304.1053771972656,0.7580047249794006,0.093381643295288,0.0845358371734619,291.8505249023437,297.1499938964844,293.1499938964844,0.1027204841375351,-1831.23876953125,304.0774230957031,0.9295442700386048,0.1678486466407776,0.1143766865134239,291.7755432128906,297.1499938964844,293.1499938964844,0.1174531579017639,-2752.202392578125,304.13232421875,0.9646350145339966,0.2593157589435577,0.1711805611848831,292.20361328125,297.1499938964844,293.1499938964844,0.0093315346166491,-2979.443115234375,301.66143798828125,0.627377450466156,0.050000000745058,0.2268650829792022,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,293.1999816894531,290.8513488769531,1.0,0.174317255616188,1.0,1.0,0.9978529214859008,1.0,-0.8787035942077637,0.3786001801490783,0.5001034140586853,0.1543114483356475,0.0,0.0,0.4120603203773498,16.582799911499023,46.0,95.3376693725586,-7229.09912109375,63.29731750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8598022460937,304.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17753.78515625,18000.0,0.0,0.0,0.1262233853340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144183754920959,0.3144230246543884,-4.662028004531749e-06,0.0,0.0001281006843782,0.0,0.0,14.41597843170166,0.0,0.0,0.0,0.3118481636047363,4.0,0.0,1.0
802500,291.9798278808594,297.1499938964844,293.1499938964844,0.0982633009552955,-2270.02685546875,304.0888061523437,0.909969687461853,0.1610333770513534,0.1418764144182205,291.91021728515625,297.1499938964844,293.1499938964844,0.0505282990634441,-1483.18310546875,304.1002197265625,0.7763994932174683,0.1013994961977005,0.0926242545247078,291.889404296875,297.1499938964844,293.1499938964844,0.1096182763576507,-1929.1978759765625,304.0780639648437,0.9418322443962096,0.1766745299100875,0.1206733062863349,291.7843322753906,297.1499938964844,293.1499938964844,0.1219351142644882,-2836.97119140625,304.1271667480469,0.9687643647193908,0.275003433227539,0.1768132597208023,292.2248840332031,297.1499938964844,293.1499938964844,0.0094825876876711,-3005.45703125,301.7747802734375,0.6236014366149902,0.050000000745058,0.226939707994461,290.8655700683594,291.1499938964844,270.4200744628906,269.6799011230469,282.8216857910156,293.2213439941406,290.8695678710937,1.0,0.1801436245441436,1.0,1.0,0.998210608959198,1.0,-0.9107485413551332,0.3928654491901397,0.5178831219673157,0.161135584115982,0.0,0.0,0.428769052028656,17.316680908203125,46.0,68.02679443359375,-7452.02099609375,69.70565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5462951660156,304.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.390625,18000.0,0.0,0.0,0.1362607181072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345805704593658,0.3345853090286255,-4.731771696242504e-06,0.0,0.0001382873015245,0.0,0.0,15.71096420288086,0.0,0.0,0.0,0.3172334432601928,4.0,0.0,1.0
802560,292.0205078125,297.1499938964844,293.1499938964844,0.103725254535675,-2370.853515625,304.0899963378906,0.910225510597229,0.167867973446846,0.1482013761997223,291.9527893066406,297.1499938964844,293.1499938964844,0.0570631809532642,-1599.370849609375,304.097412109375,0.7851850986480713,0.108742319047451,0.0999233499169349,291.92755126953125,297.1499938964844,293.1499938964844,0.1164991110563278,-2025.793701171875,304.0786437988281,0.9440504908561708,0.1851557791233062,0.126741349697113,291.8035583496094,297.1499938964844,293.1499938964844,0.1325183659791946,-3035.458251953125,304.1119689941406,0.9768592715263368,0.2885437905788421,0.1894551515579223,292.24664306640625,297.1499938964844,293.1499938964844,0.0096443183720111,-3034.913330078125,301.8798828125,0.6151819825172424,0.050000000745058,0.2271143943071365,290.87109375,291.1499938964844,270.4057006835937,269.6674194335937,282.8165283203125,293.2431640625,290.8702697753906,1.0,0.1877541989088058,1.0,1.0,0.9985118508338928,1.0,-0.9497631788253784,0.4101864099502563,0.5395767688751221,0.1698489338159561,0.0,0.0,0.4467040598392486,18.67709922790528,64.0,29.70710182189941,-7716.60595703125,78.8002700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2779541015625,304.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17713.302734375,18000.0,0.0,0.0,0.1464275121688842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356243222951889,0.3562480211257934,-4.808725861948915e-06,0.0,0.0001486053079133,0.0,0.0,17.170339584350586,0.0,0.0,0.0,0.3232634365558624,4.0,0.0,1.0
802620,292.0992736816406,297.1499938964844,293.1499938964844,0.1144145205616951,-2565.460693359375,304.0921936035156,0.8922346234321594,0.1805104166269302,0.1599913835525512,292.0369567871094,297.1499938964844,293.1499938964844,0.0686467438936233,-1813.2564697265625,304.09576416015625,0.7824383974075317,0.1220104917883873,0.1130516231060028,292.0018310546875,297.1499938964844,293.1499938964844,0.1301171034574508,-2213.825927734375,304.0797424316406,0.9270265102386476,0.2010613232851028,0.1381925344467163,291.881103515625,297.1499938964844,293.1499938964844,0.1682796776294708,-3685.111083984375,304.0646057128906,0.9938848614692688,0.3070476949214935,0.2303294688463211,292.2933349609375,297.1499938964844,293.1499938964844,0.0099899787455797,-3100.595458984375,302.0633850097656,0.5862618088722229,0.050000000745058,0.227767214179039,290.843994140625,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,293.2898254394531,290.8399963378906,1.0,0.2077318578958511,1.0,1.0,0.9991143941879272,1.0,-1.0432491302490234,0.4516315460205078,0.5916175842285156,0.19216950237751,0.0,0.0,0.4889889657497406,23.27318954467773,67.0,-27.31434631347656,-8395.703125,105.74041748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8410949707031,303.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17585.291015625,18000.0,0.0,0.0,0.1671943068504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110355973243713,0.4110406041145324,-5.0192024900752585e-06,0.0,0.0001696809631539,0.0,0.0,21.223180770874023,0.0,0.0,0.0,0.3394411504268646,4.0,0.0,1.0
802680,292.0992736816406,297.1499938964844,293.1499938964844,0.1144145205616951,-2565.460693359375,304.0921936035156,0.8922346234321594,0.1805104166269302,0.1599913835525512,292.0369567871094,297.1499938964844,293.1499938964844,0.0686467438936233,-1813.2564697265625,304.09576416015625,0.7824383974075317,0.1220104917883873,0.1130516231060028,292.0018310546875,297.1499938964844,293.1499938964844,0.1301171034574508,-2213.825927734375,304.0797424316406,0.9270265102386476,0.2010613232851028,0.1381925344467163,291.881103515625,297.1499938964844,293.1499938964844,0.1682796776294708,-3685.111083984375,304.0646057128906,0.9938848614692688,0.3070476949214935,0.2303294688463211,292.2933349609375,297.1499938964844,293.1499938964844,0.0099899787455797,-3100.595458984375,302.0633850097656,0.5862618088722229,0.050000000745058,0.227767214179039,290.843994140625,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,293.2898254394531,290.8399963378906,1.0,0.2077318578958511,1.0,1.0,0.9991143941879272,1.0,-1.0432491302490234,0.4516315460205078,0.5916175842285156,0.19216950237751,0.0,0.0,0.4889889657497406,23.27318954467773,67.0,-27.31434631347656,-8395.703125,105.74041748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8410949707031,303.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17585.291015625,18000.0,0.0,0.0,0.1671943068504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110355973243713,0.4110406041145324,-5.0192024900752585e-06,0.0,0.0001696809631539,0.0,0.0,21.223180770874023,0.0,0.0,0.0,0.3394411504268646,4.0,0.0,1.0
802740,292.1747131347656,297.1499938964844,293.1499938964844,0.1242003738880157,-2739.8505859375,304.0951843261719,0.8735530972480774,0.1918340176343917,0.1706022024154663,292.1183776855469,297.1499938964844,293.1499938964844,0.0785106644034385,-2002.2132568359373,304.09747314453125,0.7748571634292603,0.1337030678987503,0.1246499940752983,292.0737609863281,297.1499938964844,293.1499938964844,0.1428416669368744,-2385.354248046875,304.0820007324219,0.9084030985832214,0.2155671566724777,0.1486769020557403,291.9951171875,297.1499938964844,293.1499938964844,0.2026226967573166,-4279.5673828125,304.0365600585937,0.9990000128746032,0.3161124885082245,0.2676722109317779,292.3445129394531,297.1499938964844,293.1499938964844,0.0103086940944194,-3158.513427734375,302.2193298339844,0.5578311085700989,0.050000000745058,0.2285670489072799,290.8241882324219,291.1499938964844,270.3500061035156,269.6131286621094,282.8036193847656,293.3410339355469,290.82550048828125,1.0,0.2264489829540252,1.0,1.0,0.9997168779373168,1.0,-1.128275752067566,0.4895452260971069,0.638730525970459,0.2134753167629242,0.0,0.0,0.5343164801597595,28.652240753173828,70.0,-11.704302787780762,-9135.39453125,136.50173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4941101074219,303.94683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17448.0703125,18000.0,0.0,0.0,0.1886230111122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481346070766449,0.4813514053821563,-5.356715973903192e-06,0.0,0.0001914283784572,0.0,0.0,27.423301696777344,0.0,0.0,0.0,0.3617039322853088,4.0,0.0,1.0
802800,292.1747131347656,297.1499938964844,293.1499938964844,0.1242003738880157,-2739.8505859375,304.0951843261719,0.8735530972480774,0.1918340176343917,0.1706022024154663,292.1183776855469,297.1499938964844,293.1499938964844,0.0785106644034385,-2002.2132568359373,304.09747314453125,0.7748571634292603,0.1337030678987503,0.1246499940752983,292.0737609863281,297.1499938964844,293.1499938964844,0.1428416669368744,-2385.354248046875,304.0820007324219,0.9084030985832214,0.2155671566724777,0.1486769020557403,291.9951171875,297.1499938964844,293.1499938964844,0.2026226967573166,-4279.5673828125,304.0365600585937,0.9990000128746032,0.3161124885082245,0.2676722109317779,292.3445129394531,297.1499938964844,293.1499938964844,0.0103086940944194,-3158.513427734375,302.2193298339844,0.5578311085700989,0.050000000745058,0.2285670489072799,290.8241882324219,291.1499938964844,270.3500061035156,269.6131286621094,282.8036193847656,293.3410339355469,290.82550048828125,1.0,0.2264489829540252,1.0,1.0,0.9997168779373168,1.0,-1.128275752067566,0.4895452260971069,0.638730525970459,0.2134753167629242,0.0,0.0,0.5343164801597595,28.652240753173828,70.0,-11.704302787780762,-9135.39453125,136.50173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4941101074219,303.94683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17448.0703125,18000.0,0.0,0.0,0.1886230111122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481346070766449,0.4813514053821563,-5.356715973903192e-06,0.0,0.0001914283784572,0.0,0.0,27.423301696777344,0.0,0.0,0.0,0.3617039322853088,4.0,0.0,1.0
