time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.24658203125,297.1499938964844,293.1499938964844,0.132715567946434,-2888.23193359375,304.0992736816406,0.8574880957603455,0.2019665837287902,0.1801259219646453,292.19580078125,297.1499938964844,293.1499938964844,0.0868349373340606,-2164.246337890625,304.10113525390625,0.766906201839447,0.144133061170578,0.1349548697471618,292.14306640625,297.1499938964844,293.1499938964844,0.1541980654001236,-2534.800048828125,304.08575439453125,0.8934552073478699,0.2287806570529937,0.1582457274198532,292.11346435546875,297.1499938964844,293.1499938964844,0.2321477830410003,-4770.35595703125,304.0254211425781,0.9990000128746032,0.3213813602924347,0.2991959452629089,292.39764404296875,297.1499938964844,293.1499938964844,0.0105754481628537,-3201.46826171875,302.3578491210937,0.5338291525840759,0.050000000745058,0.2294500917196273,290.84814453125,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,293.3943786621094,290.8518981933594,1.0,0.2438196092844009,0.9988407492637634,0.9988407492637634,0.99983012676239,1.0,-1.2024285793304443,0.5229371786117554,0.6794914603233337,0.2323259562253952,0.0,0.0,0.5732370018959045,34.404388427734375,58.0,26.60082244873047,-9820.2900390625,169.03651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2460021972656,303.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17405.01171875,18000.0,0.0,0.0,0.2102604657411575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527178049087524,0.5527235865592957,-5.791352123196703e-06,0.0,0.0002133876405423,0.0,0.0,35.14894104003906,0.0,0.0,0.0,0.3864433467388153,4.0,0.0,1.0
802920,292.24658203125,297.1499938964844,293.1499938964844,0.132715567946434,-2888.23193359375,304.0992736816406,0.8574880957603455,0.2019665837287902,0.1801259219646453,292.19580078125,297.1499938964844,293.1499938964844,0.0868349373340606,-2164.246337890625,304.10113525390625,0.766906201839447,0.144133061170578,0.1349548697471618,292.14306640625,297.1499938964844,293.1499938964844,0.1541980654001236,-2534.800048828125,304.08575439453125,0.8934552073478699,0.2287806570529937,0.1582457274198532,292.11346435546875,297.1499938964844,293.1499938964844,0.2321477830410003,-4770.35595703125,304.0254211425781,0.9990000128746032,0.3213813602924347,0.2991959452629089,292.39764404296875,297.1499938964844,293.1499938964844,0.0105754481628537,-3201.46826171875,302.3578491210937,0.5338291525840759,0.050000000745058,0.2294500917196273,290.84814453125,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,293.3943786621094,290.8518981933594,1.0,0.2438196092844009,0.9988407492637634,0.9988407492637634,0.99983012676239,1.0,-1.2024285793304443,0.5229371786117554,0.6794914603233337,0.2323259562253952,0.0,0.0,0.5732370018959045,34.404388427734375,58.0,26.60082244873047,-9820.2900390625,169.03651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2460021972656,303.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17405.01171875,18000.0,0.0,0.0,0.2102604657411575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527178049087524,0.5527235865592957,-5.791352123196703e-06,0.0,0.0002133876405423,0.0,0.0,35.14894104003906,0.0,0.0,0.0,0.3864433467388153,4.0,0.0,1.0
802980,292.3140563964844,297.1499938964844,293.1499938964844,0.140015959739685,-3012.8681640625,304.10406494140625,0.8551238775253296,0.2111656367778778,0.1886759996414184,292.2671203613281,297.1499938964844,293.1499938964844,0.0941098034381866,-2306.001220703125,304.1053161621094,0.7702010869979858,0.1538407355546951,0.1443954408168792,292.2087097167969,297.1499938964844,293.1499938964844,0.1642204821109771,-2663.888916015625,304.09051513671875,0.8931426405906677,0.2409772723913192,0.1669933050870895,292.21209716796875,297.1499938964844,293.1499938964844,0.2425354123115539,-4920.125,304.0498962402344,0.9942931532859802,0.3275627493858337,0.3086842894554138,292.4488830566406,297.1499938964844,293.1499938964844,0.0107765896245837,-3227.723876953125,302.48663330078125,0.5226359963417053,0.050000000745058,0.2299676835536956,290.9052734375,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,293.4459228515625,290.9140014648437,1.0,0.2534785568714142,0.9976814985275269,0.9976814985275269,0.9999433755874634,1.0,-1.2481791973114014,0.5436674356460571,0.7045117616653442,0.2440914064645767,0.0,0.0,0.6027445793151855,37.84378433227539,46.0,81.29594421386719,-10349.3544921875,190.4626617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1336669921875,304.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17453.142578125,18000.0,0.0,0.0,0.2312805950641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164938807487488,0.6165001392364502,-6.2549597714678384e-06,0.0,0.0002347203990211,0.0,0.0,43.46537399291992,0.0,0.0,0.0,0.4101727306842804,4.0,0.0,1.0
803040,292.3140563964844,297.1499938964844,293.1499938964844,0.140015959739685,-3012.8681640625,304.10406494140625,0.8551238775253296,0.2111656367778778,0.1886759996414184,292.2671203613281,297.1499938964844,293.1499938964844,0.0941098034381866,-2306.001220703125,304.1053161621094,0.7702010869979858,0.1538407355546951,0.1443954408168792,292.2087097167969,297.1499938964844,293.1499938964844,0.1642204821109771,-2663.888916015625,304.09051513671875,0.8931426405906677,0.2409772723913192,0.1669933050870895,292.21209716796875,297.1499938964844,293.1499938964844,0.2425354123115539,-4920.125,304.0498962402344,0.9942931532859802,0.3275627493858337,0.3086842894554138,292.4488830566406,297.1499938964844,293.1499938964844,0.0107765896245837,-3227.723876953125,302.48663330078125,0.5226359963417053,0.050000000745058,0.2299676835536956,290.9052734375,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,293.4459228515625,290.9140014648437,1.0,0.2534785568714142,0.9976814985275269,0.9976814985275269,0.9999433755874634,1.0,-1.2481791973114014,0.5436674356460571,0.7045117616653442,0.2440914064645767,0.0,0.0,0.6027445793151855,37.84378433227539,46.0,81.29594421386719,-10349.3544921875,190.4626617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1336669921875,304.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17453.142578125,18000.0,0.0,0.0,0.2312805950641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164938807487488,0.6165001392364502,-6.2549597714678384e-06,0.0,0.0002347203990211,0.0,0.0,43.46537399291992,0.0,0.0,0.0,0.4101727306842804,4.0,0.0,1.0
803100,292.3460388183594,297.1499938964844,293.1499938964844,0.1432052701711654,-3066.47314453125,304.1065979003906,0.860327422618866,0.2154741138219833,0.1926247179508209,292.3004150390625,297.1499938964844,293.1499938964844,0.0974063575267791,-2369.760498046875,304.1074523925781,0.7775745987892151,0.1584823578596115,0.1488500237464904,292.2399597167969,297.1499938964844,293.1499938964844,0.1687218695878982,-2720.970458984375,304.0931396484375,0.8999408483505249,0.2467645406723022,0.1710968315601349,292.248779296875,297.1499938964844,293.1499938964844,0.2448602169752121,-4961.78076171875,304.0635986328125,0.9969353675842284,0.3322320580482483,0.3126961588859558,292.4728088378906,297.1499938964844,293.1499938964844,0.0108481664210557,-3233.76123046875,302.5502319335937,0.5221989750862122,0.050000000745058,0.229989156126976,290.9485168457031,291.1499938964844,270.2860717773437,269.54327392578125,282.8052978515625,293.4700927734375,290.95672607421875,1.0,0.2560198009014129,0.997101902961731,0.997101902961731,1.0,1.0,-1.2664337158203125,0.551942765712738,0.7144910097122192,0.2488747388124466,0.0,0.0,0.6118390560150146,38.23762512207031,46.0,97.94031524658205,-10563.2841796875,197.6437225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1429138183594,304.195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17545.1328125,18000.0,0.0,0.0,0.2412183731794357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398981213569641,0.6399045586585999,-6.454324648075271e-06,0.0,0.000244805967668,0.0,0.0,46.95539474487305,0.0,0.0,0.0,0.4193531274795532,4.0,0.0,1.0
803160,292.37677001953125,297.1499938964844,293.1499938964844,0.1462545543909073,-3117.489990234375,304.10894775390625,0.8688254356384277,0.2196237295866012,0.1963927000761032,292.3321533203125,297.1499938964844,293.1499938964844,0.1006018370389938,-2431.2763671875,304.109375,0.7879288792610168,0.16300930082798,0.1531582027673721,292.27001953125,297.1499938964844,293.1499938964844,0.1730777323246002,-2775.901611328125,304.0955505371094,0.9105437994003296,0.2523853182792663,0.1750525683164596,292.2800598144531,297.1499938964844,293.1499938964844,0.2454818189144134,-4966.0126953125,304.078369140625,0.9990000128746032,0.3375009596347809,0.3135422766208648,292.495361328125,297.1499938964844,293.1499938964844,0.0109120653942227,-3238.48095703125,302.6126708984375,0.5242247581481934,0.050000000745058,0.2298872321844101,290.9887390136719,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,293.49285888671875,290.99658203125,1.0,0.2572892308235168,0.9965311884880066,0.9965311884880066,1.0,1.0,-1.281802535057068,0.5589187145233154,0.7228838801383972,0.2529229521751404,0.0,0.0,0.6185473799705505,37.932579040527344,34.0,105.14791870117188,-10751.5205078125,202.22048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1968688964844,304.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,17637.154296875,18000.0,0.0,0.0,0.2506459653377533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578654646873474,0.6578720808029175,-6.616729478992056e-06,0.0,0.000254373793723,0.0,0.0,49.799537658691406,0.0,0.0,0.0,0.4265739023685455,4.0,0.0,1.0
803220,292.4345703125,297.1499938964844,293.1499938964844,0.1517048478126526,-3207.535888671875,304.1135559082031,0.8911405205726624,0.2274856269359588,0.2034999430179596,292.3911437988281,297.1499938964844,293.1499938964844,0.1065684407949447,-2544.614990234375,304.11297607421875,0.8128697872161865,0.1717600524425506,0.1614486277103424,292.3266296386719,297.1499938964844,293.1499938964844,0.1810835748910904,-2875.6328125,304.1003723144531,0.9395687580108644,0.2631978094577789,0.1826276630163192,292.3138732910156,297.1499938964844,293.1499938964844,0.2333957403898239,-4756.26708984375,304.1225280761719,0.9990000128746032,0.3526000678539276,0.3015266060829162,292.53582763671875,297.1499938964844,293.1499938964844,0.0110170161351561,-3241.61767578125,302.7391662597656,0.5322042107582092,0.050000000745058,0.2295168340206146,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,293.53369140625,291.09478759765625,1.0,0.2561564743518829,0.995389759540558,0.995389759540558,1.0,1.0,-1.2944929599761963,0.5646670460700989,0.7298258543014526,0.2562715709209442,0.0,0.0,0.621145486831665,36.15581893920898,25.0,132.34300231933594,-11009.935546875,202.7134552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4487609863281,304.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17869.478515625,18000.0,0.0,0.0,0.2674997746944427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758171916007996,0.6758240461349487,-6.814656899223337e-06,0.0,0.0002714782895054,0.0,0.0,52.958744049072266,0.0,0.0,0.0,0.4340461492538452,4.0,0.0,1.0
803280,292.4345703125,297.1499938964844,293.1499938964844,0.1517048478126526,-3207.535888671875,304.1135559082031,0.8911405205726624,0.2274856269359588,0.2034999430179596,292.3911437988281,297.1499938964844,293.1499938964844,0.1065684407949447,-2544.614990234375,304.11297607421875,0.8128697872161865,0.1717600524425506,0.1614486277103424,292.3266296386719,297.1499938964844,293.1499938964844,0.1810835748910904,-2875.6328125,304.1003723144531,0.9395687580108644,0.2631978094577789,0.1826276630163192,292.3138732910156,297.1499938964844,293.1499938964844,0.2333957403898239,-4756.26708984375,304.1225280761719,0.9990000128746032,0.3526000678539276,0.3015266060829162,292.53582763671875,297.1499938964844,293.1499938964844,0.0110170161351561,-3241.61767578125,302.7391662597656,0.5322042107582092,0.050000000745058,0.2295168340206146,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,293.53369140625,291.09478759765625,1.0,0.2561564743518829,0.995389759540558,0.995389759540558,1.0,1.0,-1.2944929599761963,0.5646670460700989,0.7298258543014526,0.2562715709209442,0.0,0.0,0.621145486831665,36.15581893920898,25.0,132.34300231933594,-11009.935546875,202.7134552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4487609863281,304.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17869.478515625,18000.0,0.0,0.0,0.2674997746944427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758171916007996,0.6758240461349487,-6.814656899223337e-06,0.0,0.0002714782895054,0.0,0.0,52.958744049072266,0.0,0.0,0.0,0.4340461492538452,4.0,0.0,1.0
803340,292.4880676269531,297.1499938964844,293.1499938964844,0.1564876735210418,-3285.589599609375,304.1177062988281,0.923508882522583,0.2347601801156997,0.2100378274917602,292.44482421875,297.1499938964844,293.1499938964844,0.1120920181274414,-2648.045654296875,304.1160888671875,0.842598557472229,0.1800949424505233,0.1693028658628463,292.3787536621094,297.1499938964844,293.1499938964844,0.1884134262800216,-2965.852783203125,304.10467529296875,0.9750467538833618,0.2734805941581726,0.1897896975278854,292.3119201660156,297.1499938964844,293.1499938964844,0.2140262573957443,-4426.9501953125,304.163818359375,0.9990000128746032,0.3741158246994018,0.2819753587245941,292.5697021484375,297.1499938964844,293.1499938964844,0.011109260842204,-3241.25634765625,302.86883544921875,0.5465571284294128,0.050000000745058,0.2289458215236663,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8271179199219,293.5679626464844,291.1966857910156,1.0,0.2521494925022125,0.9942483305931092,0.9942483305931092,1.0,1.0,-1.2962138652801514,0.5654049515724182,0.7308089137077332,0.2567571997642517,0.0,0.0,0.6091905236244202,33.13676452636719,43.0,137.6615753173828,-11137.9912109375,196.651596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8937072753906,304.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.103515625,18000.0,0.0,0.0,0.2810245752334595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631631851196289,0.6631699800491333,-6.775230758648831e-06,0.0,0.0002852042089216,0.0,0.0,51.32195281982422,0.0,0.0,0.0,0.4296362996101379,4.0,0.0,1.0
803400,292.4880676269531,297.1499938964844,293.1499938964844,0.1564876735210418,-3285.589599609375,304.1177062988281,0.923508882522583,0.2347601801156997,0.2100378274917602,292.44482421875,297.1499938964844,293.1499938964844,0.1120920181274414,-2648.045654296875,304.1160888671875,0.842598557472229,0.1800949424505233,0.1693028658628463,292.3787536621094,297.1499938964844,293.1499938964844,0.1884134262800216,-2965.852783203125,304.10467529296875,0.9750467538833618,0.2734805941581726,0.1897896975278854,292.3119201660156,297.1499938964844,293.1499938964844,0.2140262573957443,-4426.9501953125,304.163818359375,0.9990000128746032,0.3741158246994018,0.2819753587245941,292.5697021484375,297.1499938964844,293.1499938964844,0.011109260842204,-3241.25634765625,302.86883544921875,0.5465571284294128,0.050000000745058,0.2289458215236663,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8271179199219,293.5679626464844,291.1966857910156,1.0,0.2521494925022125,0.9942483305931092,0.9942483305931092,1.0,1.0,-1.2962138652801514,0.5654049515724182,0.7308089137077332,0.2567571997642517,0.0,0.0,0.6091905236244202,33.13676452636719,43.0,137.6615753173828,-11137.9912109375,196.651596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8937072753906,304.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.103515625,18000.0,0.0,0.0,0.2810245752334595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631631851196289,0.6631699800491333,-6.775230758648831e-06,0.0,0.0002852042089216,0.0,0.0,51.32195281982422,0.0,0.0,0.0,0.4296362996101379,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613310277462005,-3365.0380859375,304.1203308105469,0.9328565001487732,0.2413584142923355,0.2161176651716232,292.4942932128906,297.1499938964844,293.1499938964844,0.1177085563540458,-2752.888427734375,304.11798095703125,0.8537130355834961,0.1879255324602127,0.176835149526596,292.4271545410156,297.1499938964844,293.1499938964844,0.1959746330976486,-3058.97998046875,304.1070861816406,0.9846456050872804,0.2832004129886627,0.196663960814476,292.3025207519531,297.1499938964844,293.1499938964844,0.2132717221975326,-4415.28125,304.1592102050781,0.9990000128746032,0.3973024189472198,0.2827300727367401,292.59771728515625,297.1499938964844,293.1499938964844,0.0112874181941151,-3259.678466796875,302.9976501464844,0.5459716320037842,0.050000000745058,0.228966474533081,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251342773437,293.5962829589844,291.255126953125,1.0,0.2568855285644531,0.9935436248779296,0.9935436248779296,1.0,1.0,-1.3217188119888306,0.5771194696426392,0.7445994019508362,0.2632527649402618,0.0,0.0,0.5901090502738953,33.64693069458008,61.0,79.74545288085938,-11307.857421875,206.67926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494384765625,305.1996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18321.03515625,18000.0,0.0,0.0,0.2908772528171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280259490013123,0.6280325055122375,-6.538385150633985e-06,0.0,0.0002952034119516,0.0,0.0,46.21932220458984,0.0,0.0,0.0,0.4165948927402496,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613310277462005,-3365.0380859375,304.1203308105469,0.9328565001487732,0.2413584142923355,0.2161176651716232,292.4942932128906,297.1499938964844,293.1499938964844,0.1177085563540458,-2752.888427734375,304.11798095703125,0.8537130355834961,0.1879255324602127,0.176835149526596,292.4271545410156,297.1499938964844,293.1499938964844,0.1959746330976486,-3058.97998046875,304.1070861816406,0.9846456050872804,0.2832004129886627,0.196663960814476,292.3025207519531,297.1499938964844,293.1499938964844,0.2132717221975326,-4415.28125,304.1592102050781,0.9990000128746032,0.3973024189472198,0.2827300727367401,292.59771728515625,297.1499938964844,293.1499938964844,0.0112874181941151,-3259.678466796875,302.9976501464844,0.5459716320037842,0.050000000745058,0.228966474533081,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251342773437,293.5962829589844,291.255126953125,1.0,0.2568855285644531,0.9935436248779296,0.9935436248779296,1.0,1.0,-1.3217188119888306,0.5771194696426392,0.7445994019508362,0.2632527649402618,0.0,0.0,0.5901090502738953,33.64693069458008,61.0,79.74545288085938,-11307.857421875,206.67926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494384765625,305.1996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18321.03515625,18000.0,0.0,0.0,0.2908772528171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280259490013123,0.6280325055122375,-6.538385150633985e-06,0.0,0.0002952034119516,0.0,0.0,46.21932220458984,0.0,0.0,0.0,0.4165948927402496,4.0,0.0,1.0
803580,292.5857238769531,297.1499938964844,293.1499938964844,0.1667335778474807,-3454.7578125,304.1211853027344,0.9172171950340272,0.247222289443016,0.2216616421937942,292.5403137207031,297.1499938964844,293.1499938964844,0.1237891465425491,-2866.68505859375,304.1184997558594,0.8456929922103882,0.1952028721570968,0.1839687973260879,292.4723815917969,297.1499938964844,293.1499938964844,0.2044495046138763,-3163.91357421875,304.10723876953125,0.9740819931030272,0.2923407554626465,0.2032213807106018,292.32568359375,297.1499938964844,293.1499938964844,0.2314359992742538,-4721.859375,304.1253662109375,0.9990000128746032,0.4141541123390198,0.3028888404369354,292.62225341796875,297.1499938964844,293.1499938964844,0.0115829603746533,-3304.71435546875,303.1190795898437,0.5312649607658386,0.050000000745058,0.2295557111501693,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,293.6209716796875,291.24078369140625,1.0,0.2684415876865387,0.9928389191627502,0.9928389191627502,1.0,1.0,-1.369705319404602,0.59919673204422,0.7705086469650269,0.2757368385791778,0.0,0.0,0.5776724815368652,37.5748405456543,79.0,-1.4855445623397827,-11604.7490234375,233.3796539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1513061523437,305.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.140625,18000.0,0.0,0.0,0.2976158559322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977880358695984,0.5977943539619446,-6.297269010246964e-06,0.0,0.0003020422591362,0.0,0.0,41.88252258300781,0.0,0.0,0.0,0.4051755964756012,4.0,0.0,1.0
803640,292.5857238769531,297.1499938964844,293.1499938964844,0.1667335778474807,-3454.7578125,304.1211853027344,0.9172171950340272,0.247222289443016,0.2216616421937942,292.5403137207031,297.1499938964844,293.1499938964844,0.1237891465425491,-2866.68505859375,304.1184997558594,0.8456929922103882,0.1952028721570968,0.1839687973260879,292.4723815917969,297.1499938964844,293.1499938964844,0.2044495046138763,-3163.91357421875,304.10723876953125,0.9740819931030272,0.2923407554626465,0.2032213807106018,292.32568359375,297.1499938964844,293.1499938964844,0.2314359992742538,-4721.859375,304.1253662109375,0.9990000128746032,0.4141541123390198,0.3028888404369354,292.62225341796875,297.1499938964844,293.1499938964844,0.0115829603746533,-3304.71435546875,303.1190795898437,0.5312649607658386,0.050000000745058,0.2295557111501693,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,293.6209716796875,291.24078369140625,1.0,0.2684415876865387,0.9928389191627502,0.9928389191627502,1.0,1.0,-1.369705319404602,0.59919673204422,0.7705086469650269,0.2757368385791778,0.0,0.0,0.5776724815368652,37.5748405456543,79.0,-1.4855445623397827,-11604.7490234375,233.3796539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1513061523437,305.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.140625,18000.0,0.0,0.0,0.2976158559322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977880358695984,0.5977943539619446,-6.297269010246964e-06,0.0,0.0003020422591362,0.0,0.0,41.88252258300781,0.0,0.0,0.0,0.4051755964756012,4.0,0.0,1.0
803700,292.6087951660156,297.1499938964844,293.1499938964844,0.1694709062576294,-3500.25732421875,304.1214599609375,0.9040375351905824,0.2498389333486557,0.2242012619972229,292.562255859375,297.1499938964844,293.1499938964844,0.1268910318613052,-2924.55517578125,304.1185913085937,0.8371134400367737,0.1986147761344909,0.1873677670955658,292.4939880371094,297.1499938964844,293.1499938964844,0.2088526040315628,-3218.300537109375,304.10699462890625,0.962879240512848,0.2966808080673218,0.206372782588005,292.35205078125,297.1499938964844,293.1499938964844,0.2461865693330764,-4966.48681640625,304.1029968261719,0.9990000128746032,0.4194284379482269,0.3186023533344269,292.634033203125,297.1499938964844,293.1499938964844,0.0117619130760431,-3333.5595703125,303.1766967773437,0.5210499167442322,0.050000000745058,0.230043426156044,291.22271728515625,291.1499938964844,270.1841125488281,269.42340087890625,282.8040771484375,293.6328125,291.2185974121094,1.0,0.2763258516788482,0.992486536502838,0.992486536502838,1.0,1.0,-1.4000614881515503,0.6132189631462097,0.7868425250053406,0.2836791574954986,0.0,0.0,0.5748811960220337,40.68974685668945,79.0,-32.272823333740234,-11807.6474609375,252.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4678649902344,305.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18178.927734375,18000.0,0.0,0.0,0.3001266419887543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887652039527893,0.588771402835846,-6.216151632543188e-06,0.0,0.0003045903868041,0.0,0.0,40.58846664428711,0.0,0.0,0.0,0.4016801118850708,4.0,0.0,1.0
803760,292.6313781738281,297.1499938964844,293.1499938964844,0.1721647083759308,-3544.966064453125,304.1217346191406,0.8896787166595459,0.2522599399089813,0.2265803813934326,292.5836181640625,297.1499938964844,293.1499938964844,0.129982128739357,-2982.019287109375,304.1186828613281,0.8268018364906311,0.2018657475709915,0.1906444877386093,292.5151062011719,297.1499938964844,293.1499938964844,0.2132817953824997,-3272.82275390625,304.1067810058594,0.9483765959739684,0.3008464574813843,0.2094291597604751,292.3881225585937,297.1499938964844,293.1499938964844,0.2641365826129913,-5259.8173828125,304.0788879394531,0.9990000128746032,0.4224666953086853,0.3373357653617859,292.6458740234375,297.1499938964844,293.1499938964844,0.0119568035006523,-3365.25732421875,303.2319641113281,0.5102369785308838,0.050000000745058,0.2306572049856186,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7939453125,293.6446533203125,291.1910400390625,1.0,0.2853705585002899,0.9919263124465942,0.9919263124465942,1.0,1.0,-1.433741569519043,0.6288216710090637,0.804919958114624,0.2925165593624115,0.0,0.0,0.5745061039924622,44.54863739013672,97.0,-54.670501708984375,-12044.6982421875,275.91778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7609558105469,305.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.947265625,18000.0,0.0,0.0,0.3022618889808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843517184257507,0.5843578577041626,-6.166849743749481e-06,0.0,0.0003067573998123,0.0,0.0,39.91315460205078,0.0,0.0,0.0,0.3998676240444183,4.0,0.0,1.0
803820,292.67486572265625,297.1499938964844,293.1499938964844,0.1773101985454559,-3630.000244140625,304.1225891113281,0.8587908744812012,0.2565806210041046,0.2309239357709884,292.624755859375,297.1499938964844,293.1499938964844,0.1359876096248626,-3092.907470703125,304.1191101074219,0.8026044368743896,0.207870528101921,0.1968094259500503,292.55615234375,297.1499938964844,293.1499938964844,0.2219576835632324,-3378.882080078125,304.10675048828125,0.913814902305603,0.3086064457893371,0.2152120918035507,292.4869384765625,297.1499938964844,293.1499938964844,0.3079549372196197,-5958.28515625,304.02960205078125,0.9990000128746032,0.4218063354492187,0.3818028569221496,292.6702575683594,297.1499938964844,293.1499938964844,0.0123822353780269,-3433.890625,303.3347473144531,0.4891407787799835,0.050000000745058,0.2322548329830169,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709350585937,293.6690368652344,291.1310119628906,1.0,0.3062532246112823,0.9908059239387512,0.9908059239387512,1.0,1.0,-1.5085930824279783,0.6636783480644226,0.8449146747589111,0.3122478425502777,0.0,0.0,0.5804165601730347,54.4284553527832,100.0,-76.06153869628906,-12605.3876953125,334.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2406005859375,306.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3046875,18000.0,0.0,0.0,0.306007981300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889648795127869,0.5889710187911987,-6.164293608890148e-06,0.0,0.000310559204081,0.0,0.0,40.33041000366211,0.0,0.0,0.0,0.4011878073215484,4.0,0.0,1.0
803880,292.67486572265625,297.1499938964844,293.1499938964844,0.1773101985454559,-3630.000244140625,304.1225891113281,0.8587908744812012,0.2565806210041046,0.2309239357709884,292.624755859375,297.1499938964844,293.1499938964844,0.1359876096248626,-3092.907470703125,304.1191101074219,0.8026044368743896,0.207870528101921,0.1968094259500503,292.55615234375,297.1499938964844,293.1499938964844,0.2219576835632324,-3378.882080078125,304.10675048828125,0.913814902305603,0.3086064457893371,0.2152120918035507,292.4869384765625,297.1499938964844,293.1499938964844,0.3079549372196197,-5958.28515625,304.02960205078125,0.9990000128746032,0.4218063354492187,0.3818028569221496,292.6702575683594,297.1499938964844,293.1499938964844,0.0123822353780269,-3433.890625,303.3347473144531,0.4891407787799835,0.050000000745058,0.2322548329830169,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709350585937,293.6690368652344,291.1310119628906,1.0,0.3062532246112823,0.9908059239387512,0.9908059239387512,1.0,1.0,-1.5085930824279783,0.6636783480644226,0.8449146747589111,0.3122478425502777,0.0,0.0,0.5804165601730347,54.4284553527832,100.0,-76.06153869628906,-12605.3876953125,334.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2406005859375,306.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3046875,18000.0,0.0,0.0,0.306007981300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889648795127869,0.5889710187911987,-6.164293608890148e-06,0.0,0.000310559204081,0.0,0.0,40.33041000366211,0.0,0.0,0.0,0.4011878073215484,4.0,0.0,1.0
803940,292.7154541015625,297.1499938964844,293.1499938964844,0.1815249919891357,-3698.428955078125,304.1247863769531,0.8306321501731873,0.2603857517242431,0.2348367422819137,292.6634521484375,297.1499938964844,293.1499938964844,0.1412404030561447,-3188.268310546875,304.1207275390625,0.7774673700332642,0.2133282721042633,0.2025068253278732,292.5954895019531,297.1499938964844,293.1499938964844,0.2294834405183792,-3469.272705078125,304.1087341308594,0.8833348155021667,0.3156723082065582,0.2205583751201629,292.59283447265625,297.1499938964844,293.1499938964844,0.3253982365131378,-6209.8955078125,304.043701171875,0.97763192653656,0.4170498251914978,0.3962559700012207,292.69482421875,297.1499938964844,293.1499938964844,0.0128068178892135,-3497.087890625,303.4313659667969,0.4668271541595459,0.050000000745058,0.2342590689659118,291.1098022460937,291.1499938964844,270.1480712890625,269.37548828125,282.7642517089844,293.6945495605469,291.11346435546875,1.0,0.3230175077915191,0.9896855354309082,0.9896855354309082,1.0,1.0,-1.547510027885437,0.6818140745162964,0.8656958937644958,0.3227382004261017,0.0,0.0,0.5887381434440613,65.87012481689453,103.0,-17.1549015045166,-13049.3330078125,383.4737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5622863769531,306.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.71875,18000.0,0.0,0.0,0.3097450137138366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061752438545227,0.6061815023422241,-6.270294306887081e-06,0.0,0.0003143518115393,0.0,0.0,42.5443000793457,0.0,0.0,0.0,0.4072530567646026,4.0,0.0,1.0
804000,292.7154541015625,297.1499938964844,293.1499938964844,0.1815249919891357,-3698.428955078125,304.1247863769531,0.8306321501731873,0.2603857517242431,0.2348367422819137,292.6634521484375,297.1499938964844,293.1499938964844,0.1412404030561447,-3188.268310546875,304.1207275390625,0.7774673700332642,0.2133282721042633,0.2025068253278732,292.5954895019531,297.1499938964844,293.1499938964844,0.2294834405183792,-3469.272705078125,304.1087341308594,0.8833348155021667,0.3156723082065582,0.2205583751201629,292.59283447265625,297.1499938964844,293.1499938964844,0.3253982365131378,-6209.8955078125,304.043701171875,0.97763192653656,0.4170498251914978,0.3962559700012207,292.69482421875,297.1499938964844,293.1499938964844,0.0128068178892135,-3497.087890625,303.4313659667969,0.4668271541595459,0.050000000745058,0.2342590689659118,291.1098022460937,291.1499938964844,270.1480712890625,269.37548828125,282.7642517089844,293.6945495605469,291.11346435546875,1.0,0.3230175077915191,0.9896855354309082,0.9896855354309082,1.0,1.0,-1.547510027885437,0.6818140745162964,0.8656958937644958,0.3227382004261017,0.0,0.0,0.5887381434440613,65.87012481689453,103.0,-17.1549015045166,-13049.3330078125,383.4737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5622863769531,306.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.71875,18000.0,0.0,0.0,0.3097450137138366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061752438545227,0.6061815023422241,-6.270294306887081e-06,0.0,0.0003143518115393,0.0,0.0,42.5443000793457,0.0,0.0,0.0,0.4072530567646026,4.0,0.0,1.0
804060,292.75341796875,297.1499938964844,293.1499938964844,0.1844428479671478,-3744.36669921875,304.1282958984375,0.8104767799377441,0.2636911273002624,0.2382858246564865,292.70037841796875,297.1499938964844,293.1499938964844,0.1453641355037689,-3261.43896484375,304.12359619140625,0.7600744366645813,0.2181674838066101,0.2076281160116195,292.632080078125,297.1499938964844,293.1499938964844,0.2354533970355987,-3539.406005859375,304.11248779296875,0.8626636266708374,0.3222973942756653,0.2255173325538635,292.6539306640625,297.1499938964844,293.1499938964844,0.3260861039161682,-6212.91796875,304.0770568847656,0.9478745460510254,0.4187196791172027,0.3969363868236542,292.7179260253906,297.1499938964844,293.1499938964844,0.0131658073514699,-3543.149169921875,303.5269470214844,0.4450290501117706,0.050000000745058,0.2361491024494171,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,293.72393798828125,291.1443786621094,1.0,0.3358938992023468,0.9881280660629272,0.9881280660629272,1.0,1.0,-1.5656648874282837,0.6902350187301636,0.8754298090934753,0.3277111053466797,0.0,0.0,0.5869268774986267,76.31597900390625,106.0,17.957468032836914,-13247.7763671875,421.12933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8175964355469,306.6078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.3130233287811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074934005737305,0.6074997186660767,-6.3104412220127415e-06,0.0,0.0003176789032295,0.0,0.0,42.893192291259766,0.0,0.0,0.0,0.4080710709095001,4.0,0.0,1.0
804120,292.75341796875,297.1499938964844,293.1499938964844,0.1844428479671478,-3744.36669921875,304.1282958984375,0.8104767799377441,0.2636911273002624,0.2382858246564865,292.70037841796875,297.1499938964844,293.1499938964844,0.1453641355037689,-3261.43896484375,304.12359619140625,0.7600744366645813,0.2181674838066101,0.2076281160116195,292.632080078125,297.1499938964844,293.1499938964844,0.2354533970355987,-3539.406005859375,304.11248779296875,0.8626636266708374,0.3222973942756653,0.2255173325538635,292.6539306640625,297.1499938964844,293.1499938964844,0.3260861039161682,-6212.91796875,304.0770568847656,0.9478745460510254,0.4187196791172027,0.3969363868236542,292.7179260253906,297.1499938964844,293.1499938964844,0.0131658073514699,-3543.149169921875,303.5269470214844,0.4450290501117706,0.050000000745058,0.2361491024494171,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,293.72393798828125,291.1443786621094,1.0,0.3358938992023468,0.9881280660629272,0.9881280660629272,1.0,1.0,-1.5656648874282837,0.6902350187301636,0.8754298090934753,0.3277111053466797,0.0,0.0,0.5869268774986267,76.31597900390625,106.0,17.957468032836914,-13247.7763671875,421.12933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8175964355469,306.6078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.3130233287811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074934005737305,0.6074997186660767,-6.3104412220127415e-06,0.0,0.0003176789032295,0.0,0.0,42.893192291259766,0.0,0.0,0.0,0.4080710709095001,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.187291145324707,-3789.6240234375,304.1307678222656,0.7972732782363892,0.2666272222995758,0.2412797063589096,292.73541259765625,297.1499938964844,293.1499938964844,0.1492337435483932,-3330.09033203125,304.1259460449219,0.7503710985183716,0.2224539965391159,0.2121005654335022,292.6669616699219,297.1499938964844,293.1499938964844,0.2413975596427917,-3609.339111328125,304.1150817871094,0.8512139320373535,0.3283471167087555,0.2300793081521988,292.6963806152344,297.1499938964844,293.1499938964844,0.3306281268596649,-6274.0546875,304.09356689453125,0.9293063879013062,0.4226616024971008,0.4006027281284332,292.73858642578125,297.1499938964844,293.1499938964844,0.0135227115824818,-3589.031005859375,303.6197814941406,0.4322373569011688,0.050000000745058,0.2375970929861068,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,293.7480773925781,291.1526184082031,1.0,0.3463344573974609,0.9865706562995912,0.9865706562995912,1.0,1.0,-1.5862456560134888,0.6998475790023804,0.8863981366157532,0.3332082033157348,0.0,0.0,0.5859909057617188,84.45074462890625,109.0,12.839442253112791,-13422.609375,454.4732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0488586425781,306.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.275390625,18000.0,0.0,0.0,0.3155678212642669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058400869369507,0.6058464050292969,-6.3025545387063175e-06,0.0,0.0003202612278982,0.0,0.0,42.688995361328125,0.0,0.0,0.0,0.4075320661067962,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.187291145324707,-3789.6240234375,304.1307678222656,0.7972732782363892,0.2666272222995758,0.2412797063589096,292.73541259765625,297.1499938964844,293.1499938964844,0.1492337435483932,-3330.09033203125,304.1259460449219,0.7503710985183716,0.2224539965391159,0.2121005654335022,292.6669616699219,297.1499938964844,293.1499938964844,0.2413975596427917,-3609.339111328125,304.1150817871094,0.8512139320373535,0.3283471167087555,0.2300793081521988,292.6963806152344,297.1499938964844,293.1499938964844,0.3306281268596649,-6274.0546875,304.09356689453125,0.9293063879013062,0.4226616024971008,0.4006027281284332,292.73858642578125,297.1499938964844,293.1499938964844,0.0135227115824818,-3589.031005859375,303.6197814941406,0.4322373569011688,0.050000000745058,0.2375970929861068,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,293.7480773925781,291.1526184082031,1.0,0.3463344573974609,0.9865706562995912,0.9865706562995912,1.0,1.0,-1.5862456560134888,0.6998475790023804,0.8863981366157532,0.3332082033157348,0.0,0.0,0.5859909057617188,84.45074462890625,109.0,12.839442253112791,-13422.609375,454.4732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0488586425781,306.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.275390625,18000.0,0.0,0.0,0.3155678212642669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058400869369507,0.6058464050292969,-6.3025545387063175e-06,0.0,0.0003202612278982,0.0,0.0,42.688995361328125,0.0,0.0,0.0,0.4075320661067962,4.0,0.0,1.0
804300,292.8049011230469,297.1499938964844,293.1499938964844,0.1886242032051086,-3810.797607421875,304.1318359375,0.7923017740249634,0.2679802477359772,0.2426485419273376,292.7521057128906,297.1499938964844,293.1499938964844,0.1510326564311981,-3361.892333984375,304.1270446777344,0.7469565868377686,0.2244244217872619,0.2141438573598861,292.68408203125,297.1499938964844,293.1499938964844,0.2441495060920715,-3641.563232421875,304.1164245605469,0.847138524055481,0.3311043083667755,0.2321483492851257,292.7144775390625,297.1499938964844,293.1499938964844,0.3331513404846191,-6309.3486328125,304.0992126464844,0.9226220846176147,0.4248530864715576,0.4027495384216308,292.7479553222656,297.1499938964844,293.1499938964844,0.0136982230469584,-3611.016357421875,303.6659240722656,0.4276242256164551,0.050000000745058,0.2382151037454605,291.1543273925781,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,293.7604675292969,291.1546325683594,1.0,0.3508520722389221,0.9857919216156006,0.9857919216156006,1.0,1.0,-1.5961459875106812,0.7044748663902283,0.8916711211204529,0.3358571827411651,0.0,0.0,0.5854735374450684,87.94712829589844,109.0,9.363882064819336,-13501.8466796875,469.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15386962890625,306.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.29296875,18000.0,0.0,0.0,0.3166128695011139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048704981803894,0.6048768162727356,-6.296108495007502e-06,0.0,0.0003213218005839,0.0,0.0,42.55954360961914,0.0,0.0,0.0,0.4071785509586334,4.0,0.0,1.0
804360,292.82061767578125,297.1499938964844,293.1499938964844,0.1899018287658691,-3831.08544921875,304.1328125,0.788097083568573,0.2692625224590301,0.2439413070678711,292.7682800292969,297.1499938964844,293.1499938964844,0.1527505069971084,-3392.197021484375,304.1280822753906,0.7441611289978027,0.2262919098138809,0.2160738259553909,292.70074462890625,297.1499938964844,293.1499938964844,0.2467880994081497,-3672.3857421875,304.11773681640625,0.8437924385070801,0.3337313830852508,0.2341082394123077,292.7313232421875,297.1499938964844,293.1499938964844,0.3356974124908447,-6345.34716796875,304.1037902832031,0.917146623134613,0.4270594418048858,0.4049369394779205,292.7567749023437,297.1499938964844,293.1499938964844,0.01387286093086,-3632.532958984375,303.7119445800781,0.4237872958183288,0.050000000745058,0.238778606057167,291.1553649902344,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,293.7734680175781,291.155517578125,1.0,0.3549933731555938,0.9852150678634644,0.9852150678634644,1.0,1.0,-1.6056711673736572,0.7089342474937439,0.8967369198799133,0.338413268327713,0.0,0.0,0.585004985332489,91.1464385986328,97.0,6.044512271881104,-13575.8427734375,483.9941101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.251708984375,306.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96484375,18000.0,0.0,0.0,0.3175273239612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039010882377625,0.6039073467254639,-6.289144494076027e-06,0.0,0.0003222498635295,0.0,0.0,42.42750549316406,0.0,0.0,0.0,0.4068197011947632,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921165585517883,-3866.093017578125,304.1348571777344,0.7894267439842224,0.2716675102710724,0.2461620867252349,292.79864501953125,297.1499938964844,293.1499938964844,0.1558038592338562,-3445.794921875,304.1303100585937,0.7468691468238831,0.2298025488853454,0.2194774597883224,292.73248291015625,297.1499938964844,293.1499938964844,0.2515795528888702,-3728.05419921875,304.1205139160156,0.8467027544975281,0.3386764526367187,0.237635463476181,292.7622985839844,297.1499938964844,293.1499938964844,0.3404477834701538,-6412.74609375,304.1112365722656,0.9192565083503724,0.4313820600509643,0.4090551733970642,292.772705078125,297.1499938964844,293.1499938964844,0.0141286561265587,-3660.5185546875,303.80419921875,0.4230428338050842,0.050000000745058,0.2388930320739746,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806701660156,293.80047607421875,291.1570739746094,1.0,0.3571638464927673,0.9840614199638368,0.9840614199638368,1.0,1.0,-1.6217424869537354,0.7164527177810669,0.9052897095680236,0.3427492380142212,0.0,0.0,0.5840092301368713,92.0839614868164,85.0,3.4727139472961426,-13701.5634765625,496.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266967773437,306.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33984375,18000.0,0.0,0.0,0.3190119564533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020445227622986,0.60205078125,-6.275633495533839e-06,0.0,0.0003237565979361,0.0,0.0,42.17436981201172,0.0,0.0,0.0,0.4061212837696075,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921165585517883,-3866.093017578125,304.1348571777344,0.7894267439842224,0.2716675102710724,0.2461620867252349,292.79864501953125,297.1499938964844,293.1499938964844,0.1558038592338562,-3445.794921875,304.1303100585937,0.7468691468238831,0.2298025488853454,0.2194774597883224,292.73248291015625,297.1499938964844,293.1499938964844,0.2515795528888702,-3728.05419921875,304.1205139160156,0.8467027544975281,0.3386764526367187,0.237635463476181,292.7622985839844,297.1499938964844,293.1499938964844,0.3404477834701538,-6412.74609375,304.1112365722656,0.9192565083503724,0.4313820600509643,0.4090551733970642,292.772705078125,297.1499938964844,293.1499938964844,0.0141286561265587,-3660.5185546875,303.80419921875,0.4230428338050842,0.050000000745058,0.2388930320739746,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806701660156,293.80047607421875,291.1570739746094,1.0,0.3571638464927673,0.9840614199638368,0.9840614199638368,1.0,1.0,-1.6217424869537354,0.7164527177810669,0.9052897095680236,0.3427492380142212,0.0,0.0,0.5840092301368713,92.0839614868164,85.0,3.4727139472961426,-13701.5634765625,496.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266967773437,306.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33984375,18000.0,0.0,0.0,0.3190119564533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020445227622986,0.60205078125,-6.275633495533839e-06,0.0,0.0003237565979361,0.0,0.0,42.17436981201172,0.0,0.0,0.0,0.4061212837696075,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940162777900695,-3896.01025390625,304.13671875,0.7982634902000427,0.2738945782184601,0.2480608820915222,292.8262939453125,297.1499938964844,293.1499938964844,0.158515378832817,-3493.169677734375,304.1323547363281,0.756142258644104,0.2330890297889709,0.2224867641925811,292.7621765136719,297.1499938964844,293.1499938964844,0.2558575272560119,-3777.47998046875,304.1231994628906,0.8571299910545349,0.3432304859161377,0.240764781832695,292.7904663085937,297.1499938964844,293.1499938964844,0.3447490930557251,-6473.94921875,304.116943359375,0.931464910507202,0.4354873597621918,0.4128273725509643,292.786376953125,297.1499938964844,293.1499938964844,0.0143098887056112,-3676.611083984375,303.8972473144531,0.4275815188884735,0.050000000745058,0.2382192313671112,291.1583251953125,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,293.82830810546875,291.1584777832031,1.0,0.3552036583423614,0.9829078316688538,0.9829078316688538,1.0,1.0,-1.6351133584976196,0.72270667552948,0.9124066829681396,0.3463589549064636,0.0,0.0,0.5827903151512146,88.76200866699219,73.0,2.2484850883483887,-13799.9560546875,495.0951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5776672363281,307.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.68359375,18000.0,0.0,0.0,0.3200861513614654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997575521469116,0.599763810634613,-6.259700057853479e-06,0.0,0.0003248467401135,0.0,0.0,41.86765670776367,0.0,0.0,0.0,0.4052746295928955,4.0,0.0,1.0
