time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940162777900695,-3896.01025390625,304.13671875,0.7982634902000427,0.2738945782184601,0.2480608820915222,292.8262939453125,297.1499938964844,293.1499938964844,0.158515378832817,-3493.169677734375,304.1323547363281,0.756142258644104,0.2330890297889709,0.2224867641925811,292.7621765136719,297.1499938964844,293.1499938964844,0.2558575272560119,-3777.47998046875,304.1231994628906,0.8571299910545349,0.3432304859161377,0.240764781832695,292.7904663085937,297.1499938964844,293.1499938964844,0.3447490930557251,-6473.94921875,304.116943359375,0.931464910507202,0.4354873597621918,0.4128273725509643,292.786376953125,297.1499938964844,293.1499938964844,0.0143098887056112,-3676.611083984375,303.8972473144531,0.4275815188884735,0.050000000745058,0.2382192313671112,291.1583251953125,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,293.82830810546875,291.1584777832031,1.0,0.3552036583423614,0.9829078316688538,0.9829078316688538,1.0,1.0,-1.6351133584976196,0.72270667552948,0.9124066829681396,0.3463589549064636,0.0,0.0,0.5827903151512146,88.76200866699219,73.0,2.2484850883483887,-13799.9560546875,495.0951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5776672363281,307.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.68359375,18000.0,0.0,0.0,0.3200861513614654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997575521469116,0.599763810634613,-6.259700057853479e-06,0.0,0.0003248467401135,0.0,0.0,41.86765670776367,0.0,0.0,0.0,0.4052746295928955,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956736743450164,-3922.056640625,304.13836669921875,0.8126940131187439,0.2759516537189483,0.2497035413980484,292.8514709472656,297.1499938964844,293.1499938964844,0.1609776765108108,-3536.050537109375,304.1341247558594,0.7709941864013672,0.2361834347248077,0.2252017110586166,292.7899169921875,297.1499938964844,293.1499938964844,0.2597123682498932,-3821.82763671875,304.1257019042969,0.8738647103309631,0.3474273383617401,0.2435600906610489,292.81646728515625,297.1499938964844,293.1499938964844,0.348641037940979,-6529.4228515625,304.1214599609375,0.9510633945465088,0.4393220841884613,0.4162475168704986,292.7980651855469,297.1499938964844,293.1499938964844,0.0144422957673668,-3685.10791015625,303.9909973144531,0.4367812871932983,0.050000000745058,0.2370394468307495,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,293.8533935546875,291.1591186523437,1.0,0.3503802716732025,0.9817350506782532,0.9817350506782532,1.0,1.0,-1.6463921070098877,0.7279776334762573,0.9184144735336304,0.3494076728820801,0.0,0.0,0.5815039873123169,82.69830322265625,61.0,0.8861368298530579,-13877.896484375,484.9784851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078552246094,307.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.388671875,18000.0,0.0,0.0,0.3208056092262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972544550895691,0.5972607135772705,-6.241890787350712e-06,0.0,0.000325576897012,0.0,0.0,41.53150177001953,0.0,0.0,0.0,0.4043456315994262,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956736743450164,-3922.056640625,304.13836669921875,0.8126940131187439,0.2759516537189483,0.2497035413980484,292.8514709472656,297.1499938964844,293.1499938964844,0.1609776765108108,-3536.050537109375,304.1341247558594,0.7709941864013672,0.2361834347248077,0.2252017110586166,292.7899169921875,297.1499938964844,293.1499938964844,0.2597123682498932,-3821.82763671875,304.1257019042969,0.8738647103309631,0.3474273383617401,0.2435600906610489,292.81646728515625,297.1499938964844,293.1499938964844,0.348641037940979,-6529.4228515625,304.1214599609375,0.9510633945465088,0.4393220841884613,0.4162475168704986,292.7980651855469,297.1499938964844,293.1499938964844,0.0144422957673668,-3685.10791015625,303.9909973144531,0.4367812871932983,0.050000000745058,0.2370394468307495,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,293.8533935546875,291.1591186523437,1.0,0.3503802716732025,0.9817350506782532,0.9817350506782532,1.0,1.0,-1.6463921070098877,0.7279776334762573,0.9184144735336304,0.3494076728820801,0.0,0.0,0.5815039873123169,82.69830322265625,61.0,0.8861368298530579,-13877.896484375,484.9784851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078552246094,307.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.388671875,18000.0,0.0,0.0,0.3208056092262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972544550895691,0.5972607135772705,-6.241890787350712e-06,0.0,0.000325576897012,0.0,0.0,41.53150177001953,0.0,0.0,0.0,0.4043456315994262,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.197139486670494,-3945.07177734375,304.1398010253906,0.8313214778900146,0.2778360247611999,0.2511291801929474,292.8743896484375,297.1499938964844,293.1499938964844,0.1632464677095413,-3575.468994140625,304.1356201171875,0.7916144132614136,0.2390944808721542,0.2276748269796371,292.8158569335937,297.1499938964844,293.1499938964844,0.2632180154323578,-3862.028076171875,304.1279602050781,0.8970775008201599,0.3512867391109466,0.2460674494504928,292.8404541015625,297.1499938964844,293.1499938964844,0.3521987795829773,-6580.21875,304.125,0.9752997159957886,0.4429042935371399,0.4193504750728607,292.8083190917969,297.1499938964844,293.1499938964844,0.0145408445969223,-3688.583251953125,304.0846862792969,0.4514127671718597,0.050000000745058,0.2355332523584365,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,293.8741149902344,291.158447265625,1.0,0.3435658812522888,0.9805622696876526,0.9805622696876526,1.0,1.0,-1.656001329421997,0.7324637770652771,0.92353755235672,0.3520073890686035,0.0,0.0,0.5804210901260376,74.8591537475586,49.0,-0.4174678027629852,-13942.25,468.6968078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186340332031,307.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.830078125,18000.0,0.0,0.0,0.3212384283542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949939489364624,0.595000147819519,-6.224945991561981e-06,0.0,0.0003260161611251,0.0,0.0,41.22466659545898,0.0,0.0,0.0,0.4034987390041351,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.197139486670494,-3945.07177734375,304.1398010253906,0.8313214778900146,0.2778360247611999,0.2511291801929474,292.8743896484375,297.1499938964844,293.1499938964844,0.1632464677095413,-3575.468994140625,304.1356201171875,0.7916144132614136,0.2390944808721542,0.2276748269796371,292.8158569335937,297.1499938964844,293.1499938964844,0.2632180154323578,-3862.028076171875,304.1279602050781,0.8970775008201599,0.3512867391109466,0.2460674494504928,292.8404541015625,297.1499938964844,293.1499938964844,0.3521987795829773,-6580.21875,304.125,0.9752997159957886,0.4429042935371399,0.4193504750728607,292.8083190917969,297.1499938964844,293.1499938964844,0.0145408445969223,-3688.583251953125,304.0846862792969,0.4514127671718597,0.050000000745058,0.2355332523584365,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,293.8741149902344,291.158447265625,1.0,0.3435658812522888,0.9805622696876526,0.9805622696876526,1.0,1.0,-1.656001329421997,0.7324637770652771,0.92353755235672,0.3520073890686035,0.0,0.0,0.5804210901260376,74.8591537475586,49.0,-0.4174678027629852,-13942.25,468.6968078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186340332031,307.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.830078125,18000.0,0.0,0.0,0.3212384283542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949939489364624,0.595000147819519,-6.224945991561981e-06,0.0,0.0003260161611251,0.0,0.0,41.22466659545898,0.0,0.0,0.0,0.4034987390041351,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977925449609756,-3955.303955078125,304.1404724121094,0.8428124189376831,0.2787063121795654,0.2517625987529754,292.8851318359375,297.1499938964844,293.1499938964844,0.1643046885728836,-3593.813232421875,304.1363220214844,0.8042879700660706,0.2404774874448776,0.2288262099027633,292.8282165527344,297.1499938964844,293.1499938964844,0.2648358941078186,-3880.52783203125,304.1290283203125,0.9117730259895324,0.3530923426151275,0.2472208887338638,292.8517150878906,297.1499938964844,293.1499938964844,0.3538599610328674,-6603.94921875,304.12652587890625,0.988117218017578,0.444614440202713,0.4208052158355713,292.8130187988281,297.1499938964844,293.1499938964844,0.0145797068253159,-3688.7841796875,304.13134765625,0.4612805545330047,0.050000000745058,0.2346948087215423,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,293.884033203125,291.1581726074219,1.0,0.3395865559577942,0.9799759387969972,0.9799759387969972,1.0,1.0,-1.6602693796157837,0.7344543933868408,0.9258149862289428,0.353162556886673,0.0,0.0,0.579904317855835,70.47323608398438,49.0,-0.637037992477417,-13969.5380859375,458.8443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,307.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.921875,18000.0,0.0,0.0,0.3213682770729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939529538154602,0.5939592123031616,-6.21722483629128e-06,0.0,0.0003261479432694,0.0,0.0,41.084266662597656,0.0,0.0,0.0,0.4031083881855011,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.198395624756813,-3964.750244140625,304.14111328125,0.856756329536438,0.2795222997665405,0.2523369491100311,292.8954467773437,297.1499938964844,293.1499938964844,0.1653148978948593,-3611.310791015625,304.136962890625,0.8184738159179688,0.2418063580989837,0.229915514588356,292.8401794433594,297.1499938964844,293.1499938964844,0.2663753032684326,-3898.11083984375,304.1300354003906,0.9306237697601318,0.3548189103603363,0.2483073025941848,292.8623046875,297.1499938964844,293.1499938964844,0.3535632491111755,-6596.63818359375,304.131591796875,0.9990000128746032,0.4463088810443878,0.420098602771759,292.8175354003906,297.1499938964844,293.1499938964844,0.0148385018110275,-3724.60107421875,304.1488342285156,0.4750443994998932,0.0520748347043991,0.2369106113910675,291.1575012207031,291.1499938964844,270.1135559082031,269.2901916503906,282.816650390625,293.8937072753906,291.1571960449219,1.0,0.3353359699249267,0.9794069528579712,0.9794069528579712,1.0,1.0,-1.6654291152954102,0.736852765083313,0.9285762906074524,0.3546079397201538,0.0,0.0,0.5794649720191956,65.75642395019531,37.0,-2.5577480792999268,-13998.5546875,448.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105224609375,307.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.759765625,18000.0,0.0,0.0,0.3214534223079681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929646492004395,0.5929709076881409,-6.209838829818182e-06,0.0,0.0003262343816459,0.0,0.0,40.9509391784668,0.0,0.0,0.0,0.4027400314807892,4.0,0.0,1.0
805020,292.9614562988281,297.1499938964844,293.1499938964844,0.1992104351520538,-3977.037109375,304.1427307128906,0.8854544162750244,0.2809198796749115,0.2533736526966095,292.9149780273437,297.1499938964844,293.1499938964844,0.1670245379209518,-3640.485107421875,304.13848876953125,0.8453240394592285,0.2442918568849563,0.2320084571838379,292.8625183105469,297.1499938964844,293.1499938964844,0.2689797282218933,-3927.4375,304.13238525390625,0.966351330280304,0.3581334054470062,0.2504138946533203,292.8438415527344,297.1499938964844,293.1499938964844,0.3172253668308258,-6030.02490234375,304.19793701171875,0.9990000128746032,0.4572005271911621,0.3825054168701172,292.83160400390625,297.1499938964844,293.1499938964844,0.0177297666668891,-4095.890380859375,304.1444396972656,0.5097830295562744,0.057666290551424,0.2609224319458008,291.17120361328125,291.1499938964844,270.1189880371094,269.2879333496094,282.8328552246094,293.9091186523437,291.1729431152344,1.0,0.325337141752243,0.9782689809799194,0.9782689809799194,1.0,1.0,-1.6553800106048584,0.7320180535316467,0.9233620166778564,0.3520323634147644,0.0,0.0,0.5761207342147827,57.462162017822266,55.0,19.26985549926757,-13955.4853515625,419.3018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,307.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.482421875,18000.0,0.0,0.0,0.3213952183723449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891822576522827,0.5891884565353394,-6.189408850332256e-06,0.0,0.0003261752717662,0.0,0.0,40.48490905761719,0.0,0.0,0.0,0.4013475179672241,4.0,0.0,1.0
805080,292.9614562988281,297.1499938964844,293.1499938964844,0.1992104351520538,-3977.037109375,304.1427307128906,0.8854544162750244,0.2809198796749115,0.2533736526966095,292.9149780273437,297.1499938964844,293.1499938964844,0.1670245379209518,-3640.485107421875,304.13848876953125,0.8453240394592285,0.2442918568849563,0.2320084571838379,292.8625183105469,297.1499938964844,293.1499938964844,0.2689797282218933,-3927.4375,304.13238525390625,0.966351330280304,0.3581334054470062,0.2504138946533203,292.8438415527344,297.1499938964844,293.1499938964844,0.3172253668308258,-6030.02490234375,304.19793701171875,0.9990000128746032,0.4572005271911621,0.3825054168701172,292.83160400390625,297.1499938964844,293.1499938964844,0.0177297666668891,-4095.890380859375,304.1444396972656,0.5097830295562744,0.057666290551424,0.2609224319458008,291.17120361328125,291.1499938964844,270.1189880371094,269.2879333496094,282.8328552246094,293.9091186523437,291.1729431152344,1.0,0.325337141752243,0.9782689809799194,0.9782689809799194,1.0,1.0,-1.6553800106048584,0.7320180535316467,0.9233620166778564,0.3520323634147644,0.0,0.0,0.5761207342147827,57.462162017822266,55.0,19.26985549926757,-13955.4853515625,419.3018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,307.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.482421875,18000.0,0.0,0.0,0.3213952183723449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891822576522827,0.5891884565353394,-6.189408850332256e-06,0.0,0.0003261752717662,0.0,0.0,40.48490905761719,0.0,0.0,0.0,0.4013475179672241,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000293284654617,-3989.853759765625,304.14373779296875,0.8966147899627686,0.2816564440727234,0.254095196723938,292.9347229003906,297.1499938964844,293.1499938964844,0.1688066273927688,-3671.334228515625,304.1393127441406,0.8567971587181091,0.2462447583675384,0.2338902801275253,292.8841857910156,297.1499938964844,293.1499938964844,0.2718692719936371,-3960.5625,304.13336181640625,0.9792242646217346,0.361026793718338,0.252432256937027,292.7943725585937,297.1499938964844,293.1499938964844,0.3041979074478149,-5833.16845703125,304.2020263671875,0.9990000128746032,0.4750037789344787,0.3698390424251556,292.8515014648437,297.1499938964844,293.1499938964844,0.0203698631376028,-4396.42578125,304.1419372558594,0.5310618877410889,0.0617027878761291,0.2800328135490417,291.1690673828125,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,293.9387512207031,291.1671142578125,1.0,0.3255137205123901,0.9771310091018676,0.9771310091018676,1.0,1.0,-1.6686397790908811,0.7383075952529907,0.9303321242332458,0.3553640842437744,0.0,0.0,0.5730109810829163,55.18364334106445,73.0,-9.256383895874023,-13964.8505859375,420.37249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09185791015625,307.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.958984375,18000.0,0.0,0.0,0.320853978395462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808030962944031,0.5808092355728149,-6.132019734650385e-06,0.0,0.000325625995174,0.0,0.0,39.40016174316406,0.0,0.0,0.0,0.3983941972255707,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000293284654617,-3989.853759765625,304.14373779296875,0.8966147899627686,0.2816564440727234,0.254095196723938,292.9347229003906,297.1499938964844,293.1499938964844,0.1688066273927688,-3671.334228515625,304.1393127441406,0.8567971587181091,0.2462447583675384,0.2338902801275253,292.8841857910156,297.1499938964844,293.1499938964844,0.2718692719936371,-3960.5625,304.13336181640625,0.9792242646217346,0.361026793718338,0.252432256937027,292.7943725585937,297.1499938964844,293.1499938964844,0.3041979074478149,-5833.16845703125,304.2020263671875,0.9990000128746032,0.4750037789344787,0.3698390424251556,292.8515014648437,297.1499938964844,293.1499938964844,0.0203698631376028,-4396.42578125,304.1419372558594,0.5310618877410889,0.0617027878761291,0.2800328135490417,291.1690673828125,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,293.9387512207031,291.1671142578125,1.0,0.3255137205123901,0.9771310091018676,0.9771310091018676,1.0,1.0,-1.6686397790908811,0.7383075952529907,0.9303321242332458,0.3553640842437744,0.0,0.0,0.5730109810829163,55.18364334106445,73.0,-9.256383895874023,-13964.8505859375,420.37249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09185791015625,307.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.958984375,18000.0,0.0,0.0,0.320853978395462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808030962944031,0.5808092355728149,-6.132019734650385e-06,0.0,0.000325625995174,0.0,0.0,39.40016174316406,0.0,0.0,0.0,0.3983941972255707,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2010372877120971,-4006.29931640625,304.1441345214844,0.8891664743423462,0.2818496525287628,0.254451721906662,292.9544982910156,297.1499938964844,293.1499938964844,0.1707630008459091,-3705.76708984375,304.1396179199219,0.8514994978904724,0.2476937770843505,0.2354462444782257,292.9050598144531,297.1499938964844,293.1499938964844,0.2752915322780609,-4000.367919921875,304.1331787109375,0.9737059473991394,0.3635246753692627,0.2542895376682281,292.7738037109375,297.1499938964844,293.1499938964844,0.3133835196495056,-5985.52880859375,304.1687316894531,0.9990000128746032,0.4882722496986389,0.3794678747653961,292.872802734375,297.1499938964844,293.1499938964844,0.0228437837213277,-4655.42578125,304.1405334472656,0.5373917818069458,0.0649503320455551,0.2957654297351837,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515930175781,293.9636535644531,291.1318054199219,1.0,0.3330799639225006,0.9760703444480896,0.9760703444480896,1.0,1.0,-1.7036051750183103,0.7548751831054688,0.9487299919128418,0.3645765483379364,0.0,0.0,0.5771289467811584,57.84113693237305,91.0,-40.62255859375,-14150.6044921875,448.3010559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,307.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.919921875,18000.0,0.0,0.0,0.3204536736011505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839201807975769,0.5839263200759888,-6.1321206885622814e-06,0.0,0.0003252197348047,0.0,0.0,39.68916702270508,0.0,0.0,0.0,0.3993296921253204,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2010372877120971,-4006.29931640625,304.1441345214844,0.8891664743423462,0.2818496525287628,0.254451721906662,292.9544982910156,297.1499938964844,293.1499938964844,0.1707630008459091,-3705.76708984375,304.1396179199219,0.8514994978904724,0.2476937770843505,0.2354462444782257,292.9050598144531,297.1499938964844,293.1499938964844,0.2752915322780609,-4000.367919921875,304.1331787109375,0.9737059473991394,0.3635246753692627,0.2542895376682281,292.7738037109375,297.1499938964844,293.1499938964844,0.3133835196495056,-5985.52880859375,304.1687316894531,0.9990000128746032,0.4882722496986389,0.3794678747653961,292.872802734375,297.1499938964844,293.1499938964844,0.0228437837213277,-4655.42578125,304.1405334472656,0.5373917818069458,0.0649503320455551,0.2957654297351837,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515930175781,293.9636535644531,291.1318054199219,1.0,0.3330799639225006,0.9760703444480896,0.9760703444480896,1.0,1.0,-1.7036051750183103,0.7548751831054688,0.9487299919128418,0.3645765483379364,0.0,0.0,0.5771289467811584,57.84113693237305,91.0,-40.62255859375,-14150.6044921875,448.3010559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,307.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.919921875,18000.0,0.0,0.0,0.3204536736011505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839201807975769,0.5839263200759888,-6.1321206885622814e-06,0.0,0.0003252197348047,0.0,0.0,39.68916702270508,0.0,0.0,0.0,0.3993296921253204,4.0,0.0,1.0
805380,293.02130126953125,297.1499938964844,293.1499938964844,0.202002614736557,-4022.268798828125,304.1445007324219,0.8696677088737488,0.2816013395786285,0.2545278370380401,292.9739074707031,297.1499938964844,293.1499938964844,0.1726690381765365,-3739.46337890625,304.139892578125,0.8353840708732605,0.2487077414989471,0.2367153316736221,292.9250793457031,297.1499938964844,293.1499938964844,0.2788562774658203,-4041.877197265625,304.13287353515625,0.954478085041046,0.3656719624996185,0.2559971511363983,292.7984619140625,297.1499938964844,293.1499938964844,0.3390651941299438,-6390.26123046875,304.1194763183594,0.9990000128746032,0.4928984642028808,0.4051826894283294,292.89483642578125,297.1499938964844,293.1499938964844,0.0251549649983644,-4882.2392578125,304.1398620605469,0.5326539874076843,0.0675077214837074,0.3090580105781555,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.845458984375,293.980224609375,291.0843200683594,1.0,0.3462412655353546,0.9750096797943116,0.9750096797943116,1.0,1.0,-1.7540969848632812,0.7788713574409485,0.9752256274223328,0.377940684556961,0.0,0.0,0.588605523109436,64.31867980957031,109.0,-58.86513900756836,-14482.900390625,498.3310241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089111328125,307.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17835.966796875,18000.0,0.0,0.0,0.3210834562778473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006543040275574,0.600660502910614,-6.224462595127989e-06,0.0,0.0003258588840253,0.0,0.0,41.76189041137695,0.0,0.0,0.0,0.4052737355232239,4.0,0.0,1.0
805440,293.02130126953125,297.1499938964844,293.1499938964844,0.202002614736557,-4022.268798828125,304.1445007324219,0.8696677088737488,0.2816013395786285,0.2545278370380401,292.9739074707031,297.1499938964844,293.1499938964844,0.1726690381765365,-3739.46337890625,304.139892578125,0.8353840708732605,0.2487077414989471,0.2367153316736221,292.9250793457031,297.1499938964844,293.1499938964844,0.2788562774658203,-4041.877197265625,304.13287353515625,0.954478085041046,0.3656719624996185,0.2559971511363983,292.7984619140625,297.1499938964844,293.1499938964844,0.3390651941299438,-6390.26123046875,304.1194763183594,0.9990000128746032,0.4928984642028808,0.4051826894283294,292.89483642578125,297.1499938964844,293.1499938964844,0.0251549649983644,-4882.2392578125,304.1398620605469,0.5326539874076843,0.0675077214837074,0.3090580105781555,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.845458984375,293.980224609375,291.0843200683594,1.0,0.3462412655353546,0.9750096797943116,0.9750096797943116,1.0,1.0,-1.7540969848632812,0.7788713574409485,0.9752256274223328,0.377940684556961,0.0,0.0,0.588605523109436,64.31867980957031,109.0,-58.86513900756836,-14482.900390625,498.3310241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089111328125,307.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17835.966796875,18000.0,0.0,0.0,0.3210834562778473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006543040275574,0.600660502910614,-6.224462595127989e-06,0.0,0.0003258588840253,0.0,0.0,41.76189041137695,0.0,0.0,0.0,0.4052737355232239,4.0,0.0,1.0
805500,293.0310363769531,297.1499938964844,293.1499938964844,0.2023916095495224,-4028.73779296875,304.1448059082031,0.8575223088264465,0.2813188433647156,0.2544663250446319,292.98345947265625,297.1499938964844,293.1499938964844,0.1735380440950393,-3754.809814453125,304.1401672363281,0.8250787854194641,0.2490608543157577,0.2372482717037201,292.93475341796875,297.1499938964844,293.1499938964844,0.2805830538272857,-4061.914306640625,304.1328430175781,0.9407208561897278,0.3666213154792785,0.2567968070507049,292.8274230957031,297.1499938964844,293.1499938964844,0.3567999005317688,-6663.9521484375,304.0927734375,0.9990000128746032,0.4916749894618988,0.4226266741752624,292.9061279296875,297.1499938964844,293.1499938964844,0.0262020342051982,-4981.076171875,304.1398010253906,0.527510941028595,0.068523533642292,0.3147395849227905,291.0635986328125,291.1499938964844,270.1571960449219,269.2968444824219,282.8399353027344,293.9864196777344,291.060546875,1.0,0.3544128537178039,0.9744793176651,0.9744793176651,1.0,1.0,-1.7833869457244873,0.7928264737129211,0.9905604720115662,0.3857065439224243,0.0,0.0,0.5967564582824707,68.82463836669922,109.0,-62.34320068359375,-14690.306640625,530.8330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133361816406,307.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.681640625,18000.0,0.0,0.0,0.3220342099666595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141226291656494,0.6141289472579956,-6.309729087661253e-06,0.0,0.0003268237924203,0.0,0.0,43.53797149658203,0.0,0.0,0.0,0.4102104008197784,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027185410261154,-4034.211181640625,304.1451416015625,0.8448188304901123,0.2809338867664337,0.2543385326862335,292.992919921875,297.1499938964844,293.1499938964844,0.1743522733449936,-3769.1865234375,304.1404724121094,0.8137977719306946,0.2493150532245636,0.2377147525548935,292.9442138671875,297.1499938964844,293.1499938964844,0.2822743654251098,-4081.501953125,304.13287353515625,0.925274670124054,0.367491751909256,0.2575612664222717,292.8668518066406,297.1499938964844,293.1499938964844,0.377192348241806,-6974.25048828125,304.0661315917969,0.9990000128746032,0.4880282580852508,0.4423940479755401,292.9175109863281,297.1499938964844,293.1499938964844,0.0271205138415098,-5073.4140625,304.1399841308594,0.5212860703468323,0.0693763494491577,0.3197933733463287,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8330078125,293.9903564453125,291.0366516113281,1.0,0.3633958995342254,0.9736312031745912,0.9736312031745912,1.0,1.0,-1.8145124912261963,0.8076719641685486,1.006840467453003,0.3939542174339294,0.0,0.0,0.6065212488174438,74.09562683105469,112.0,-63.96827697753906,-14918.251953125,567.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90362548828125,307.2484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17709.130859375,18000.0,0.0,0.0,0.3235094547271728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309235095977783,0.6309298872947693,-6.42215445623151e-06,0.0,0.0003283209807705,0.0,0.0,45.8514518737793,0.0,0.0,0.0,0.4164905250072479,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026225328445434,-4032.4248046875,304.1470031738281,0.8207211494445801,0.2799899280071258,0.25393146276474,293.0108337402344,297.1499938964844,293.1499938964844,0.1753324121236801,-3785.89990234375,304.1420593261719,0.7900115251541138,0.2496608793735504,0.2384967356920242,292.9618530273437,297.1499938964844,293.1499938964844,0.2847428619861603,-4109.3291015625,304.13458251953125,0.8967550992965698,0.3691232800483703,0.2590195834636688,292.9541015625,297.1499938964844,293.1499938964844,0.3920413851737976,-7185.611328125,304.0729675292969,0.9839086532592772,0.47746542096138,0.455091118812561,292.9393615722656,297.1499938964844,293.1499938964844,0.0284814964979887,-5214.35595703125,304.1410217285156,0.5086672902107239,0.070831686258316,0.3285674154758453,291.02349853515625,291.1499938964844,270.1831970214844,269.3091735839844,282.8396911621094,294.0065002441406,291.026611328125,1.0,0.3766554296016693,0.9719348549842834,0.9719348549842834,1.0,1.0,-1.8424243927001955,0.8208674192428589,1.0215569734573364,0.401686429977417,0.0,0.0,0.6255089640617371,85.18023681640625,115.0,-10.63553237915039,-15241.0087890625,622.1494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6055908203125,307.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17635.07421875,18000.0,0.0,0.0,0.3280509412288666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710987091064453,0.6711053848266602,-6.723052592860768e-06,0.0,0.0003329300088807,0.0,0.0,51.87680435180664,0.0,0.0,0.0,0.4318797886371612,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026225328445434,-4032.4248046875,304.1470031738281,0.8207211494445801,0.2799899280071258,0.25393146276474,293.0108337402344,297.1499938964844,293.1499938964844,0.1753324121236801,-3785.89990234375,304.1420593261719,0.7900115251541138,0.2496608793735504,0.2384967356920242,292.9618530273437,297.1499938964844,293.1499938964844,0.2847428619861603,-4109.3291015625,304.13458251953125,0.8967550992965698,0.3691232800483703,0.2590195834636688,292.9541015625,297.1499938964844,293.1499938964844,0.3920413851737976,-7185.611328125,304.0729675292969,0.9839086532592772,0.47746542096138,0.455091118812561,292.9393615722656,297.1499938964844,293.1499938964844,0.0284814964979887,-5214.35595703125,304.1410217285156,0.5086672902107239,0.070831686258316,0.3285674154758453,291.02349853515625,291.1499938964844,270.1831970214844,269.3091735839844,282.8396911621094,294.0065002441406,291.026611328125,1.0,0.3766554296016693,0.9719348549842834,0.9719348549842834,1.0,1.0,-1.8424243927001955,0.8208674192428589,1.0215569734573364,0.401686429977417,0.0,0.0,0.6255089640617371,85.18023681640625,115.0,-10.63553237915039,-15241.0087890625,622.1494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6055908203125,307.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17635.07421875,18000.0,0.0,0.0,0.3280509412288666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710987091064453,0.6711053848266602,-6.723052592860768e-06,0.0,0.0003329300088807,0.0,0.0,51.87680435180664,0.0,0.0,0.0,0.4318797886371612,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.20133838057518,-4010.720458984375,304.15008544921875,0.8003523349761963,0.2786948978900909,0.2532357573509216,293.0281982421875,297.1499938964844,293.1499938964844,0.1752719283103943,-3783.58203125,304.144775390625,0.7709565162658691,0.2496633827686309,0.2389913201332092,292.9787292480469,297.1499938964844,293.1499938964844,0.2857037186622619,-4118.9091796875,304.1380615234375,0.875912070274353,0.3704700767993927,0.2603064179420471,292.9998474121094,297.1499938964844,293.1499938964844,0.3873254060745239,-7100.86083984375,304.1058349609375,0.9572885036468506,0.4730849266052246,0.4498574435710907,292.9595031738281,297.1499938964844,293.1499938964844,0.0300648268312215,-5323.1328125,304.1414489746094,0.4993886649608612,0.0720853060483932,0.3363222479820251,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.860595703125,294.0296325683594,291.0634765625,1.0,0.3861580491065979,0.9702385663986206,0.9702385663986206,1.0,1.0,-1.846863269805908,0.822924792766571,1.0239384174346924,0.4028309285640716,0.0,0.0,0.6342906355857849,95.25430297851562,118.0,27.404691696166992,-15316.38671875,657.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3223876953125,307.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17775.859375,18000.0,0.0,0.0,0.3336509466171264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956873536109924,0.6956942677497864,-6.958971880521858e-06,0.0,0.0003386133175808,0.0,0.0,56.11460113525391,0.0,0.0,0.0,0.4419535398483276,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.20133838057518,-4010.720458984375,304.15008544921875,0.8003523349761963,0.2786948978900909,0.2532357573509216,293.0281982421875,297.1499938964844,293.1499938964844,0.1752719283103943,-3783.58203125,304.144775390625,0.7709565162658691,0.2496633827686309,0.2389913201332092,292.9787292480469,297.1499938964844,293.1499938964844,0.2857037186622619,-4118.9091796875,304.1380615234375,0.875912070274353,0.3704700767993927,0.2603064179420471,292.9998474121094,297.1499938964844,293.1499938964844,0.3873254060745239,-7100.86083984375,304.1058349609375,0.9572885036468506,0.4730849266052246,0.4498574435710907,292.9595031738281,297.1499938964844,293.1499938964844,0.0300648268312215,-5323.1328125,304.1414489746094,0.4993886649608612,0.0720853060483932,0.3363222479820251,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.860595703125,294.0296325683594,291.0634765625,1.0,0.3861580491065979,0.9702385663986206,0.9702385663986206,1.0,1.0,-1.846863269805908,0.822924792766571,1.0239384174346924,0.4028309285640716,0.0,0.0,0.6342906355857849,95.25430297851562,118.0,27.404691696166992,-15316.38671875,657.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3223876953125,307.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17775.859375,18000.0,0.0,0.0,0.3336509466171264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956873536109924,0.6956942677497864,-6.958971880521858e-06,0.0,0.0003386133175808,0.0,0.0,56.11460113525391,0.0,0.0,0.0,0.4419535398483276,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.1999558806419372,-3987.8935546875,304.15234375,0.7859957218170166,0.2771496474742889,0.2521794736385345,293.044921875,297.1499938964844,293.1499938964844,0.1750483363866806,-3778.862060546875,304.1468811035156,0.7586774826049805,0.2493563592433929,0.23906110227108,292.99462890625,297.1499938964844,293.1499938964844,0.2866580188274383,-4128.869140625,304.14044189453125,0.8628998398780823,0.371585488319397,0.2613328397274017,293.0244445800781,297.1499938964844,293.1499938964844,0.3861701488494873,-7076.1767578125,304.1221923828125,0.939156174659729,0.4718783795833587,0.4485008418560028,292.97784423828125,297.1499938964844,293.1499938964844,0.0311826653778553,-5416.98974609375,304.1424255371094,0.4941745400428772,0.0731902197003364,0.3428092896938324,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.8796691894531,294.0486755371094,291.08563232421875,1.0,0.3934834599494934,0.9686546325683594,0.9686546325683594,1.0,1.0,-1.8530714511871336,0.8258387446403503,1.027232646942139,0.4044308066368103,0.0,0.0,0.6415766477584839,102.81715393066406,121.0,30.174854278564453,-15374.9091796875,685.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1167907714844,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17831.05859375,18000.0,0.0,0.0,0.3394559919834137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136780023574829,0.7136850953102112,-7.125425781850936e-06,0.0,0.000344504660461,0.0,0.0,59.29991912841797,0.0,0.0,0.0,0.4493430852890014,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.1999558806419372,-3987.8935546875,304.15234375,0.7859957218170166,0.2771496474742889,0.2521794736385345,293.044921875,297.1499938964844,293.1499938964844,0.1750483363866806,-3778.862060546875,304.1468811035156,0.7586774826049805,0.2493563592433929,0.23906110227108,292.99462890625,297.1499938964844,293.1499938964844,0.2866580188274383,-4128.869140625,304.14044189453125,0.8628998398780823,0.371585488319397,0.2613328397274017,293.0244445800781,297.1499938964844,293.1499938964844,0.3861701488494873,-7076.1767578125,304.1221923828125,0.939156174659729,0.4718783795833587,0.4485008418560028,292.97784423828125,297.1499938964844,293.1499938964844,0.0311826653778553,-5416.98974609375,304.1424255371094,0.4941745400428772,0.0731902197003364,0.3428092896938324,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.8796691894531,294.0486755371094,291.08563232421875,1.0,0.3934834599494934,0.9686546325683594,0.9686546325683594,1.0,1.0,-1.8530714511871336,0.8258387446403503,1.027232646942139,0.4044308066368103,0.0,0.0,0.6415766477584839,102.81715393066406,121.0,30.174854278564453,-15374.9091796875,685.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1167907714844,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17831.05859375,18000.0,0.0,0.0,0.3394559919834137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136780023574829,0.7136850953102112,-7.125425781850936e-06,0.0,0.000344504660461,0.0,0.0,59.29991912841797,0.0,0.0,0.0,0.4493430852890014,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983640789985656,-3961.84326171875,304.1542053222656,0.77517169713974,0.2754175662994385,0.2508924007415771,293.0607604980469,297.1499938964844,293.1499938964844,0.1745685189962387,-3769.825439453125,304.1487121582031,0.7497547268867493,0.2488075494766235,0.2388329356908798,293.0093688964844,297.1499938964844,293.1499938964844,0.2873950898647308,-4136.48583984375,304.14239501953125,0.8538035750389099,0.3725294172763824,0.2621898651123047,293.0414733886719,297.1499938964844,293.1499938964844,0.3858962655067444,-7067.4208984375,304.1318054199219,0.9261550903320312,0.4715983867645263,0.4483271539211273,292.9943542480469,297.1499938964844,293.1499938964844,0.0321758240461349,-5499.37744140625,304.143310546875,0.4908604919910431,0.0741995796561241,0.3485506772994995,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,294.0649108886719,291.1061706542969,1.0,0.3993566930294037,0.967070698738098,0.967070698738098,1.0,1.0,-1.8589671850204468,0.8286037445068359,1.0303634405136108,0.405944287776947,0.0,0.0,0.6462027430534363,108.86046600341795,124.0,29.12639617919922,-15424.6884765625,709.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99151611328125,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3046875,18000.0,0.0,0.0,0.3451181650161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726146936416626,0.7261542081832886,-7.246487257361878e-06,0.0,0.0003502510662656,0.0,0.0,61.60641098022461,0.0,0.0,0.0,0.4545193016529083,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983640789985656,-3961.84326171875,304.1542053222656,0.77517169713974,0.2754175662994385,0.2508924007415771,293.0607604980469,297.1499938964844,293.1499938964844,0.1745685189962387,-3769.825439453125,304.1487121582031,0.7497547268867493,0.2488075494766235,0.2388329356908798,293.0093688964844,297.1499938964844,293.1499938964844,0.2873950898647308,-4136.48583984375,304.14239501953125,0.8538035750389099,0.3725294172763824,0.2621898651123047,293.0414733886719,297.1499938964844,293.1499938964844,0.3858962655067444,-7067.4208984375,304.1318054199219,0.9261550903320312,0.4715983867645263,0.4483271539211273,292.9943542480469,297.1499938964844,293.1499938964844,0.0321758240461349,-5499.37744140625,304.143310546875,0.4908604919910431,0.0741995796561241,0.3485506772994995,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,294.0649108886719,291.1061706542969,1.0,0.3993566930294037,0.967070698738098,0.967070698738098,1.0,1.0,-1.8589671850204468,0.8286037445068359,1.0303634405136108,0.405944287776947,0.0,0.0,0.6462027430534363,108.86046600341795,124.0,29.12639617919922,-15424.6884765625,709.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99151611328125,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3046875,18000.0,0.0,0.0,0.3451181650161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726146936416626,0.7261542081832886,-7.246487257361878e-06,0.0,0.0003502510662656,0.0,0.0,61.60641098022461,0.0,0.0,0.0,0.4545193016529083,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974950581789016,-3947.673095703125,304.155029296875,0.7705734968185425,0.2744830548763275,0.2501734495162964,293.068359375,297.1499938964844,293.1499938964844,0.1742408126592636,-3763.81787109375,304.1495361328125,0.7460319995880127,0.2484474331140518,0.2386222928762436,293.0163269042969,297.1499938964844,293.1499938964844,0.2876874506473541,-4139.46142578125,304.14324951171875,0.8501313328742981,0.3729414939880371,0.2625651061534881,293.0486755371094,297.1499938964844,293.1499938964844,0.3858150243759155,-7064.49462890625,304.1352233886719,0.9208946228027344,0.4715592265129089,0.4483720362186432,293.0019836425781,297.1499938964844,293.1499938964844,0.0326327681541442,-5536.984375,304.1436767578125,0.4896036386489868,0.0746697410941124,0.3511963486671448,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9083557128906,294.0723876953125,291.11627197265625,1.0,0.4018942415714264,0.9662787318229676,0.9662787318229676,1.0,1.0,-1.8615326881408687,0.8298037052154541,1.031728982925415,0.4065960347652435,0.0,0.0,0.6475216150283813,111.49605560302734,124.0,28.75663375854492,-15446.1962890625,719.4619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9587097167969,306.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.318359375,18000.0,0.0,0.0,0.3477998375892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730305016040802,0.7303123474121094,-7.289371751539875e-06,0.0,0.0003529726236592,0.0,0.0,62.40373611450195,0.0,0.0,0.0,0.456265926361084,4.0,0.0,1.0
806160,293.1236267089844,297.1499938964844,293.1499938964844,0.1965789347887039,-3932.756103515625,304.15576171875,0.7663457989692688,0.2735033631324768,0.2494074255228042,293.0757141113281,297.1499938964844,293.1499938964844,0.1738573759794235,-3756.859375,304.1503295898437,0.7426319718360901,0.2480316311120987,0.2383520454168319,293.0230407714844,297.1499938964844,293.1499938964844,0.2879312336444855,-4141.90185546875,304.1440124511719,0.8468508124351501,0.3733152747154236,0.262908399105072,293.0553283691406,297.1499938964844,293.1499938964844,0.3857136964797973,-7061.5556640625,304.1380920410156,0.9162226319313048,0.4715324938297272,0.4484362602233886,293.0092468261719,297.1499938964844,293.1499938964844,0.0330646224319934,-5572.35498046875,304.14404296875,0.4885113537311554,0.075116291642189,0.353704959154129,291.1250305175781,291.1499938964844,270.2827453613281,269.368896484375,282.9183044433594,294.0794982910156,291.1263732910156,1.0,0.4042270481586456,0.9656031727790833,0.9656031727790833,1.0,1.0,-1.863790392875672,0.8308609127998352,1.0329294204711914,0.4071674048900604,0.0,0.0,0.648172914981842,113.94667053222656,112.0,28.51590347290039,-15464.791015625,729.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9446716308594,306.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.205078125,18000.0,0.0,0.0,0.3503393530845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330440282821655,0.7330513596534729,-7.320017630263464e-06,0.0,0.0003555498842615,0.0,0.0,62.94814682006836,0.0,0.0,0.0,0.4574349224567413,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944311559200287,-3897.7841796875,304.1574401855469,0.7654685974121094,0.2714559733867645,0.2475714683532714,293.0897521972656,297.1499938964844,293.1499938964844,0.1727488934993744,-3736.971923828125,304.1520690917969,0.742674708366394,0.2470685094594955,0.2374551147222519,293.0355834960937,297.1499938964844,293.1499938964844,0.2880748212337494,-4142.8046875,304.1457824707031,0.848400890827179,0.3739877045154571,0.2633703052997589,293.0673828125,297.1499938964844,293.1499938964844,0.385172575712204,-7051.2138671875,304.1429443359375,0.9175541996955872,0.4714870750904083,0.4483631253242492,293.0226135253906,297.1499938964844,293.1499938964844,0.033686988055706,-5622.52294921875,304.1449890136719,0.4910511076450348,0.0759735628962516,0.3574600517749786,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,294.0927734375,291.148193359375,1.0,0.4033788442611694,0.9642521739006042,0.9642521739006042,1.0,1.0,-1.865487098693848,0.8316224813461304,1.0338646173477173,0.4075661301612854,0.0,0.0,0.6472039818763733,113.27005004882812,100.0,30.204566955566406,-15482.3779296875,728.1873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9715270996094,306.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.3548621535301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733932614326477,0.7339400053024292,-7.341707259911345e-06,0.0,0.0003601399657782,0.0,0.0,63.20350646972656,0.0,0.0,0.0,0.4578942954540252,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944311559200287,-3897.7841796875,304.1574401855469,0.7654685974121094,0.2714559733867645,0.2475714683532714,293.0897521972656,297.1499938964844,293.1499938964844,0.1727488934993744,-3736.971923828125,304.1520690917969,0.742674708366394,0.2470685094594955,0.2374551147222519,293.0355834960937,297.1499938964844,293.1499938964844,0.2880748212337494,-4142.8046875,304.1457824707031,0.848400890827179,0.3739877045154571,0.2633703052997589,293.0673828125,297.1499938964844,293.1499938964844,0.385172575712204,-7051.2138671875,304.1429443359375,0.9175541996955872,0.4714870750904083,0.4483631253242492,293.0226135253906,297.1499938964844,293.1499938964844,0.033686988055706,-5622.52294921875,304.1449890136719,0.4910511076450348,0.0759735628962516,0.3574600517749786,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,294.0927734375,291.148193359375,1.0,0.4033788442611694,0.9642521739006042,0.9642521739006042,1.0,1.0,-1.865487098693848,0.8316224813461304,1.0338646173477173,0.4075661301612854,0.0,0.0,0.6472039818763733,113.27005004882812,100.0,30.204566955566406,-15482.3779296875,728.1873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9715270996094,306.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.3548621535301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733932614326477,0.7339400053024292,-7.341707259911345e-06,0.0,0.0003601399657782,0.0,0.0,63.20350646972656,0.0,0.0,0.0,0.4578942954540252,4.0,0.0,1.0
