time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546909682452678,-1469.4322509765625,304.1631164550781,0.5953801274299622,0.1006268262863159,0.0934453606605529,293.35186767578125,297.1499938964844,293.1499938964844,0.0157218128442764,-809.6796875,304.1669311523437,0.4578166007995605,0.0505708195269107,0.0514756254851818,293.2193603515625,297.1499938964844,293.1499938964844,0.2273832261562347,-3432.57568359375,304.1573486328125,0.858292818069458,0.3099832832813263,0.2183840870857238,293.26580810546875,297.1499938964844,293.1499938964844,0.3080788254737854,-5910.3837890625,304.15350341796875,0.9345850944519044,0.3951157629489898,0.3761334717273712,293.2102966308594,297.1499938964844,293.1499938964844,0.0140122352167963,-3633.329833984375,303.9063415527344,0.4488124549388885,0.050000000745058,0.235794186592102,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,294.29119873046875,291.1692810058594,1.0,0.2832036316394806,0.9325342178344728,0.9325342178344728,1.0,1.0,-1.1704005002975464,0.5064396262168884,0.6639608144760132,0.2227660864591598,0.0,0.0,0.348166286945343,67.824462890625,79.0,11.332995414733888,-8111.12353515625,226.03121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,306.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.271484375,18000.0,0.0,0.0,0.1766548603773117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580227851867676,0.2580273151397705,-4.544973307929467e-06,0.0,0.0001792822295101,0.0,0.0,11.25390911102295,0.0,0.0,0.0,0.2990809679031372,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.052117396146059,-1426.3236083984375,304.1630249023437,0.5811529159545898,0.0974456220865249,0.090714655816555,293.35302734375,297.1499938964844,293.1499938964844,0.0145986881107091,-779.455810546875,304.0978698730469,0.4416026473045349,0.050000000745058,0.0498727299273014,293.2191772460937,297.1499938964844,293.1499938964844,0.2259260267019271,-3415.1044921875,304.1573181152344,0.8478699922561646,0.3082606792449951,0.217297226190567,293.2657470703125,297.1499938964844,293.1499938964844,0.3054395616054535,-5869.1806640625,304.1566772460937,0.9202316999435424,0.3921865820884704,0.373462826013565,293.21307373046875,297.1499938964844,293.1499938964844,0.0140101620927453,-3636.003662109375,303.8778686523437,0.4415527284145355,0.050000000745058,0.2365254163742065,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,294.29168701171875,291.170166015625,1.0,0.2867801189422607,0.9323055148124696,0.9323055148124696,1.0,1.0,-1.1615639925003052,0.5024294257164001,0.6591346263885498,0.2206004112958908,0.0,0.0,0.3451676666736603,71.60551452636719,67.0,1.8055559396743768,-8011.048828125,230.439193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.865234375,18000.0,0.0,0.0,0.1755838096141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254949688911438,0.2549542188644409,-4.536545020528138e-06,0.0,0.0001781952450983,0.0,0.0,11.085796356201172,0.0,0.0,0.0,0.2983979880809784,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.052117396146059,-1426.3236083984375,304.1630249023437,0.5811529159545898,0.0974456220865249,0.090714655816555,293.35302734375,297.1499938964844,293.1499938964844,0.0145986881107091,-779.455810546875,304.0978698730469,0.4416026473045349,0.050000000745058,0.0498727299273014,293.2191772460937,297.1499938964844,293.1499938964844,0.2259260267019271,-3415.1044921875,304.1573181152344,0.8478699922561646,0.3082606792449951,0.217297226190567,293.2657470703125,297.1499938964844,293.1499938964844,0.3054395616054535,-5869.1806640625,304.1566772460937,0.9202316999435424,0.3921865820884704,0.373462826013565,293.21307373046875,297.1499938964844,293.1499938964844,0.0140101620927453,-3636.003662109375,303.8778686523437,0.4415527284145355,0.050000000745058,0.2365254163742065,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,294.29168701171875,291.170166015625,1.0,0.2867801189422607,0.9323055148124696,0.9323055148124696,1.0,1.0,-1.1615639925003052,0.5024294257164001,0.6591346263885498,0.2206004112958908,0.0,0.0,0.3451676666736603,71.60551452636719,67.0,1.8055559396743768,-8011.048828125,230.439193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.865234375,18000.0,0.0,0.0,0.1755838096141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254949688911438,0.2549542188644409,-4.536545020528138e-06,0.0,0.0001781952450983,0.0,0.0,11.085796356201172,0.0,0.0,0.0,0.2983979880809784,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494836419820785,-1382.650634765625,304.1630859375,0.5749667286872864,0.0943967849016189,0.0879175886511802,293.360107421875,297.1499938964844,293.1499938964844,0.0143155856058001,-773.2897338867188,304.0043334960937,0.442546933889389,0.050000000745058,0.0498401373624801,293.2187805175781,297.1499938964844,293.1499938964844,0.2244279831647873,-3397.143310546875,304.1573791503906,0.8476224541664124,0.3065913617610931,0.2161063998937606,293.2647399902344,297.1499938964844,293.1499938964844,0.3029013872146606,-5829.95166015625,304.1586608886719,0.9193462133407592,0.3894567787647247,0.3708298504352569,293.2156066894531,297.1499938964844,293.1499938964844,0.0139268487691879,-3626.959716796875,303.8490600585937,0.4425469934940338,0.050000000745058,0.2364201992750167,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,294.2943725585937,291.167724609375,1.0,0.2846825122833252,0.9320768713951112,0.9320768713951112,1.0,1.0,-1.1534522771835327,0.4987349808216095,0.6547172665596008,0.2186603397130966,0.0,0.0,0.3430784046649933,70.93379974365234,55.0,-0.4993335306644439,-7932.57275390625,226.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260314941406,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.548828125,18000.0,0.0,0.0,0.1746372431516647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528184950351715,0.2528230249881744,-4.529690158960875e-06,0.0,0.0001772346004145,0.0,0.0,10.967480659484863,0.0,0.0,0.0,0.2979034185409546,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494836419820785,-1382.650634765625,304.1630859375,0.5749667286872864,0.0943967849016189,0.0879175886511802,293.360107421875,297.1499938964844,293.1499938964844,0.0143155856058001,-773.2897338867188,304.0043334960937,0.442546933889389,0.050000000745058,0.0498401373624801,293.2187805175781,297.1499938964844,293.1499938964844,0.2244279831647873,-3397.143310546875,304.1573791503906,0.8476224541664124,0.3065913617610931,0.2161063998937606,293.2647399902344,297.1499938964844,293.1499938964844,0.3029013872146606,-5829.95166015625,304.1586608886719,0.9193462133407592,0.3894567787647247,0.3708298504352569,293.2156066894531,297.1499938964844,293.1499938964844,0.0139268487691879,-3626.959716796875,303.8490600585937,0.4425469934940338,0.050000000745058,0.2364201992750167,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,294.2943725585937,291.167724609375,1.0,0.2846825122833252,0.9320768713951112,0.9320768713951112,1.0,1.0,-1.1534522771835327,0.4987349808216095,0.6547172665596008,0.2186603397130966,0.0,0.0,0.3430784046649933,70.93379974365234,55.0,-0.4993335306644439,-7932.57275390625,226.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260314941406,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.548828125,18000.0,0.0,0.0,0.1746372431516647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528184950351715,0.2528230249881744,-4.529690158960875e-06,0.0,0.0001772346004145,0.0,0.0,10.967480659484863,0.0,0.0,0.0,0.2979034185409546,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.046828769147396,-1338.935791015625,304.16314697265625,0.5751668810844421,0.091524913907051,0.0851515904068946,293.37066650390625,297.1499938964844,293.1499938964844,0.0139497043564915,-764.4202270507812,303.89996337890625,0.44989874958992,0.050000000745058,0.0496868155896663,293.2179870605469,297.1499938964844,293.1499938964844,0.2227852791547775,-3377.311279296875,304.1576538085937,0.8550822734832764,0.3050056993961334,0.2148756831884384,293.2631225585937,297.1499938964844,293.1499938964844,0.3002229034900665,-5788.62109375,304.16021728515625,0.9285980463027954,0.3868767619132995,0.3682177662849426,293.2177734375,297.1499938964844,293.1499938964844,0.0137749519199132,-3607.088623046875,303.82061767578125,0.44989874958992,0.050000000745058,0.2356928586959839,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,294.2987365722656,291.16998291015625,1.0,0.278760015964508,0.9318062663078308,0.9318062663078308,1.0,1.0,-1.144463062286377,0.4946437776088714,0.6498192548751831,0.2165154963731765,0.0,0.0,0.3403235971927643,66.93036651611328,43.0,2.2129225730896,-7850.92822265625,215.38124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,305.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.455078125,18000.0,0.0,0.0,0.1737772524356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503573298454284,0.2503618597984314,-4.52339327239315e-06,0.0,0.0001763618201948,0.0,0.0,10.835162162780762,0.0,0.0,0.0,0.297362208366394,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.046828769147396,-1338.935791015625,304.16314697265625,0.5751668810844421,0.091524913907051,0.0851515904068946,293.37066650390625,297.1499938964844,293.1499938964844,0.0139497043564915,-764.4202270507812,303.89996337890625,0.44989874958992,0.050000000745058,0.0496868155896663,293.2179870605469,297.1499938964844,293.1499938964844,0.2227852791547775,-3377.311279296875,304.1576538085937,0.8550822734832764,0.3050056993961334,0.2148756831884384,293.2631225585937,297.1499938964844,293.1499938964844,0.3002229034900665,-5788.62109375,304.16021728515625,0.9285980463027954,0.3868767619132995,0.3682177662849426,293.2177734375,297.1499938964844,293.1499938964844,0.0137749519199132,-3607.088623046875,303.82061767578125,0.44989874958992,0.050000000745058,0.2356928586959839,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,294.2987365722656,291.16998291015625,1.0,0.278760015964508,0.9318062663078308,0.9318062663078308,1.0,1.0,-1.144463062286377,0.4946437776088714,0.6498192548751831,0.2165154963731765,0.0,0.0,0.3403235971927643,66.93036651611328,43.0,2.2129225730896,-7850.92822265625,215.38124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,305.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.455078125,18000.0,0.0,0.0,0.1737772524356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503573298454284,0.2503618597984314,-4.52339327239315e-06,0.0,0.0001763618201948,0.0,0.0,10.835162162780762,0.0,0.0,0.0,0.297362208366394,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442186407744884,-1296.2469482421875,304.1631164550781,0.580611526966095,0.0888181179761886,0.0824563652276992,293.3829345703125,297.1499938964844,293.1499938964844,0.0135382041335105,-753.8150634765625,303.78814697265625,0.4632221758365631,0.050000000745058,0.0494486428797245,293.2169494628906,297.1499938964844,293.1499938964844,0.2211126238107681,-3357.084716796875,304.15789794921875,0.8693141937255859,0.3034931421279907,0.2136352062225341,293.2611389160156,297.1499938964844,293.1499938964844,0.2975302636623382,-5747.17333984375,304.1612854003906,0.9461178183555604,0.3844143152236938,0.3656373620033264,293.21954345703125,297.1499938964844,293.1499938964844,0.0135846100747585,-3580.9658203125,303.7925109863281,0.4632221758365631,0.050000000745058,0.2345630675554275,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,294.3043212890625,291.1731262207031,1.0,0.2700273692607879,0.9315357208251952,0.9315357208251952,1.0,1.0,-1.1349998712539673,0.4903380572795868,0.6446618437767029,0.214273452758789,0.0,0.0,0.3370956778526306,60.77364349365234,31.0,4.022147178649902,-7765.810546875,200.3216247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43817138671875,305.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.1729073524475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474360167980194,0.2474405318498611,-4.515976343100192e-06,0.0,0.0001754789846017,0.0,0.0,10.679024696350098,0.0,0.0,0.0,0.2967270314693451,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442186407744884,-1296.2469482421875,304.1631164550781,0.580611526966095,0.0888181179761886,0.0824563652276992,293.3829345703125,297.1499938964844,293.1499938964844,0.0135382041335105,-753.8150634765625,303.78814697265625,0.4632221758365631,0.050000000745058,0.0494486428797245,293.2169494628906,297.1499938964844,293.1499938964844,0.2211126238107681,-3357.084716796875,304.15789794921875,0.8693141937255859,0.3034931421279907,0.2136352062225341,293.2611389160156,297.1499938964844,293.1499938964844,0.2975302636623382,-5747.17333984375,304.1612854003906,0.9461178183555604,0.3844143152236938,0.3656373620033264,293.21954345703125,297.1499938964844,293.1499938964844,0.0135846100747585,-3580.9658203125,303.7925109863281,0.4632221758365631,0.050000000745058,0.2345630675554275,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,294.3043212890625,291.1731262207031,1.0,0.2700273692607879,0.9315357208251952,0.9315357208251952,1.0,1.0,-1.1349998712539673,0.4903380572795868,0.6446618437767029,0.214273452758789,0.0,0.0,0.3370956778526306,60.77364349365234,31.0,4.022147178649902,-7765.810546875,200.3216247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43817138671875,305.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.1729073524475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474360167980194,0.2474405318498611,-4.515976343100192e-06,0.0,0.0001754789846017,0.0,0.0,10.679024696350098,0.0,0.0,0.0,0.2967270314693451,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429377146065235,-1275.3717041015625,304.1630554199219,0.5852603912353516,0.0875220596790313,0.0811405032873153,293.389404296875,297.1499938964844,293.1499938964844,0.0133230099454522,-748.0479736328125,303.72998046875,0.4713343381881714,0.050000000745058,0.049307145178318,293.21636962890625,297.1499938964844,293.1499938964844,0.2202708572149276,-3346.893310546875,304.1579895019531,0.8791706562042236,0.302760511636734,0.2130157351493835,293.2600402832031,297.1499938964844,293.1499938964844,0.2961846590042114,-5726.47998046875,304.16168212890625,0.9575110077857972,0.3832213878631592,0.3643623292446136,293.2203063964844,297.1499938964844,293.1499938964844,0.0134800337255001,-3566.25732421875,303.77862548828125,0.4713343381881714,0.050000000745058,0.233891874551773,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,294.3074951171875,291.1750183105469,1.0,0.2648208737373352,0.9314004182815552,0.9314004182815552,1.0,1.0,-1.1301710605621338,0.4881410002708435,0.6420300602912903,0.213136538863182,0.0,0.0,0.3352664113044739,57.1270637512207,31.0,4.659384250640869,-7722.09521484375,191.75592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42803955078125,305.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724433898925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457980513572693,0.245802566409111,-4.511853603617055e-06,0.0,0.0001750081137288,0.0,0.0,10.591934204101562,0.0,0.0,0.0,0.2963728308677673,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.041673719882965,-1254.8018798828125,304.1629638671875,0.5912280678749084,0.0862524136900901,0.0798438861966133,293.3960266113281,297.1499938964844,293.1499938964844,0.0131043670699,-742.0501708984375,303.6704406738281,0.479319304227829,0.050000000745058,0.049154844135046,293.2157592773437,297.1499938964844,293.1499938964844,0.2194311022758484,-3336.721923828125,304.1580505371094,0.8910688161849976,0.3020405769348144,0.2123980075120926,293.2589111328125,297.1499938964844,293.1499938964844,0.294847160577774,-5705.9208984375,304.1619873046875,0.9702108502388,0.3820504248142242,0.3630984723567962,293.2209777832031,297.1499938964844,293.1499938964844,0.0133715830743312,-3550.810791015625,303.7647705078125,0.479319304227829,0.050000000745058,0.2331694066524505,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,294.3109436035156,291.1769104003906,1.0,0.2591436803340912,0.9312785863876344,0.9312785863876344,1.0,1.0,-1.1253063678741455,0.4859278500080108,0.639378547668457,0.2119969576597213,0.0,0.0,0.3333065211772918,53.20677185058594,25.0,4.9626078605651855,-7677.59765625,182.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.422607421875,305.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719477176666259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440402954816818,0.2440448105335235,-4.507434823608492e-06,0.0,0.0001745050685713,0.0,0.0,10.498781204223633,0.0,0.0,0.0,0.2959943413734436,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391911454498767,-1214.4200439453125,304.16278076171875,0.6030673384666443,0.0836890339851379,0.0772944018244743,293.4101257324219,297.1499938964844,293.1499938964844,0.0126846991479396,-730.3212280273438,303.5458374023437,0.4935767650604248,0.050000000745058,0.0488839633762836,293.2145690917969,297.1499938964844,293.1499938964844,0.2178135067224502,-3317.14013671875,304.1580810546875,0.9166584014892578,0.3006137311458587,0.2112032771110534,293.25665283203125,297.1499938964844,293.1499938964844,0.2922609150409698,-5666.224609375,304.16229248046875,0.9926655888557434,0.3797504305839538,0.3606525063514709,293.22216796875,297.1499938964844,293.1499938964844,0.0131738940253853,-3522.566650390625,303.7370910644531,0.4935767650604248,0.050000000745058,0.231884479522705,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,294.31884765625,291.1800537109375,1.0,0.2488211542367935,0.9310349225997924,0.9310349225997924,1.0,1.0,-1.1160086393356323,0.4816925823688507,0.634316086769104,0.209845632314682,0.0,0.0,0.3291036486625671,46.22714614868164,25.0,4.328261852264404,-7588.607421875,166.6421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708346009254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402548193931579,0.2402593046426773,-4.497847839957103e-06,0.0,0.0001733754033921,0.0,0.0,10.29905128479004,0.0,0.0,0.0,0.2951827347278595,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391911454498767,-1214.4200439453125,304.16278076171875,0.6030673384666443,0.0836890339851379,0.0772944018244743,293.4101257324219,297.1499938964844,293.1499938964844,0.0126846991479396,-730.3212280273438,303.5458374023437,0.4935767650604248,0.050000000745058,0.0488839633762836,293.2145690917969,297.1499938964844,293.1499938964844,0.2178135067224502,-3317.14013671875,304.1580810546875,0.9166584014892578,0.3006137311458587,0.2112032771110534,293.25665283203125,297.1499938964844,293.1499938964844,0.2922609150409698,-5666.224609375,304.16229248046875,0.9926655888557434,0.3797504305839538,0.3606525063514709,293.22216796875,297.1499938964844,293.1499938964844,0.0131738940253853,-3522.566650390625,303.7370910644531,0.4935767650604248,0.050000000745058,0.231884479522705,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,294.31884765625,291.1800537109375,1.0,0.2488211542367935,0.9310349225997924,0.9310349225997924,1.0,1.0,-1.1160086393356323,0.4816925823688507,0.634316086769104,0.209845632314682,0.0,0.0,0.3291036486625671,46.22714614868164,25.0,4.328261852264404,-7588.607421875,166.6421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708346009254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402548193931579,0.2402593046426773,-4.497847839957103e-06,0.0,0.0001733754033921,0.0,0.0,10.29905128479004,0.0,0.0,0.0,0.2951827347278595,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367701351642608,-1174.8582763671875,304.1625671386719,0.6091626286506653,0.0811163783073425,0.0748199224472045,293.4250793457031,297.1499938964844,293.1499938964844,0.0123087177053093,-719.59912109375,303.4143371582031,0.5037561058998108,0.050000000745058,0.0487182661890983,293.2135009765625,297.1499938964844,293.1499938964844,0.2162247598171234,-3297.825927734375,304.1580505371094,0.9364700317382812,0.2991940677165985,0.2100923359394073,293.24957275390625,297.1499938964844,293.1499938964844,0.2818173468112945,-5500.1044921875,304.1764831542969,0.9990000128746032,0.3784473240375519,0.3498649895191192,293.2232666015625,297.1499938964844,293.1499938964844,0.0130220176652073,-3500.800048828125,303.70928955078125,0.5037561058998108,0.050000000745058,0.231098473072052,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,294.32830810546875,291.18853759765625,1.0,0.2407564371824264,0.9307912588119508,0.9307912588119508,1.0,1.0,-1.0976680517196655,0.4733574688434601,0.6243105530738831,0.2056292444467544,0.0,0.0,0.3240011632442474,41.79643249511719,25.0,15.82066822052002,-7473.8544921875,153.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439697265625,305.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.169512540102005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360733151435852,0.2360778003931045,-4.487625574256526e-06,0.0,0.0001720336731523,0.0,0.0,10.080848693847656,0.0,0.0,0.0,0.2942925691604614,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367701351642608,-1174.8582763671875,304.1625671386719,0.6091626286506653,0.0811163783073425,0.0748199224472045,293.4250793457031,297.1499938964844,293.1499938964844,0.0123087177053093,-719.59912109375,303.4143371582031,0.5037561058998108,0.050000000745058,0.0487182661890983,293.2135009765625,297.1499938964844,293.1499938964844,0.2162247598171234,-3297.825927734375,304.1580505371094,0.9364700317382812,0.2991940677165985,0.2100923359394073,293.24957275390625,297.1499938964844,293.1499938964844,0.2818173468112945,-5500.1044921875,304.1764831542969,0.9990000128746032,0.3784473240375519,0.3498649895191192,293.2232666015625,297.1499938964844,293.1499938964844,0.0130220176652073,-3500.800048828125,303.70928955078125,0.5037561058998108,0.050000000745058,0.231098473072052,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,294.32830810546875,291.18853759765625,1.0,0.2407564371824264,0.9307912588119508,0.9307912588119508,1.0,1.0,-1.0976680517196655,0.4733574688434601,0.6243105530738831,0.2056292444467544,0.0,0.0,0.3240011632442474,41.79643249511719,25.0,15.82066822052002,-7473.8544921875,153.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439697265625,305.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.169512540102005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360733151435852,0.2360778003931045,-4.487625574256526e-06,0.0,0.0001720336731523,0.0,0.0,10.080848693847656,0.0,0.0,0.0,0.2942925691604614,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343780405819416,-1135.2178955078125,304.162353515625,0.6113870143890381,0.0785751342773437,0.0724280551075935,293.4404296875,297.1499938964844,293.1499938964844,0.0119442697614431,-708.5823974609375,303.2779846191406,0.5114041566848755,0.050000000745058,0.048612467944622,293.2127380371094,297.1499938964844,293.1499938964844,0.2143734991550445,-3275.00439453125,304.1584167480469,0.9498969912528992,0.2977413237094879,0.2090114504098892,293.2244567871094,297.1499938964844,293.1499938964844,0.2670741677284241,-5266.0654296875,304.1919250488281,0.9990000128746032,0.3809923231601715,0.3352085947990417,293.2243957519531,297.1499938964844,293.1499938964844,0.0128791043534874,-3478.895751953125,303.681640625,0.5114041566848755,0.050000000745058,0.2305966168642044,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033874511719,294.341796875,291.2117004394531,1.0,0.234035849571228,0.9306229948997498,0.9306229948997498,1.0,1.0,-1.0751298666000366,0.4630939066410064,0.6120359897613525,0.2006108462810516,0.0,0.0,0.3143413066864013,38.836124420166016,25.0,24.42302322387696,-7300.92041015625,141.5540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,305.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677637100219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285434752702713,0.2285479456186294,-4.472339696803829e-06,0.0,0.0001702588488114,0.0,0.0,9.698598861694336,0.0,0.0,0.0,0.2927692234516144,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343780405819416,-1135.2178955078125,304.162353515625,0.6113870143890381,0.0785751342773437,0.0724280551075935,293.4404296875,297.1499938964844,293.1499938964844,0.0119442697614431,-708.5823974609375,303.2779846191406,0.5114041566848755,0.050000000745058,0.048612467944622,293.2127380371094,297.1499938964844,293.1499938964844,0.2143734991550445,-3275.00439453125,304.1584167480469,0.9498969912528992,0.2977413237094879,0.2090114504098892,293.2244567871094,297.1499938964844,293.1499938964844,0.2670741677284241,-5266.0654296875,304.1919250488281,0.9990000128746032,0.3809923231601715,0.3352085947990417,293.2243957519531,297.1499938964844,293.1499938964844,0.0128791043534874,-3478.895751953125,303.681640625,0.5114041566848755,0.050000000745058,0.2305966168642044,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033874511719,294.341796875,291.2117004394531,1.0,0.234035849571228,0.9306229948997498,0.9306229948997498,1.0,1.0,-1.0751298666000366,0.4630939066410064,0.6120359897613525,0.2006108462810516,0.0,0.0,0.3143413066864013,38.836124420166016,25.0,24.42302322387696,-7300.92041015625,141.5540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,305.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677637100219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285434752702713,0.2285479456186294,-4.472339696803829e-06,0.0,0.0001702588488114,0.0,0.0,9.698598861694336,0.0,0.0,0.0,0.2927692234516144,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321574248373508,-1098.06298828125,304.16192626953125,0.6122690439224243,0.0761050060391426,0.0701099634170532,293.4557800292969,297.1499938964844,293.1499938964844,0.0116079002618789,-698.4241333007812,303.1358642578125,0.5183079242706299,0.050000000745058,0.0485287606716156,293.212158203125,297.1499938964844,293.1499938964844,0.2127894461154937,-3255.680908203125,304.15826416015625,0.9606781005859376,0.2962734699249267,0.2079296261072158,293.1915283203125,297.1499938964844,293.1499938964844,0.2550210058689117,-5075.13232421875,304.1978454589844,0.9990000128746032,0.3857759237289428,0.3231414556503296,293.2253723144531,297.1499938964844,293.1499938964844,0.0127652697265148,-3462.535888671875,303.6535949707031,0.5183079242706299,0.050000000745058,0.2301995456218719,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445861816406,294.3676147460937,291.2205505371094,1.0,0.2284569442272186,0.930454671382904,0.930454671382904,1.0,1.0,-1.0559871196746826,0.4543089568614959,0.601678192615509,0.1966039687395095,0.0,0.0,0.3042821884155273,36.48703384399414,43.0,14.808189392089844,-7123.86328125,132.36929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,305.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653738021850586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199122458696365,0.2199167013168335,-4.451726908882847e-06,0.0,0.0001678333937888,0.0,0.0,9.260313034057615,0.0,0.0,0.0,0.2910093069076538,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321574248373508,-1098.06298828125,304.16192626953125,0.6122690439224243,0.0761050060391426,0.0701099634170532,293.4557800292969,297.1499938964844,293.1499938964844,0.0116079002618789,-698.4241333007812,303.1358642578125,0.5183079242706299,0.050000000745058,0.0485287606716156,293.212158203125,297.1499938964844,293.1499938964844,0.2127894461154937,-3255.680908203125,304.15826416015625,0.9606781005859376,0.2962734699249267,0.2079296261072158,293.1915283203125,297.1499938964844,293.1499938964844,0.2550210058689117,-5075.13232421875,304.1978454589844,0.9990000128746032,0.3857759237289428,0.3231414556503296,293.2253723144531,297.1499938964844,293.1499938964844,0.0127652697265148,-3462.535888671875,303.6535949707031,0.5183079242706299,0.050000000745058,0.2301995456218719,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445861816406,294.3676147460937,291.2205505371094,1.0,0.2284569442272186,0.930454671382904,0.930454671382904,1.0,1.0,-1.0559871196746826,0.4543089568614959,0.601678192615509,0.1966039687395095,0.0,0.0,0.3042821884155273,36.48703384399414,43.0,14.808189392089844,-7123.86328125,132.36929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,305.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653738021850586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199122458696365,0.2199167013168335,-4.451726908882847e-06,0.0,0.0001678333937888,0.0,0.0,9.260313034057615,0.0,0.0,0.0,0.2910093069076538,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.031140761449933,-1080.8642578125,304.16162109375,0.6085003614425659,0.0748877227306366,0.0690178647637367,293.4634094238281,297.1499938964844,293.1499938964844,0.0114615056663751,-694.0999145507812,303.0627136230469,0.517963171005249,0.050000000745058,0.048532735556364,293.2119445800781,297.1499938964844,293.1499938964844,0.2121048271656036,-3247.3994140625,304.1579895019531,0.9592514038085938,0.2955248057842254,0.2074175775051117,293.1769714355469,297.1499938964844,293.1499938964844,0.2551302909851074,-5080.0859375,304.18878173828125,0.9990000128746032,0.3881117403507232,0.3237205445766449,293.22576904296875,297.1499938964844,293.1499938964844,0.0127333495765924,-3458.65234375,303.6395568847656,0.517963171005249,0.050000000745058,0.2302183955907821,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5637512207031,294.384033203125,291.2204284667969,1.0,0.2289438843727111,0.930370569229126,0.930370569229126,1.0,1.0,-1.0547761917114258,0.4537180066108703,0.6010581254959106,0.1964382976293563,0.0,0.0,0.2993390560150146,36.574798583984375,43.0,2.8295235633850098,-7058.4140625,132.22299194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300964355469,305.82147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.115234375,18000.0,0.0,0.0,0.1639482229948043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156901955604553,0.2156946361064911,-4.441458713699831e-06,0.0,0.0001663865987211,0.0,0.0,9.04804229736328,0.0,0.0,0.0,0.2901524901390075,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302209444344043,-1065.328857421875,304.1611633300781,0.6014273166656494,0.0736759603023529,0.0679618194699287,293.47100830078125,297.1499938964844,293.1499938964844,0.0113399364054203,-690.8986206054688,302.9872436523437,0.5147673487663269,0.050000000745058,0.048570480197668,293.2118225097656,297.1499938964844,293.1499938964844,0.2116850316524505,-3242.596435546875,304.15728759765625,0.9526925086975098,0.29476398229599,0.2069198340177536,293.170166015625,297.1499938964844,293.1499938964844,0.2601402103900909,-5164.60205078125,304.17254638671875,0.9990000128746032,0.389117032289505,0.329202651977539,293.2261657714844,297.1499938964844,293.1499938964844,0.0127309802919626,-3460.67041015625,303.62481689453125,0.5147673487663269,0.050000000745058,0.2303974479436874,291.2103576660156,291.1499938964844,272.8933410644531,271.1163330078125,284.5773010253906,294.39605712890625,291.2060241699219,1.0,0.2312576919794082,0.9303449988365172,0.9303449988365172,1.0,1.0,-1.059747576713562,0.4559282958507538,0.6038193106651306,0.1976542025804519,0.0,0.0,0.2963400483131408,37.59336853027344,61.0,-22.614465713500977,-7020.98388671875,135.31515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,305.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.962890625,18000.0,0.0,0.0,0.1624245941638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122762352228164,0.212280660867691,-4.431791239767335e-06,0.0,0.0001648403122089,0.0,0.0,8.87496280670166,0.0,0.0,0.0,0.289453387260437,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.0284882150590419,-1040.4244384765625,304.1603088378906,0.5797625184059143,0.0712681859731674,0.0659450739622116,293.48602294921875,297.1499938964844,293.1499938964844,0.0111478380858898,-686.8138427734375,302.8294982910156,0.5029924511909485,0.050000000745058,0.0487298183143138,293.21173095703125,297.1499938964844,293.1499938964844,0.2113828063011169,-3239.96240234375,304.1553649902344,0.9276939034461976,0.2932150363922119,0.2059658318758011,293.1859436035156,297.1499938964844,293.1499938964844,0.2816606163978576,-5516.17822265625,304.1288757324219,0.9990000128746032,0.3854929506778717,0.3514097929000854,293.227783203125,297.1499938964844,293.1499938964844,0.0127865988761186,-3476.88720703125,303.5917358398437,0.5029924511909485,0.050000000745058,0.2311532795429229,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.58447265625,294.3974304199219,291.1537475585937,1.0,0.2406826317310333,0.9302939772605896,0.9302939772605896,1.0,1.0,-1.0839279890060425,0.4668369889259338,0.6170910000801086,0.2032241225242614,0.0,0.0,0.2981240451335907,41.93038558959961,64.0,-62.44837951660156,-7076.47900390625,149.58937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.1594330668449401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114512175321579,0.2114556431770324,-4.422309757501353e-06,0.0,0.0001618042879272,0.0,0.0,8.819612503051758,0.0,0.0,0.0,0.2891648411750793,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.0284882150590419,-1040.4244384765625,304.1603088378906,0.5797625184059143,0.0712681859731674,0.0659450739622116,293.48602294921875,297.1499938964844,293.1499938964844,0.0111478380858898,-686.8138427734375,302.8294982910156,0.5029924511909485,0.050000000745058,0.0487298183143138,293.21173095703125,297.1499938964844,293.1499938964844,0.2113828063011169,-3239.96240234375,304.1553649902344,0.9276939034461976,0.2932150363922119,0.2059658318758011,293.1859436035156,297.1499938964844,293.1499938964844,0.2816606163978576,-5516.17822265625,304.1288757324219,0.9990000128746032,0.3854929506778717,0.3514097929000854,293.227783203125,297.1499938964844,293.1499938964844,0.0127865988761186,-3476.88720703125,303.5917358398437,0.5029924511909485,0.050000000745058,0.2311532795429229,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.58447265625,294.3974304199219,291.1537475585937,1.0,0.2406826317310333,0.9302939772605896,0.9302939772605896,1.0,1.0,-1.0839279890060425,0.4668369889259338,0.6170910000801086,0.2032241225242614,0.0,0.0,0.2981240451335907,41.93038558959961,64.0,-62.44837951660156,-7076.47900390625,149.58937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.1594330668449401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114512175321579,0.2114556431770324,-4.422309757501353e-06,0.0,0.0001618042879272,0.0,0.0,8.819612503051758,0.0,0.0,0.0,0.2891648411750793,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.027011688798666,-1010.467529296875,304.1592712402344,0.5550690293312073,0.068939059972763,0.0640305057168006,293.50067138671875,297.1499938964844,293.1499938964844,0.0109615223482251,-682.5471801757812,302.6676330566406,0.4901213049888611,0.050000000745058,0.0489467568695545,293.2115783691406,297.1499938964844,293.1499938964844,0.2108994722366333,-3234.73291015625,304.1544494628906,0.8999918103218079,0.2916823625564575,0.2050505578517913,293.22760009765625,297.1499938964844,293.1499938964844,0.2891963124275207,-5640.84375,304.12628173828125,0.9857619404792786,0.3761261701583862,0.358890563249588,293.230712890625,297.1499938964844,293.1499938964844,0.0128434859216213,-3492.582763671875,303.5546875,0.4901213049888611,0.050000000745058,0.2321823388338089,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5963134765625,294.3922424316406,291.1200256347656,1.0,0.2488563358783722,0.9302428960800172,0.9302428960800172,1.0,1.0,-1.0897001028060913,0.4692752063274383,0.6204249262809753,0.2050178945064544,0.0,0.0,0.3056402802467346,47.508079528808594,67.0,-31.91498374938965,-7179.05029296875,161.69613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571957767009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171113342046737,0.2171157747507095,-4.429646196513204e-06,0.0,0.0001595337234903,0.0,0.0,9.089261054992676,0.0,0.0,0.0,0.2901732325553894,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.027011688798666,-1010.467529296875,304.1592712402344,0.5550690293312073,0.068939059972763,0.0640305057168006,293.50067138671875,297.1499938964844,293.1499938964844,0.0109615223482251,-682.5471801757812,302.6676330566406,0.4901213049888611,0.050000000745058,0.0489467568695545,293.2115783691406,297.1499938964844,293.1499938964844,0.2108994722366333,-3234.73291015625,304.1544494628906,0.8999918103218079,0.2916823625564575,0.2050505578517913,293.22760009765625,297.1499938964844,293.1499938964844,0.2891963124275207,-5640.84375,304.12628173828125,0.9857619404792786,0.3761261701583862,0.358890563249588,293.230712890625,297.1499938964844,293.1499938964844,0.0128434859216213,-3492.582763671875,303.5546875,0.4901213049888611,0.050000000745058,0.2321823388338089,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5963134765625,294.3922424316406,291.1200256347656,1.0,0.2488563358783722,0.9302428960800172,0.9302428960800172,1.0,1.0,-1.0897001028060913,0.4692752063274383,0.6204249262809753,0.2050178945064544,0.0,0.0,0.3056402802467346,47.508079528808594,67.0,-31.91498374938965,-7179.05029296875,161.69613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571957767009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171113342046737,0.2171157747507095,-4.429646196513204e-06,0.0,0.0001595337234903,0.0,0.0,9.089261054992676,0.0,0.0,0.0,0.2901732325553894,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253345686942338,-978.9664916992188,304.1589660644531,0.5329258441925049,0.0666466504335403,0.0621832385659217,293.51531982421875,297.1499938964844,293.1499938964844,0.0107135958969593,-674.3387451171875,302.5088195800781,0.4784441590309143,0.050000000745058,0.0491721704602241,293.2117004394531,297.1499938964844,293.1499938964844,0.2091583907604217,-3212.826171875,304.1558532714844,0.8775930404663086,0.2900980114936828,0.2041305899620056,293.2460021972656,297.1499938964844,293.1499938964844,0.2839656174182892,-5546.3193359375,304.142822265625,0.9591660499572754,0.3703901171684265,0.352738618850708,293.2343444824219,297.1499938964844,293.1499938964844,0.0128167606890201,-3489.38916015625,303.5180358886719,0.4784441590309143,0.050000000745058,0.2332516014575958,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,294.4053955078125,291.15185546875,1.0,0.2556101381778717,0.9297875165939332,0.9297875165939332,1.0,1.0,-1.0818694829940796,0.4656479060649872,0.6162216663360596,0.2033899575471878,0.0,0.0,0.3037781715393066,53.12031555175781,70.0,18.87310028076172,-7145.494140625,169.6259307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.1557642966508865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177386283874511,0.2177430689334869,-4.437338247953448e-06,0.0,0.0001580809475854,0.0,0.0,9.132862091064451,0.0,0.0,0.0,0.2903860509395599,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253345686942338,-978.9664916992188,304.1589660644531,0.5329258441925049,0.0666466504335403,0.0621832385659217,293.51531982421875,297.1499938964844,293.1499938964844,0.0107135958969593,-674.3387451171875,302.5088195800781,0.4784441590309143,0.050000000745058,0.0491721704602241,293.2117004394531,297.1499938964844,293.1499938964844,0.2091583907604217,-3212.826171875,304.1558532714844,0.8775930404663086,0.2900980114936828,0.2041305899620056,293.2460021972656,297.1499938964844,293.1499938964844,0.2839656174182892,-5546.3193359375,304.142822265625,0.9591660499572754,0.3703901171684265,0.352738618850708,293.2343444824219,297.1499938964844,293.1499938964844,0.0128167606890201,-3489.38916015625,303.5180358886719,0.4784441590309143,0.050000000745058,0.2332516014575958,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,294.4053955078125,291.15185546875,1.0,0.2556101381778717,0.9297875165939332,0.9297875165939332,1.0,1.0,-1.0818694829940796,0.4656479060649872,0.6162216663360596,0.2033899575471878,0.0,0.0,0.3037781715393066,53.12031555175781,70.0,18.87310028076172,-7145.494140625,169.6259307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.1557642966508865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177386283874511,0.2177430689334869,-4.437338247953448e-06,0.0,0.0001580809475854,0.0,0.0,9.132862091064451,0.0,0.0,0.0,0.2903860509395599,4.0,0.0,1.0
813180,293.2541198730469,297.1499938964844,293.1499938964844,0.0237857475876808,-949.38037109375,304.1585693359375,0.5155117511749268,0.0644218102097511,0.0603522062301635,293.5299987792969,297.1499938964844,293.1499938964844,0.0104728443548083,-666.5339965820312,302.3428649902344,0.4678673148155212,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077351808547973,-3195.24462890625,304.15625,0.8605808615684509,0.2884864211082458,0.203156903386116,293.251708984375,297.1499938964844,293.1499938964844,0.2804864346981048,-5489.57763671875,304.1508483886719,0.9367541074752808,0.3667820394039154,0.3491753041744232,293.2380065917969,297.1499938964844,293.1499938964844,0.0127997081726789,-3489.627685546875,303.4791259765625,0.4678673148155212,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,294.42352294921875,291.1606750488281,1.0,0.2614116966724396,0.9293321371078492,0.9293321371078492,1.0,1.0,-1.075588941574097,0.4626700580120086,0.6129188537597656,0.2022652924060821,0.0,0.0,0.3016255795955658,58.05559158325195,73.0,14.03538417816162,-7071.44140625,176.84539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,305.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.1546306163072586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157693058252334,0.2157737463712692,-4.434127276908839e-06,0.0,0.0001569304149597,0.0,0.0,9.0372896194458,0.0,0.0,0.0,0.2900327444076538,4.0,0.0,1.0
813240,293.2541198730469,297.1499938964844,293.1499938964844,0.0237857475876808,-949.38037109375,304.1585693359375,0.5155117511749268,0.0644218102097511,0.0603522062301635,293.5299987792969,297.1499938964844,293.1499938964844,0.0104728443548083,-666.5339965820312,302.3428649902344,0.4678673148155212,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077351808547973,-3195.24462890625,304.15625,0.8605808615684509,0.2884864211082458,0.203156903386116,293.251708984375,297.1499938964844,293.1499938964844,0.2804864346981048,-5489.57763671875,304.1508483886719,0.9367541074752808,0.3667820394039154,0.3491753041744232,293.2380065917969,297.1499938964844,293.1499938964844,0.0127997081726789,-3489.627685546875,303.4791259765625,0.4678673148155212,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,294.42352294921875,291.1606750488281,1.0,0.2614116966724396,0.9293321371078492,0.9293321371078492,1.0,1.0,-1.075588941574097,0.4626700580120086,0.6129188537597656,0.2022652924060821,0.0,0.0,0.3016255795955658,58.05559158325195,73.0,14.03538417816162,-7071.44140625,176.84539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,305.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.1546306163072586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157693058252334,0.2157737463712692,-4.434127276908839e-06,0.0,0.0001569304149597,0.0,0.0,9.0372896194458,0.0,0.0,0.0,0.2900327444076538,4.0,0.0,1.0
