time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230578053742647,-935.0702514648438,304.1583251953125,0.508204460144043,0.0633465945720672,0.059460200369358,293.5372314453125,297.1499938964844,293.1499938964844,0.010350183583796,-662.44580078125,302.2580871582031,0.462510883808136,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070363312959671,-3186.627197265625,304.1564025878906,0.8534960150718689,0.2876819968223572,0.2026635706424713,293.2526550292969,297.1499938964844,293.1499938964844,0.2791087031364441,-5467.376953125,304.1531982421875,0.9270625710487366,0.3653113543987274,0.3477985858917236,293.2397766113281,297.1499938964844,293.1499938964844,0.0127882277593016,-3489.375244140625,303.4593200683594,0.462510883808136,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.67303466796875,294.43359375,291.164306640625,1.0,0.2640413343906402,0.9291044473648072,0.9291044473648072,1.0,1.0,-1.072899341583252,0.4613861739635467,0.6115131378173828,0.2018050104379654,0.0,0.0,0.3003581166267395,60.323577880859375,73.0,12.403448104858398,-7037.2099609375,180.19122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,305.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.154136061668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148372083902359,0.2148416489362716,-4.432130481291097e-06,0.0,0.0001564285048516,0.0,0.0,8.991229057312012,0.0,0.0,0.0,0.2898470759391784,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223622173070907,-921.12939453125,304.1580810546875,0.5016134977340698,0.062297947704792,0.0585876740515232,293.5444030761719,297.1499938964844,293.1499938964844,0.0102270152419805,-658.26904296875,302.1722412109375,0.4574255347251892,0.050000000745058,0.0495472736656665,293.2121276855469,297.1499938964844,293.1499938964844,0.206349030137062,-3178.164306640625,304.156494140625,0.8471120595932007,0.2868791818618774,0.2021682858467102,293.2529296875,297.1499938964844,293.1499938964844,0.2778573036193847,-5447.35986328125,304.1548767089844,0.91831636428833,0.3639543056488037,0.3465567827224731,293.2414855957031,297.1499938964844,293.1499938964844,0.0127754556015133,-3488.98193359375,303.4393615722656,0.4574255347251892,0.050000000745058,0.2350309342145919,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6892395019531,294.4441833496094,291.1670227050781,1.0,0.2665213644504547,0.9290102124214172,0.9290102124214172,1.0,1.0,-1.070363998413086,0.4601775705814361,0.6101863980293274,0.2013816684484481,0.0,0.0,0.2989498972892761,62.48784255981445,61.0,9.79800033569336,-7001.18212890625,183.37652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,305.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536798328161239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213737666606903,0.2137420922517776,-4.429825366969453e-06,0.0,0.0001559654920129,0.0,0.0,8.937087059020996,0.0,0.0,0.0,0.289631575345993,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209717042744159,-892.3750610351562,304.15771484375,0.4956734478473663,0.0603178925812244,0.0567763671278953,293.55828857421875,297.1499938964844,293.1499938964844,0.0099359387531876,-647.6723022460938,301.9979248046875,0.4569692313671112,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048762291669845,-3160.012451171875,304.1567687988281,0.8451220989227295,0.285296767950058,0.201065644621849,293.2524108886719,297.1499938964844,293.1499938964844,0.2754378318786621,-5408.94482421875,304.1572570800781,0.9152008295059204,0.3614532351493835,0.3441474735736847,293.2445678710937,297.1499938964844,293.1499938964844,0.0126823782920837,-3477.1728515625,303.3994445800781,0.4569692313671112,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,294.46636962890625,291.1707458496094,1.0,0.2655439674854278,0.9288216829299928,0.9288216829299928,1.0,1.0,-1.0640312433242798,0.4571830928325653,0.6068481802940369,0.2002716362476349,0.0,0.0,0.2960017025470733,62.62147903442383,49.0,6.868913650512695,-6926.376953125,181.71717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528334617614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114073634147644,0.2114117890596389,-4.424617600307101e-06,0.0,0.0001551065361127,0.0,0.0,8.822063446044922,0.0,0.0,0.0,0.2891704440116882,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209717042744159,-892.3750610351562,304.15771484375,0.4956734478473663,0.0603178925812244,0.0567763671278953,293.55828857421875,297.1499938964844,293.1499938964844,0.0099359387531876,-647.6723022460938,301.9979248046875,0.4569692313671112,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048762291669845,-3160.012451171875,304.1567687988281,0.8451220989227295,0.285296767950058,0.201065644621849,293.2524108886719,297.1499938964844,293.1499938964844,0.2754378318786621,-5408.94482421875,304.1572570800781,0.9152008295059204,0.3614532351493835,0.3441474735736847,293.2445678710937,297.1499938964844,293.1499938964844,0.0126823782920837,-3477.1728515625,303.3994445800781,0.4569692313671112,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,294.46636962890625,291.1707458496094,1.0,0.2655439674854278,0.9288216829299928,0.9288216829299928,1.0,1.0,-1.0640312433242798,0.4571830928325653,0.6068481802940369,0.2002716362476349,0.0,0.0,0.2960017025470733,62.62147903442383,49.0,6.868913650512695,-6926.376953125,181.71717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528334617614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114073634147644,0.2114117890596389,-4.424617600307101e-06,0.0,0.0001551065361127,0.0,0.0,8.822063446044922,0.0,0.0,0.0,0.2891704440116882,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196714680641889,-864.2152709960938,304.15728759765625,0.4954712092876434,0.0585285425186157,0.0550051033496856,293.5712280273437,297.1499938964844,293.1499938964844,0.0096150683239102,-635.1945190429688,301.82159423828125,0.4644171297550201,0.050000000745058,0.0494292788207531,293.2118835449219,297.1499938964844,293.1499938964844,0.2033189088106155,-3140.777587890625,304.1571044921875,0.8518635034561157,0.2837796509265899,0.1999043971300125,293.2510070800781,297.1499938964844,293.1499938964844,0.2730338871479034,-5370.9765625,304.1588134765625,0.9236109256744384,0.3591409921646118,0.3418066203594208,293.2470397949219,297.1499938964844,293.1499938964844,0.0125350411981344,-3456.00341796875,303.3602905273437,0.4644171297550201,0.050000000745058,0.2344712167978286,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7576599121094,294.4898986816406,291.1752014160156,1.0,0.2603929042816162,0.9286332130432128,0.9286332130432128,1.0,1.0,-1.056833028793335,0.4537994265556335,0.6030336022377014,0.1989667266607284,0.0,0.0,0.2924018800258636,59.34715270996094,37.0,6.266411781311035,-6846.1474609375,173.68492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520014405250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086530029773712,0.2086574286222458,-4.418693606567103e-06,0.0,0.0001542621321277,0.0,0.0,8.687150955200195,0.0,0.0,0.0,0.2886310815811157,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196714680641889,-864.2152709960938,304.15728759765625,0.4954712092876434,0.0585285425186157,0.0550051033496856,293.5712280273437,297.1499938964844,293.1499938964844,0.0096150683239102,-635.1945190429688,301.82159423828125,0.4644171297550201,0.050000000745058,0.0494292788207531,293.2118835449219,297.1499938964844,293.1499938964844,0.2033189088106155,-3140.777587890625,304.1571044921875,0.8518635034561157,0.2837796509265899,0.1999043971300125,293.2510070800781,297.1499938964844,293.1499938964844,0.2730338871479034,-5370.9765625,304.1588134765625,0.9236109256744384,0.3591409921646118,0.3418066203594208,293.2470397949219,297.1499938964844,293.1499938964844,0.0125350411981344,-3456.00341796875,303.3602905273437,0.4644171297550201,0.050000000745058,0.2344712167978286,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7576599121094,294.4898986816406,291.1752014160156,1.0,0.2603929042816162,0.9286332130432128,0.9286332130432128,1.0,1.0,-1.056833028793335,0.4537994265556335,0.6030336022377014,0.1989667266607284,0.0,0.0,0.2924018800258636,59.34715270996094,37.0,6.266411781311035,-6846.1474609375,173.68492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520014405250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086530029773712,0.2086574286222458,-4.418693606567103e-06,0.0,0.0001542621321277,0.0,0.0,8.687150955200195,0.0,0.0,0.0,0.2886310815811157,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184830948710441,-837.2378540039062,304.1568603515625,0.5000040531158447,0.056905411183834,0.0533058084547519,293.5830078125,297.1499938964844,293.1499938964844,0.0092832837253808,-621.613525390625,301.64410400390625,0.476298838853836,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017487287521362,-3121.37646484375,304.1573486328125,0.866259753704071,0.2823306322097778,0.1987249553203582,293.2491760253906,297.1499938964844,293.1499938964844,0.2706628143787384,-5333.658203125,304.1598205566406,0.9417232871055604,0.3569546043872833,0.3395068049430847,293.2488708496094,297.1499938964844,293.1499938964844,0.0123562272638082,-3429.10693359375,303.3221130371094,0.476298838853836,0.050000000745058,0.2334496825933456,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929992675781,294.5140686035156,291.1791076660156,1.0,0.2521268129348755,0.9284548163414,0.9284548163414,1.0,1.0,-1.0491331815719604,0.4501968026161194,0.5989363193511963,0.1975377947092056,0.0,0.0,0.2883040010929107,53.80683517456055,25.0,5.576389312744141,-6762.19970703125,161.56517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41314697265625,305.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1510971337556839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055023163557052,0.2055067270994186,-4.411843747220701e-06,0.0,0.00015334438649,0.0,0.0,8.533474922180176,0.0,0.0,0.0,0.2880170345306396,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184830948710441,-837.2378540039062,304.1568603515625,0.5000040531158447,0.056905411183834,0.0533058084547519,293.5830078125,297.1499938964844,293.1499938964844,0.0092832837253808,-621.613525390625,301.64410400390625,0.476298838853836,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017487287521362,-3121.37646484375,304.1573486328125,0.866259753704071,0.2823306322097778,0.1987249553203582,293.2491760253906,297.1499938964844,293.1499938964844,0.2706628143787384,-5333.658203125,304.1598205566406,0.9417232871055604,0.3569546043872833,0.3395068049430847,293.2488708496094,297.1499938964844,293.1499938964844,0.0123562272638082,-3429.10693359375,303.3221130371094,0.476298838853836,0.050000000745058,0.2334496825933456,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929992675781,294.5140686035156,291.1791076660156,1.0,0.2521268129348755,0.9284548163414,0.9284548163414,1.0,1.0,-1.0491331815719604,0.4501968026161194,0.5989363193511963,0.1975377947092056,0.0,0.0,0.2883040010929107,53.80683517456055,25.0,5.576389312744141,-6762.19970703125,161.56517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41314697265625,305.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1510971337556839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055023163557052,0.2055067270994186,-4.411843747220701e-06,0.0,0.00015334438649,0.0,0.0,8.533474922180176,0.0,0.0,0.0,0.2880170345306396,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0173996221274137,-811.4486083984375,304.1563720703125,0.5096937417984009,0.0554187633097171,0.0516792982816696,293.5937805175781,297.1499938964844,293.1499938964844,0.0089496783912181,-607.322509765625,301.4652709960937,0.49052694439888,0.050000000745058,0.0489395298063755,293.2104797363281,297.1499938964844,293.1499938964844,0.2001873254776001,-3102.074951171875,304.1575012207031,0.8892947435379028,0.2809424102306366,0.1975457668304443,293.2471008300781,297.1499938964844,293.1499938964844,0.2683261930942535,-5296.94970703125,304.1604309082031,0.9679284691810608,0.3548626601696014,0.337242990732193,293.25006103515625,297.1499938964844,293.1499938964844,0.0121597610414028,-3398.63330078125,303.28497314453125,0.49052694439888,0.050000000745058,0.232148066163063,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.828369140625,294.5383605957031,291.1825866699219,1.0,0.2414596974849701,0.9282763600349426,0.9282763600349426,1.0,1.0,-1.041156768798828,0.4464814960956573,0.5946753025054932,0.196024477481842,0.0,0.0,0.2837647199630737,46.76808166503906,25.0,4.88231086730957,-6676.26513671875,146.88401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,305.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.150054782629013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202042743563652,0.2020471543073654,-4.404304945637705e-06,0.0,0.0001522865350125,0.0,0.0,8.365662574768066,0.0,0.0,0.0,0.2873463034629822,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0173996221274137,-811.4486083984375,304.1563720703125,0.5096937417984009,0.0554187633097171,0.0516792982816696,293.5937805175781,297.1499938964844,293.1499938964844,0.0089496783912181,-607.322509765625,301.4652709960937,0.49052694439888,0.050000000745058,0.0489395298063755,293.2104797363281,297.1499938964844,293.1499938964844,0.2001873254776001,-3102.074951171875,304.1575012207031,0.8892947435379028,0.2809424102306366,0.1975457668304443,293.2471008300781,297.1499938964844,293.1499938964844,0.2683261930942535,-5296.94970703125,304.1604309082031,0.9679284691810608,0.3548626601696014,0.337242990732193,293.25006103515625,297.1499938964844,293.1499938964844,0.0121597610414028,-3398.63330078125,303.28497314453125,0.49052694439888,0.050000000745058,0.232148066163063,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.828369140625,294.5383605957031,291.1825866699219,1.0,0.2414596974849701,0.9282763600349426,0.9282763600349426,1.0,1.0,-1.041156768798828,0.4464814960956573,0.5946753025054932,0.196024477481842,0.0,0.0,0.2837647199630737,46.76808166503906,25.0,4.88231086730957,-6676.26513671875,146.88401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,305.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.150054782629013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202042743563652,0.2020471543073654,-4.404304945637705e-06,0.0,0.0001522865350125,0.0,0.0,8.365662574768066,0.0,0.0,0.0,0.2873463034629822,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169182457029819,-799.5867919921875,304.1560974121094,0.5142779350280762,0.0547138713300228,0.0509303510189056,293.5989990234375,297.1499938964844,293.1499938964844,0.0087937694042921,-600.49560546875,301.3748779296875,0.4968317151069641,0.050000000745058,0.0488282106816768,293.21002197265625,297.1499938964844,293.1499938964844,0.1994518935680389,-3092.99560546875,304.157470703125,0.9001752138137817,0.2802635729312897,0.1969886124134063,293.2460327148437,297.1499938964844,293.1499938964844,0.267213761806488,-5279.51171875,304.1605529785156,0.978705108165741,0.3538420498371124,0.3361647427082062,293.2504577636719,297.1499938964844,293.1499938964844,0.01207428984344,-3385.39892578125,303.2666931152344,0.4968317151069641,0.050000000745058,0.2316200137138366,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.8457946777344,294.55059814453125,291.1839294433594,1.0,0.2372147440910339,0.928187131881714,0.928187131881714,1.0,1.0,-1.0375272035598757,0.4447964429855346,0.5927307605743408,0.1953235864639282,0.0,0.0,0.2813723981380462,43.90796661376953,25.0,4.01160192489624,-6633.84912109375,140.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,305.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494679152965545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002229690551757,0.2002273797988891,-4.4003331822750624e-06,0.0,0.0001516909396741,0.0,0.0,8.277782440185547,0.0,0.0,0.0,0.2869952619075775,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164699200540781,-788.3048095703125,304.1557922363281,0.5182059407234192,0.0540209487080574,0.0502150505781173,293.60418701171875,297.1499938964844,293.1499938964844,0.0086453771218657,-593.9237060546875,301.2834777832031,0.5025635361671448,0.050000000745058,0.048736535012722,293.2096252441406,297.1499938964844,293.1499938964844,0.1987516283988952,-3084.363037109375,304.1573791503906,0.9101414680480956,0.2795855402946472,0.1964486986398697,293.2449951171875,297.1499938964844,293.1499938964844,0.2661473453044891,-5262.8251953125,304.1605834960937,0.9874073266983032,0.3528294861316681,0.3351164758205414,293.2508239746094,297.1499938964844,293.1499938964844,0.0119983470067381,-3373.7705078125,303.2484436035156,0.5025635361671448,0.050000000745058,0.2311851382255554,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8626403808594,294.5622863769531,291.1844177246094,1.0,0.2334744334220886,0.9281173944473268,0.9281173944473268,1.0,1.0,-1.034130334854126,0.4432231187820434,0.5909071564674377,0.1946613639593124,0.0,0.0,0.279006153345108,41.54778289794922,25.0,2.445692300796509,-6592.607421875,135.85287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.1488338559865951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198397010564804,0.1984014064073562,-4.396288204588927e-06,0.0,0.0001510474394308,0.0,0.0,8.189773559570312,0.0,0.0,0.0,0.2866435647010803,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156453419476747,-766.9204711914062,304.1552429199219,0.5243730545043945,0.0526651181280612,0.04885159060359,293.6145935058594,297.1499938964844,293.1499938964844,0.0083643561229109,-581.2462158203125,301.09735107421875,0.5128554701805115,0.050000000745058,0.0485942400991916,293.2088623046875,297.1499938964844,293.1499938964844,0.1974247097969055,-3068.028076171875,304.1571350097656,0.9285557270050048,0.2782278060913086,0.1953986585140228,293.2428283691406,297.1499938964844,293.1499938964844,0.2633378505706787,-5218.08740234375,304.16192626953125,0.9990000128746032,0.3508583903312683,0.3321879506111145,293.25152587890625,297.1499938964844,293.1499938964844,0.0118658319115638,-3353.839599609375,303.2115173339844,0.5128554701805115,0.050000000745058,0.2305101603269577,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,294.5791015625,291.1835327148437,1.0,0.2272630482912063,0.9279779195785522,0.9279779195785522,1.0,1.0,-1.02677321434021,0.439823180437088,0.5869500041007996,0.1932157427072525,0.0,0.0,0.2745455205440521,37.86086654663086,25.0,-0.2241041809320449,-6514.4248046875,127.55829620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6953125,18000.0,0.0,0.0,0.1474325656890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949477195739746,0.1949521005153656,-4.388434717839118e-06,0.0,0.0001496253098594,0.0,0.0,8.023903846740723,0.0,0.0,0.0,0.2859779596328735,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156453419476747,-766.9204711914062,304.1552429199219,0.5243730545043945,0.0526651181280612,0.04885159060359,293.6145935058594,297.1499938964844,293.1499938964844,0.0083643561229109,-581.2462158203125,301.09735107421875,0.5128554701805115,0.050000000745058,0.0485942400991916,293.2088623046875,297.1499938964844,293.1499938964844,0.1974247097969055,-3068.028076171875,304.1571350097656,0.9285557270050048,0.2782278060913086,0.1953986585140228,293.2428283691406,297.1499938964844,293.1499938964844,0.2633378505706787,-5218.08740234375,304.16192626953125,0.9990000128746032,0.3508583903312683,0.3321879506111145,293.25152587890625,297.1499938964844,293.1499938964844,0.0118658319115638,-3353.839599609375,303.2115173339844,0.5128554701805115,0.050000000745058,0.2305101603269577,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,294.5791015625,291.1835327148437,1.0,0.2272630482912063,0.9279779195785522,0.9279779195785522,1.0,1.0,-1.02677321434021,0.439823180437088,0.5869500041007996,0.1932157427072525,0.0,0.0,0.2745455205440521,37.86086654663086,25.0,-0.2241041809320449,-6514.4248046875,127.55829620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6953125,18000.0,0.0,0.0,0.1474325656890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949477195739746,0.1949521005153656,-4.388434717839118e-06,0.0,0.0001496253098594,0.0,0.0,8.023903846740723,0.0,0.0,0.0,0.2859779596328735,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148878199979662,-746.2667236328125,304.1547546386719,0.526334285736084,0.0512825176119804,0.0475777983665466,293.6252136230469,297.1499938964844,293.1499938964844,0.008097200654447,-568.6104125976562,300.9098205566406,0.5196533799171448,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959615349769592,-3049.76171875,304.1572265625,0.9396289587020874,0.27687469124794,0.1943975239992141,293.231201171875,297.1499938964844,293.1499938964844,0.2527191638946533,-5044.24853515625,304.1754150390625,0.9990000128746032,0.3508317470550537,0.320905476808548,293.2522888183594,297.1499938964844,293.1499938964844,0.0117470566183328,-3335.09326171875,303.1750183105469,0.5196533799171448,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,294.5892944335937,291.1956481933594,1.0,0.2220969200134277,0.9278384447097778,0.9278384447097778,1.0,1.0,-1.0103230476379397,0.4322681128978729,0.5780549049377441,0.1899145990610122,0.0,0.0,0.2682983875274658,35.63573455810547,25.0,14.553948402404783,-6408.5791015625,119.72468566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.94140625,18000.0,0.0,0.0,0.145830750465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909509897232055,0.1909553557634353,-4.3807226575154345e-06,0.0,0.0001479996717534,0.0,0.0,7.83535623550415,0.0,0.0,0.0,0.2852265536785126,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148878199979662,-746.2667236328125,304.1547546386719,0.526334285736084,0.0512825176119804,0.0475777983665466,293.6252136230469,297.1499938964844,293.1499938964844,0.008097200654447,-568.6104125976562,300.9098205566406,0.5196533799171448,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959615349769592,-3049.76171875,304.1572265625,0.9396289587020874,0.27687469124794,0.1943975239992141,293.231201171875,297.1499938964844,293.1499938964844,0.2527191638946533,-5044.24853515625,304.1754150390625,0.9990000128746032,0.3508317470550537,0.320905476808548,293.2522888183594,297.1499938964844,293.1499938964844,0.0117470566183328,-3335.09326171875,303.1750183105469,0.5196533799171448,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,294.5892944335937,291.1956481933594,1.0,0.2220969200134277,0.9278384447097778,0.9278384447097778,1.0,1.0,-1.0103230476379397,0.4322681128978729,0.5780549049377441,0.1899145990610122,0.0,0.0,0.2682983875274658,35.63573455810547,25.0,14.553948402404783,-6408.5791015625,119.72468566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.94140625,18000.0,0.0,0.0,0.145830750465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909509897232055,0.1909553557634353,-4.3807226575154345e-06,0.0,0.0001479996717534,0.0,0.0,7.83535623550415,0.0,0.0,0.0,0.2852265536785126,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139860156923532,-721.0804443359375,304.14013671875,0.5256910920143127,0.050000000745058,0.0460607595741748,293.6361694335937,297.1499938964844,293.1499938964844,0.0078407637774944,-556.2119750976562,300.7169189453125,0.5254642367362976,0.050000000745058,0.0484519153833389,293.2075500488281,297.1499938964844,293.1499938964844,0.1946195363998413,-3033.10400390625,304.15704345703125,0.9482815861701964,0.2755313515663147,0.1934133768081665,293.2105407714844,297.1499938964844,293.1499938964844,0.2434033006429672,-4896.41357421875,304.1822509765625,0.9990000128746032,0.352957546710968,0.3116225898265838,293.2530822753906,297.1499938964844,293.1499938964844,0.0116419410333037,-3319.07275390625,303.1379089355469,0.5254642367362976,0.050000000745058,0.229835033416748,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,294.5687255859375,291.1995544433594,1.0,0.2177660316228866,0.9277658462524414,0.9277658462524414,1.0,1.0,-0.9953429698944092,0.425397515296936,0.5699454545974731,0.1869329959154129,0.0,0.0,0.2610582709312439,33.900421142578125,25.0,5.235334873199463,-6287.48291015625,113.36235809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,305.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.025390625,18000.0,0.0,0.0,0.1439094990491867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855581551790237,0.1855625212192535,-4.36993195762625e-06,0.0,0.0001460498460801,0.0,0.0,7.582244396209717,0.0,0.0,0.0,0.2842363715171814,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139860156923532,-721.0804443359375,304.14013671875,0.5256910920143127,0.050000000745058,0.0460607595741748,293.6361694335937,297.1499938964844,293.1499938964844,0.0078407637774944,-556.2119750976562,300.7169189453125,0.5254642367362976,0.050000000745058,0.0484519153833389,293.2075500488281,297.1499938964844,293.1499938964844,0.1946195363998413,-3033.10400390625,304.15704345703125,0.9482815861701964,0.2755313515663147,0.1934133768081665,293.2105407714844,297.1499938964844,293.1499938964844,0.2434033006429672,-4896.41357421875,304.1822509765625,0.9990000128746032,0.352957546710968,0.3116225898265838,293.2530822753906,297.1499938964844,293.1499938964844,0.0116419410333037,-3319.07275390625,303.1379089355469,0.5254642367362976,0.050000000745058,0.229835033416748,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,294.5687255859375,291.1995544433594,1.0,0.2177660316228866,0.9277658462524414,0.9277658462524414,1.0,1.0,-0.9953429698944092,0.425397515296936,0.5699454545974731,0.1869329959154129,0.0,0.0,0.2610582709312439,33.900421142578125,25.0,5.235334873199463,-6287.48291015625,113.36235809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,305.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.025390625,18000.0,0.0,0.0,0.1439094990491867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855581551790237,0.1855625212192535,-4.36993195762625e-06,0.0,0.0001460498460801,0.0,0.0,7.582244396209717,0.0,0.0,0.0,0.2842363715171814,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138149196282029,-717.08154296875,304.09588623046875,0.5308985710144043,0.050000000745058,0.0459605455398559,293.6473388671875,297.1499938964844,293.1499938964844,0.0075934547930955,-544.00634765625,300.517578125,0.5308994650840759,0.050000000745058,0.0483988747000694,293.2089233398437,297.1499938964844,293.1499938964844,0.1932574212551117,-3016.228271484375,304.156982421875,0.9555339217185974,0.2738059163093567,0.1923054456710815,293.1872253417969,297.1499938964844,293.1499938964844,0.2355034202337265,-4769.43603515625,304.1845703125,0.9990000128746032,0.3561451435089111,0.3034391403198242,293.2538146972656,297.1499938964844,293.1499938964844,0.0115484138950705,-3305.529541015625,303.10009765625,0.5308994650840759,0.050000000745058,0.2295834273099899,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,294.5580139160156,291.19732666015625,1.0,0.2141568213701248,0.927693247795105,0.927693247795105,1.0,1.0,-0.9837046265602112,0.4201029241085052,0.5636017322540283,0.1845300048589706,0.0,0.0,0.2548132836818695,32.42578887939453,43.0,-1.1618841886520386,-6189.1083984375,108.2837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59185791015625,305.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.056640625,18000.0,0.0,0.0,0.1416780054569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18101766705513,0.1810220181941986,-4.35977472079685e-06,0.0,0.0001437851751688,0.0,0.0,7.36912202835083,0.0,0.0,0.0,0.2833822965621948,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138149196282029,-717.08154296875,304.09588623046875,0.5308985710144043,0.050000000745058,0.0459605455398559,293.6473388671875,297.1499938964844,293.1499938964844,0.0075934547930955,-544.00634765625,300.517578125,0.5308994650840759,0.050000000745058,0.0483988747000694,293.2089233398437,297.1499938964844,293.1499938964844,0.1932574212551117,-3016.228271484375,304.156982421875,0.9555339217185974,0.2738059163093567,0.1923054456710815,293.1872253417969,297.1499938964844,293.1499938964844,0.2355034202337265,-4769.43603515625,304.1845703125,0.9990000128746032,0.3561451435089111,0.3034391403198242,293.2538146972656,297.1499938964844,293.1499938964844,0.0115484138950705,-3305.529541015625,303.10009765625,0.5308994650840759,0.050000000745058,0.2295834273099899,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,294.5580139160156,291.19732666015625,1.0,0.2141568213701248,0.927693247795105,0.927693247795105,1.0,1.0,-0.9837046265602112,0.4201029241085052,0.5636017322540283,0.1845300048589706,0.0,0.0,0.2548132836818695,32.42578887939453,43.0,-1.1618841886520386,-6189.1083984375,108.2837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59185791015625,305.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.056640625,18000.0,0.0,0.0,0.1416780054569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18101766705513,0.1810220181941986,-4.35977472079685e-06,0.0,0.0001437851751688,0.0,0.0,7.36912202835083,0.0,0.0,0.0,0.2833822965621948,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137716094031929,-716.3036499023438,304.0744934082031,0.5293017625808716,0.050000000745058,0.0459751449525356,293.6530456542969,297.1499938964844,293.1499938964844,0.007479463238269,-538.3386840820312,300.41558837890625,0.5293017625808716,0.050000000745058,0.0484140515327453,293.210693359375,297.1499938964844,293.1499938964844,0.1923863142728805,-3005.38818359375,304.15728759765625,0.9515195488929749,0.2727082073688507,0.1915616393089294,293.178466796875,297.1499938964844,293.1499938964844,0.2374341934919357,-4803.77685546875,304.1745910644531,0.9990000128746032,0.3574030697345733,0.3057989478111267,293.25421142578125,297.1499938964844,293.1499938964844,0.0115189049392938,-3302.0419921875,303.0808410644531,0.5293017625808716,0.050000000745058,0.2296554148197174,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605407714844,294.5592346191406,291.1932983398437,1.0,0.2155170440673828,0.927656888961792,0.927656888961792,1.0,1.0,-0.9857588410377502,0.4211098849773407,0.5646489858627319,0.1847577542066574,0.0,0.0,0.2520530223846435,32.82868576049805,43.0,-10.423641204833984,-6159.86279296875,109.4125747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,305.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.62109375,18000.0,0.0,0.0,0.140485867857933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789530515670776,0.1789574027061462,-4.355192231741967e-06,0.0,0.0001425752998329,0.0,0.0,7.272823810577393,0.0,0.0,0.0,0.2829979062080383,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137591157108545,-716.608154296875,304.0531616210937,0.5246267914772034,0.050000000745058,0.0460192933678627,293.6588439941406,297.1499938964844,293.1499938964844,0.0073758233338594,-533.3717651367188,300.3092956542969,0.5246267914772034,0.050000000745058,0.0484605319797992,293.2115783691406,297.1499938964844,293.1499938964844,0.1917876452207565,-2998.18017578125,304.15704345703125,0.9421396851539612,0.2717680335044861,0.1908933073282241,293.1777648925781,297.1499938964844,293.1499938964844,0.2440349757671356,-4914.84814453125,304.1580505371094,0.9990000128746032,0.3571896255016327,0.3129246234893799,293.2547302246094,297.1499938964844,293.1499938964844,0.0115105025470256,-3303.358154296875,303.06024169921875,0.5246267914772034,0.050000000745058,0.2298759073019027,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,294.5699157714844,291.17724609375,1.0,0.2186521291732788,0.9276350140571594,0.9276350140571594,1.0,1.0,-0.9938789010047911,0.4249036908149719,0.5689752101898193,0.1861644387245178,0.0,0.0,0.251153826713562,34.09161376953125,46.0,-31.13485717773437,-6153.78271484375,113.35604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426086425781,305.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1392947137355804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775789111852646,0.1775832623243332,-4.351123152446235e-06,0.0,0.0001413664285792,0.0,0.0,7.207280158996582,0.0,0.0,0.0,0.2827333211898803,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137362768873572,-717.3756103515625,304.0104675292969,0.5173013210296631,0.050000000745058,0.0460953637957572,293.6705322265625,297.1499938964844,293.1499938964844,0.0071703786961734,-523.3829345703125,300.0895690917969,0.5173013210296631,0.050000000745058,0.0485406368970871,293.2107849121094,297.1499938964844,293.1499938964844,0.1910275518894195,-2989.369140625,304.1559753417969,0.9266282916069032,0.2703595757484436,0.1898325234651565,293.1944580078125,297.1499938964844,293.1499938964844,0.2556953430175781,-5107.494140625,304.1362609863281,0.9990000128746032,0.3531402051448822,0.3248403668403625,293.2563171386719,297.1499938964844,293.1499938964844,0.0114924935624003,-3306.38037109375,303.0164489746094,0.5173013210296631,0.050000000745058,0.2302558869123459,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,294.6119384765625,291.1434936523437,1.0,0.2233909964561462,0.9275912046432496,0.9275912046432496,1.0,1.0,-1.007553219795227,0.4312901198863983,0.5762631297111511,0.1885628551244735,0.0,0.0,0.254360556602478,36.26687240600586,49.0,-36.1317138671875,-6200.56396484375,120.20845794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654541015625,305.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371628791093826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178854689002037,0.1788590401411056,-4.349418759375112e-06,0.0,0.0001392028934787,0.0,0.0,7.259237766265869,0.0,0.0,0.0,0.2828841507434845,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137362768873572,-717.3756103515625,304.0104675292969,0.5173013210296631,0.050000000745058,0.0460953637957572,293.6705322265625,297.1499938964844,293.1499938964844,0.0071703786961734,-523.3829345703125,300.0895690917969,0.5173013210296631,0.050000000745058,0.0485406368970871,293.2107849121094,297.1499938964844,293.1499938964844,0.1910275518894195,-2989.369140625,304.1559753417969,0.9266282916069032,0.2703595757484436,0.1898325234651565,293.1944580078125,297.1499938964844,293.1499938964844,0.2556953430175781,-5107.494140625,304.1362609863281,0.9990000128746032,0.3531402051448822,0.3248403668403625,293.2563171386719,297.1499938964844,293.1499938964844,0.0114924935624003,-3306.38037109375,303.0164489746094,0.5173013210296631,0.050000000745058,0.2302558869123459,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,294.6119384765625,291.1434936523437,1.0,0.2233909964561462,0.9275912046432496,0.9275912046432496,1.0,1.0,-1.007553219795227,0.4312901198863983,0.5762631297111511,0.1885628551244735,0.0,0.0,0.254360556602478,36.26687240600586,49.0,-36.1317138671875,-6200.56396484375,120.20845794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654541015625,305.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371628791093826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178854689002037,0.1788590401411056,-4.349418759375112e-06,0.0,0.0001392028934787,0.0,0.0,7.259237766265869,0.0,0.0,0.0,0.2828841507434845,4.0,0.0,1.0
814740,293.2442321777344,297.1499938964844,293.1499938964844,0.0137137016281485,-717.6217041015625,303.97314453125,0.508790910243988,0.050000000745058,0.0461966842412948,293.6825256347656,297.1499938964844,293.1499938964844,0.006961700040847,-512.4447021484375,299.8716735839844,0.508790910243988,0.050000000745058,0.0486473329365253,293.2075500488281,297.1499938964844,293.1499938964844,0.1905029118061065,-2983.179443359375,304.1548767089844,0.909534752368927,0.2694760859012604,0.1892877370119094,293.2221374511719,297.1499938964844,293.1499938964844,0.2611314952373504,-5194.05517578125,304.133056640625,0.9927462935447692,0.3464007377624511,0.3301033675670624,293.2585144042969,297.1499938964844,293.1499938964844,0.0114579871296882,-3304.549560546875,302.9723205566406,0.508790910243988,0.050000000745058,0.2307620048522949,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,294.6632995605469,291.1333312988281,1.0,0.2283287346363067,0.9275473952293396,0.9275473952293396,1.0,1.0,-1.01410973072052,0.4343980252742767,0.5797117352485657,0.1895999163389206,0.0,0.0,0.2575729787349701,39.03741836547852,52.0,-14.392705917358398,-6237.80810546875,126.52877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100158691406,305.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.135663241147995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811534911394119,0.1811578422784805,-4.353353688202333e-06,0.0,0.0001376809523208,0.0,0.0,7.364429473876953,0.0,0.0,0.0,0.2832843065261841,4.0,0.0,1.0
814800,293.2442321777344,297.1499938964844,293.1499938964844,0.0137137016281485,-717.6217041015625,303.97314453125,0.508790910243988,0.050000000745058,0.0461966842412948,293.6825256347656,297.1499938964844,293.1499938964844,0.006961700040847,-512.4447021484375,299.8716735839844,0.508790910243988,0.050000000745058,0.0486473329365253,293.2075500488281,297.1499938964844,293.1499938964844,0.1905029118061065,-2983.179443359375,304.1548767089844,0.909534752368927,0.2694760859012604,0.1892877370119094,293.2221374511719,297.1499938964844,293.1499938964844,0.2611314952373504,-5194.05517578125,304.133056640625,0.9927462935447692,0.3464007377624511,0.3301033675670624,293.2585144042969,297.1499938964844,293.1499938964844,0.0114579871296882,-3304.549560546875,302.9723205566406,0.508790910243988,0.050000000745058,0.2307620048522949,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,294.6632995605469,291.1333312988281,1.0,0.2283287346363067,0.9275473952293396,0.9275473952293396,1.0,1.0,-1.01410973072052,0.4343980252742767,0.5797117352485657,0.1895999163389206,0.0,0.0,0.2575729787349701,39.03741836547852,52.0,-14.392705917358398,-6237.80810546875,126.52877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100158691406,305.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.135663241147995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811534911394119,0.1811578422784805,-4.353353688202333e-06,0.0,0.0001376809523208,0.0,0.0,7.364429473876953,0.0,0.0,0.0,0.2832843065261841,4.0,0.0,1.0
814860,293.2438659667969,297.1499938964844,293.1499938964844,0.0136759392917156,-716.8856811523438,303.9414978027344,0.4992647171020508,0.050000000745058,0.0463305674493312,293.69482421875,297.1499938964844,293.1499938964844,0.0067468318156898,-500.2918395996094,299.658447265625,0.4992647171020508,0.050000000745058,0.0487883202731609,293.2069396972656,297.1499938964844,293.1499938964844,0.1892564296722412,-2967.30810546875,304.15533447265625,0.8911404013633728,0.2681475877761841,0.1885336488485336,293.2355041503906,297.1499938964844,293.1499938964844,0.2564493119716644,-5115.74072265625,304.146240234375,0.9731327891349792,0.3418308198451996,0.3252611756324768,293.2610168457031,297.1499938964844,293.1499938964844,0.0114057017490267,-3297.052734375,302.92926025390625,0.4992647171020508,0.050000000745058,0.231430783867836,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,294.6908874511719,291.15234375,1.0,0.2329336106777191,0.9272158741950988,0.9272158741950988,1.0,1.0,-1.0084953308105469,0.4319261312484741,0.5765691995620728,0.1881697475910186,0.0,0.0,0.2566048204898834,42.53718566894531,55.0,15.202919960021973,-6209.02001953125,131.18685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53497314453125,305.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347200125455856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814835667610168,0.1814879179000854,-4.356369117886061e-06,0.0,0.0001367236982332,0.0,0.0,7.383595943450928,0.0,0.0,0.0,0.2833769619464874,4.0,0.0,1.0
814920,293.2438659667969,297.1499938964844,293.1499938964844,0.0136759392917156,-716.8856811523438,303.9414978027344,0.4992647171020508,0.050000000745058,0.0463305674493312,293.69482421875,297.1499938964844,293.1499938964844,0.0067468318156898,-500.2918395996094,299.658447265625,0.4992647171020508,0.050000000745058,0.0487883202731609,293.2069396972656,297.1499938964844,293.1499938964844,0.1892564296722412,-2967.30810546875,304.15533447265625,0.8911404013633728,0.2681475877761841,0.1885336488485336,293.2355041503906,297.1499938964844,293.1499938964844,0.2564493119716644,-5115.74072265625,304.146240234375,0.9731327891349792,0.3418308198451996,0.3252611756324768,293.2610168457031,297.1499938964844,293.1499938964844,0.0114057017490267,-3297.052734375,302.92926025390625,0.4992647171020508,0.050000000745058,0.231430783867836,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,294.6908874511719,291.15234375,1.0,0.2329336106777191,0.9272158741950988,0.9272158741950988,1.0,1.0,-1.0084953308105469,0.4319261312484741,0.5765691995620728,0.1881697475910186,0.0,0.0,0.2566048204898834,42.53718566894531,55.0,15.202919960021973,-6209.02001953125,131.18685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53497314453125,305.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347200125455856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814835667610168,0.1814879179000854,-4.356369117886061e-06,0.0,0.0001367236982332,0.0,0.0,7.383595943450928,0.0,0.0,0.0,0.2833769619464874,4.0,0.0,1.0
814980,293.2460021972656,297.1499938964844,293.1499938964844,0.0136299254372715,-716.220703125,303.90301513671875,0.4915247559547424,0.050000000745058,0.0464570000767707,293.7074584960937,297.1499938964844,293.1499938964844,0.0065336902625858,-488.0763854980469,299.4374084472656,0.4915247559547424,0.050000000745058,0.0489214584231376,293.2071228027344,297.1499938964844,293.1499938964844,0.1879937350749969,-2951.392333984375,304.1556701660156,0.8756113648414612,0.2666696012020111,0.1876180619001388,293.23956298828125,297.1499938964844,293.1499938964844,0.2536010146141052,-5068.70703125,304.1521301269531,0.9548934698104858,0.3388292193412781,0.3222999572753906,293.2636413574219,297.1499938964844,293.1499938964844,0.0113580264151096,-3291.3662109375,302.8842468261719,0.4915247559547424,0.050000000745058,0.2320623248815536,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,294.70587158203125,291.15838623046875,1.0,0.2373875826597213,0.9268844127655028,0.9268844127655028,1.0,1.0,-1.0049113035202026,0.430402398109436,0.5745089054107666,0.1871030032634735,0.0,0.0,0.2548341453075409,45.86048126220703,58.0,8.853837966918945,-6155.80712890625,135.99081420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618835449219,305.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340610086917877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801306158304214,0.1801349818706512,-4.354519205662655e-06,0.0,0.0001360548776574,0.0,0.0,7.3223395347595215,0.0,0.0,0.0,0.2831554114818573,4.0,0.0,1.0
