time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2460021972656,297.1499938964844,293.1499938964844,0.0136299254372715,-716.220703125,303.90301513671875,0.4915247559547424,0.050000000745058,0.0464570000767707,293.7074584960937,297.1499938964844,293.1499938964844,0.0065336902625858,-488.0763854980469,299.4374084472656,0.4915247559547424,0.050000000745058,0.0489214584231376,293.2071228027344,297.1499938964844,293.1499938964844,0.1879937350749969,-2951.392333984375,304.1556701660156,0.8756113648414612,0.2666696012020111,0.1876180619001388,293.23956298828125,297.1499938964844,293.1499938964844,0.2536010146141052,-5068.70703125,304.1521301269531,0.9548934698104858,0.3388292193412781,0.3222999572753906,293.2636413574219,297.1499938964844,293.1499938964844,0.0113580264151096,-3291.3662109375,302.8842468261719,0.4915247559547424,0.050000000745058,0.2320623248815536,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,294.70587158203125,291.15838623046875,1.0,0.2373875826597213,0.9268844127655028,0.9268844127655028,1.0,1.0,-1.0049113035202026,0.430402398109436,0.5745089054107666,0.1871030032634735,0.0,0.0,0.2548341453075409,45.86048126220703,58.0,8.853837966918945,-6155.80712890625,135.99081420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618835449219,305.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340610086917877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801306158304214,0.1801349818706512,-4.354519205662655e-06,0.0,0.0001360548776574,0.0,0.0,7.3223395347595215,0.0,0.0,0.0,0.2831554114818573,4.0,0.0,1.0
815100,293.2479553222656,297.1499938964844,293.1499938964844,0.0136028314009308,-715.8524780273438,303.8810729980469,0.4880166947841644,0.050000000745058,0.0465189777314662,293.7138061523437,297.1499938964844,293.1499938964844,0.0064276969060301,-481.9095764160156,299.3241577148437,0.4880166947841644,0.050000000745058,0.0489867217838764,293.2072448730469,297.1499938964844,293.1499938964844,0.18738354742527,-2943.734375,304.1557312011719,0.8685923218727112,0.2659188508987427,0.1871451288461685,293.2402038574219,297.1499938964844,293.1499938964844,0.2524783611297607,-5050.38720703125,304.1537780761719,0.9461469054222108,0.3375712931156158,0.3211208283901214,293.26495361328125,297.1499938964844,293.1499938964844,0.0113353440538048,-3288.937744140625,302.86114501953125,0.4880166947841644,0.050000000745058,0.2323719263076782,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,294.71258544921875,291.1594543457031,1.0,0.2395676970481872,0.9267186522483826,0.9267186522483826,1.0,1.0,-1.0034525394439695,0.4297972321510315,0.573655366897583,0.1866267025470733,0.0,0.0,0.2541102766990661,47.49274444580078,58.0,6.297243595123291,-6133.98486328125,138.4131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288635253906,305.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338017135858535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796247065067291,0.1796290576457977,-4.353404619905632e-06,0.0,0.0001357917208224,0.0,0.0,7.298775196075439,0.0,0.0,0.0,0.2830609381198883,4.0,0.0,1.0
815160,293.2503356933594,297.1499938964844,293.1499938964844,0.0135724153369665,-715.4098510742188,303.8576965332031,0.4846423268318176,0.050000000745058,0.0465805307030677,293.7201843261719,297.1499938964844,293.1499938964844,0.0063221589662134,-475.6823120117188,299.2097473144531,0.4846423268318176,0.050000000745058,0.0490515418350696,293.2073974609375,297.1499938964844,293.1499938964844,0.1867733597755432,-2936.076171875,304.1557922363281,0.8619942665100098,0.2651667296886444,0.18666972219944,293.2403869628906,297.1499938964844,293.1499938964844,0.2514381110668182,-5033.50634765625,304.15496826171875,0.9376482367515564,0.3363931179046631,0.3200396299362182,293.2662658691406,297.1499938964844,293.1499938964844,0.0113123254850506,-3286.4580078125,302.8378295898437,0.4846423268318176,0.050000000745058,0.232679396867752,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,294.71923828125,291.1603088378906,1.0,0.2417194098234176,0.9266493320465088,0.9266493320465088,1.0,1.0,-1.002104878425598,0.4292481541633606,0.5728567838668823,0.1861700862646103,0.0,0.0,0.2533409893512726,49.114864349365234,61.0,4.351383686065674,-6112.72802734375,140.83901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,305.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1335843503475189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791069060564041,0.1791112571954727,-4.352337782620452e-06,0.0,0.0001355711428914,0.0,0.0,7.274799346923828,0.0,0.0,0.0,0.2829654216766357,4.0,0.0,1.0
815220,293.2558898925781,297.1499938964844,293.1499938964844,0.0135052055120468,-714.4012451171875,303.8075866699219,0.4780460298061371,0.050000000745058,0.0467028953135013,293.7328491210937,297.1499938964844,293.1499938964844,0.0061121699400246,-463.0475158691406,298.9772644042969,0.4780460298061371,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.185573324561119,-2921.02734375,304.1558532714844,0.8498988747596741,0.2636626660823822,0.1857174634933471,293.24005126953125,297.1499938964844,293.1499938964844,0.2495103925466537,-5002.43017578125,304.156494140625,0.9215962290763856,0.3341684639453888,0.3180359303951263,293.26885986328125,297.1499938964844,293.1499938964844,0.0112660164013504,-3281.556884765625,302.7903747558594,0.4780460298061371,0.050000000745058,0.2332906275987625,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,294.73193359375,291.1606140136719,1.0,0.2459422647953033,0.9265106320381165,0.9265106320381165,1.0,1.0,-0.999592125415802,0.4282397925853729,0.5713523626327515,0.1852799206972122,0.0,0.0,0.2518708109855652,52.3411750793457,49.0,1.2372114658355713,-6072.42236328125,145.68711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1332478523254394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178072839975357,0.1780771911144256,-4.350190920376917e-06,0.0,0.0001352296239929,0.0,0.0,7.226953029632568,0.0,0.0,0.0,0.28277587890625,4.0,0.0,1.0
815280,293.2558898925781,297.1499938964844,293.1499938964844,0.0135052055120468,-714.4012451171875,303.8075866699219,0.4780460298061371,0.050000000745058,0.0467028953135013,293.7328491210937,297.1499938964844,293.1499938964844,0.0061121699400246,-463.0475158691406,298.9772644042969,0.4780460298061371,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.185573324561119,-2921.02734375,304.1558532714844,0.8498988747596741,0.2636626660823822,0.1857174634933471,293.24005126953125,297.1499938964844,293.1499938964844,0.2495103925466537,-5002.43017578125,304.156494140625,0.9215962290763856,0.3341684639453888,0.3180359303951263,293.26885986328125,297.1499938964844,293.1499938964844,0.0112660164013504,-3281.556884765625,302.7903747558594,0.4780460298061371,0.050000000745058,0.2332906275987625,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,294.73193359375,291.1606140136719,1.0,0.2459422647953033,0.9265106320381165,0.9265106320381165,1.0,1.0,-0.999592125415802,0.4282397925853729,0.5713523626327515,0.1852799206972122,0.0,0.0,0.2518708109855652,52.3411750793457,49.0,1.2372114658355713,-6072.42236328125,145.68711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1332478523254394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178072839975357,0.1780771911144256,-4.350190920376917e-06,0.0,0.0001352296239929,0.0,0.0,7.226953029632568,0.0,0.0,0.0,0.28277587890625,4.0,0.0,1.0
815340,293.26177978515625,297.1499938964844,293.1499938964844,0.0133629944175481,-711.0914916992188,303.75469970703125,0.4789297878742218,0.050000000745058,0.0466865673661232,293.7453918457031,297.1499938964844,293.1499938964844,0.0058824033476412,-448.7144775390625,298.7409973144531,0.4789297878742218,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842500865459442,-2904.36572265625,304.1561279296875,0.8496990203857422,0.2621856927871704,0.1846682727336883,293.2391967773437,297.1499938964844,293.1499938964844,0.2475281804800033,-4970.55419921875,304.1576232910156,0.9210714101791382,0.3320580720901489,0.316005676984787,293.2713317871094,297.1499938964844,293.1499938964844,0.0111671108752489,-3266.609130859375,302.74249267578125,0.4789297878742218,0.050000000745058,0.2332090586423874,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586608886719,294.7444763183594,291.1618347167969,1.0,0.2443842738866806,0.926371932029724,0.926371932029724,1.0,1.0,-0.995758593082428,0.4266319274902344,0.5691266059875488,0.1841163784265518,0.0,0.0,0.2503138482570648,51.85464477539063,37.0,2.338454008102417,-6032.2578125,143.87196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000793457031,305.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330001652240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770635098218917,0.1770678609609604,-4.348152288002893e-06,0.0,0.0001349782542092,0.0,0.0,7.180423259735107,0.0,0.0,0.0,0.2825908064842224,4.0,0.0,1.0
815400,293.26177978515625,297.1499938964844,293.1499938964844,0.0133629944175481,-711.0914916992188,303.75469970703125,0.4789297878742218,0.050000000745058,0.0466865673661232,293.7453918457031,297.1499938964844,293.1499938964844,0.0058824033476412,-448.7144775390625,298.7409973144531,0.4789297878742218,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842500865459442,-2904.36572265625,304.1561279296875,0.8496990203857422,0.2621856927871704,0.1846682727336883,293.2391967773437,297.1499938964844,293.1499938964844,0.2475281804800033,-4970.55419921875,304.1576232910156,0.9210714101791382,0.3320580720901489,0.316005676984787,293.2713317871094,297.1499938964844,293.1499938964844,0.0111671108752489,-3266.609130859375,302.74249267578125,0.4789297878742218,0.050000000745058,0.2332090586423874,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586608886719,294.7444763183594,291.1618347167969,1.0,0.2443842738866806,0.926371932029724,0.926371932029724,1.0,1.0,-0.995758593082428,0.4266319274902344,0.5691266059875488,0.1841163784265518,0.0,0.0,0.2503138482570648,51.85464477539063,37.0,2.338454008102417,-6032.2578125,143.87196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000793457031,305.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330001652240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770635098218917,0.1770678609609604,-4.348152288002893e-06,0.0,0.0001349782542092,0.0,0.0,7.180423259735107,0.0,0.0,0.0,0.2825908064842224,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131715135648846,-706.0764770507812,303.7032775878906,0.485888659954071,0.050000000745058,0.0465576946735382,293.75762939453125,297.1499938964844,293.1499938964844,0.0056403186172246,-433.087158203125,298.5023803710937,0.485888659954071,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827517002820968,-2885.406005859375,304.1565856933594,0.8592629432678223,0.2606046795845032,0.1835049539804458,293.23797607421875,297.1499938964844,293.1499938964844,0.2454616427421569,-4937.31982421875,304.1585388183594,0.9334111213684082,0.3300483822822571,0.3139550983905792,293.2735290527344,297.1499938964844,293.1499938964844,0.0110265789553523,-3243.239990234375,302.6949157714844,0.485888659954071,0.050000000745058,0.2325653284788131,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,294.7567443847656,291.1654052734375,1.0,0.2387477904558181,0.9262267351150512,0.9262267351150512,1.0,1.0,-0.9908113479614258,0.42452272772789,0.5662885904312134,0.1827143430709839,0.0,0.0,0.248101145029068,48.35483551025391,25.0,4.444070816040039,-5985.85498046875,136.70535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.1327728927135467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756800264120102,0.1756843775510788,-4.34570347351837e-06,0.0,0.0001347476063529,0.0,0.0,7.117320537567139,0.0,0.0,0.0,0.2823448777198791,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131715135648846,-706.0764770507812,303.7032775878906,0.485888659954071,0.050000000745058,0.0465576946735382,293.75762939453125,297.1499938964844,293.1499938964844,0.0056403186172246,-433.087158203125,298.5023803710937,0.485888659954071,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827517002820968,-2885.406005859375,304.1565856933594,0.8592629432678223,0.2606046795845032,0.1835049539804458,293.23797607421875,297.1499938964844,293.1499938964844,0.2454616427421569,-4937.31982421875,304.1585388183594,0.9334111213684082,0.3300483822822571,0.3139550983905792,293.2735290527344,297.1499938964844,293.1499938964844,0.0110265789553523,-3243.239990234375,302.6949157714844,0.485888659954071,0.050000000745058,0.2325653284788131,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,294.7567443847656,291.1654052734375,1.0,0.2387477904558181,0.9262267351150512,0.9262267351150512,1.0,1.0,-0.9908113479614258,0.42452272772789,0.5662885904312134,0.1827143430709839,0.0,0.0,0.248101145029068,48.35483551025391,25.0,4.444070816040039,-5985.85498046875,136.70535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.1327728927135467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756800264120102,0.1756843775510788,-4.34570347351837e-06,0.0,0.0001347476063529,0.0,0.0,7.117320537567139,0.0,0.0,0.0,0.2823448777198791,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.0130010461434721,-701.3713989257812,303.6651611328125,0.4949473440647125,0.050000000745058,0.0463993027806282,293.76715087890625,297.1499938964844,293.1499938964844,0.0054425904527306,-419.9843444824219,298.3095092773437,0.4949473440647125,0.050000000745058,0.04886070266366,293.2093505859375,297.1499938964844,293.1499938964844,0.181369811296463,-2867.867431640625,304.1571655273437,0.8734654188156128,0.2592142224311828,0.1824275106191635,293.2367858886719,297.1499938964844,293.1499938964844,0.2437938749790191,-4910.51171875,304.1590576171875,0.9512008428573608,0.3285017013549804,0.3123165965080261,293.2749938964844,297.1499938964844,293.1499938964844,0.0108960345387458,-3220.690673828125,302.6571350097656,0.4949473440647125,0.050000000745058,0.2317741215229034,291.1682434082031,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,294.7662658691406,291.1687316894531,1.0,0.2319467961788177,0.9261106252670288,0.9261106252670288,1.0,1.0,-0.9862118363380432,0.4225475788116455,0.5636642575263977,0.1814557462930679,0.0,0.0,0.2458960711956024,44.07353591918945,25.0,5.452186107635498,-5944.5205078125,128.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,305.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.552734375,18000.0,0.0,0.0,0.1325508803129196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742820888757705,0.1742864251136779,-4.343181444710353e-06,0.0,0.0001345222990494,0.0,0.0,7.053622245788574,0.0,0.0,0.0,0.2820967435836792,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129566974937915,-700.121337890625,303.6559143066406,0.4977714717388153,0.050000000745058,0.0463538691401481,293.7695007324219,297.1499938964844,293.1499938964844,0.0053929961286485,-416.6529235839844,298.2610168457031,0.4977714717388153,0.050000000745058,0.0488128587603569,293.2096252441406,297.1499938964844,293.1499938964844,0.1810123771429062,-2863.328369140625,304.15728759765625,0.8780459761619568,0.258864164352417,0.1821488589048385,293.2364807128906,297.1499938964844,293.1499938964844,0.2433767616748809,-4903.8076171875,304.1591491699219,0.9566044211387634,0.3281225860118866,0.3119082152843475,293.2753295898437,297.1499938964844,293.1499938964844,0.0108616836369037,-3214.66259765625,302.647705078125,0.4977714717388153,0.050000000745058,0.2315471768379211,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037658691406,294.76861572265625,291.16961669921875,1.0,0.2299783676862716,0.9260815978050232,0.9260815978050232,1.0,1.0,-0.9850028157234192,0.4220274984836578,0.5629753470420837,0.1811282485723495,0.0,0.0,0.2452834993600845,42.84698486328125,25.0,5.604193210601807,-5933.69580078125,126.03302001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,305.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.888671875,18000.0,0.0,0.0,0.1324848085641861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173893317580223,0.1738976538181305,-4.342473857832374e-06,0.0,0.000134455243824,0.0,0.0,7.035923004150391,0.0,0.0,0.0,0.2820277214050293,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.012860843911767,-697.4546508789062,303.633056640625,0.5034312605857849,0.050000000745058,0.0462692789733409,293.7752990722656,297.1499938964844,293.1499938964844,0.0052734143100678,-408.5630798339844,298.13922119140625,0.5034312605857849,0.050000000745058,0.04872377961874,293.2102355957031,297.1499938964844,293.1499938964844,0.180144190788269,-2852.311279296875,304.15753173828125,0.8869297504425049,0.2579861581325531,0.1814727485179901,293.2356872558594,297.1499938964844,293.1499938964844,0.2423734962940216,-4887.70556640625,304.1593017578125,0.966595470905304,0.3271831572055816,0.3109285831451416,293.276123046875,297.1499938964844,293.1499938964844,0.010786673054099,-3201.63720703125,302.6241760253906,0.5034312605857849,0.050000000745058,0.2311246246099472,291.1711730957031,291.1499938964844,273.7916564941406,271.7245788574219,285.21484375,294.7744140625,291.1716003417969,1.0,0.2264787256717682,0.9260089993476868,0.9260089993476868,1.0,1.0,-0.9822996258735656,0.4208749532699585,0.5614246726036072,0.1803696155548095,0.0,0.0,0.243664264678955,40.55713272094727,25.0,5.345459938049316,-5906.71875,121.5642318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,305.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1322962641716003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728568971157074,0.172861248254776,-4.340570740168914e-06,0.0,0.0001342638861387,0.0,0.0,6.988765239715576,0.0,0.0,0.0,0.2818438112735748,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127741983160376,-695.066162109375,303.61041259765625,0.5085799694061279,0.050000000745058,0.0461996011435985,293.781005859375,297.1499938964844,293.1499938964844,0.005157146602869,-400.6183776855469,298.016357421875,0.5085799694061279,0.050000000745058,0.0486504063010215,293.2108459472656,297.1499938964844,293.1499938964844,0.1792967021465301,-2841.567138671875,304.15771484375,0.8947083950042725,0.2571035027503967,0.1808054447174072,293.2348937988281,297.1499938964844,293.1499938964844,0.2414074093103408,-4872.22314453125,304.15936279296875,0.9747737050056458,0.3262509703636169,0.3099741041660309,293.2768859863281,297.1499938964844,293.1499938964844,0.0107181053608655,-3189.827392578125,302.6005554199219,0.5085799694061279,0.050000000745058,0.2307765781879425,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,294.7801513671875,291.1728515625,1.0,0.2233814001083374,0.92595636844635,0.92595636844635,1.0,1.0,-0.9797635674476624,0.4197996854782104,0.5599638819694519,0.1796455681324005,0.0,0.0,0.2420094311237335,38.66684722900391,25.0,4.204861640930176,-5879.89990234375,117.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.19140625,18000.0,0.0,0.0,0.1320696473121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717671900987625,0.1717715263366699,-4.338503458711784e-06,0.0,0.0001340338931186,0.0,0.0,6.9391632080078125,0.0,0.0,0.0,0.2816500663757324,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.012618439272046,-690.8136596679688,303.5653991699219,0.5179742574691772,0.050000000745058,0.04608815908432,293.7922058105469,297.1499938964844,293.1499938964844,0.0049308887682855,-384.92333984375,297.7676086425781,0.5179742574691772,0.050000000745058,0.0485330522060394,293.2120056152344,297.1499938964844,293.1499938964844,0.1776392757892608,-2820.56494140625,304.15789794921875,0.9082345962524414,0.2553249895572662,0.1794833093881607,293.2333984375,297.1499938964844,293.1499938964844,0.2395494282245636,-4842.4765625,304.1593322753906,0.9875680804252625,0.3244019746780395,0.3081112205982208,293.2782897949219,297.1499938964844,293.1499938964844,0.0105931740254163,-3168.48291015625,302.5528869628906,0.5179742574691772,0.050000000745058,0.2302199006080627,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,294.7913513183594,291.17401123046875,1.0,0.2182320803403854,0.9258511662483216,0.9258511662483216,1.0,1.0,-0.9749978184700012,0.4177910387516022,0.5572068095207214,0.1782578229904174,0.0,0.0,0.2387173920869827,35.63407897949219,25.0,2.128577470779419,-5828.986328125,111.70439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.306640625,18000.0,0.0,0.0,0.1314925104379654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695958822965622,0.1696002036333084,-4.334210188972065e-06,0.0,0.0001334481785306,0.0,0.0,6.840318202972412,0.0,0.0,0.0,0.2812613248825073,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.012618439272046,-690.8136596679688,303.5653991699219,0.5179742574691772,0.050000000745058,0.04608815908432,293.7922058105469,297.1499938964844,293.1499938964844,0.0049308887682855,-384.92333984375,297.7676086425781,0.5179742574691772,0.050000000745058,0.0485330522060394,293.2120056152344,297.1499938964844,293.1499938964844,0.1776392757892608,-2820.56494140625,304.15789794921875,0.9082345962524414,0.2553249895572662,0.1794833093881607,293.2333984375,297.1499938964844,293.1499938964844,0.2395494282245636,-4842.4765625,304.1593322753906,0.9875680804252625,0.3244019746780395,0.3081112205982208,293.2782897949219,297.1499938964844,293.1499938964844,0.0105931740254163,-3168.48291015625,302.5528869628906,0.5179742574691772,0.050000000745058,0.2302199006080627,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,294.7913513183594,291.17401123046875,1.0,0.2182320803403854,0.9258511662483216,0.9258511662483216,1.0,1.0,-0.9749978184700012,0.4177910387516022,0.5572068095207214,0.1782578229904174,0.0,0.0,0.2387173920869827,35.63407897949219,25.0,2.128577470779419,-5828.986328125,111.70439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.306640625,18000.0,0.0,0.0,0.1314925104379654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695958822965622,0.1696002036333084,-4.334210188972065e-06,0.0,0.0001334481785306,0.0,0.0,6.840318202972412,0.0,0.0,0.0,0.2812613248825073,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124792112037539,-687.040283203125,303.52056884765625,0.5261157155036926,0.050000000745058,0.0460050255060195,293.8033142089844,297.1499938964844,293.1499938964844,0.0047106514684855,-369.3348388671875,297.514892578125,0.5261157155036926,0.050000000745058,0.0484455041587352,293.213134765625,297.1499938964844,293.1499938964844,0.1760041862726211,-2799.828369140625,304.1579895019531,0.9199411869049072,0.2535264492034912,0.178169846534729,293.2320251464844,297.1499938964844,293.1499938964844,0.2377485185861587,-4813.654296875,304.15924072265625,0.9966623187065125,0.3225694298744201,0.3062943816184997,293.2796630859375,297.1499938964844,293.1499938964844,0.0104797342792153,-3149.195556640625,302.50469970703125,0.5261157155036926,0.050000000745058,0.2298046201467514,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,294.8024597167969,291.174560546875,1.0,0.2141828685998916,0.925745964050293,0.925745964050293,1.0,1.0,-0.9705333113670348,0.4159209728240967,0.5546123385429382,0.1769320666790008,0.0,0.0,0.2354001700878143,33.35966873168945,25.0,0.9530478715896606,-5780.73291015625,106.95993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307511776685714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674402207136154,0.1674445569515228,-4.32993965659989e-06,0.0,0.0001326958154095,0.0,0.0,6.742519855499268,0.0,0.0,0.0,0.2808761596679687,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124792112037539,-687.040283203125,303.52056884765625,0.5261157155036926,0.050000000745058,0.0460050255060195,293.8033142089844,297.1499938964844,293.1499938964844,0.0047106514684855,-369.3348388671875,297.514892578125,0.5261157155036926,0.050000000745058,0.0484455041587352,293.213134765625,297.1499938964844,293.1499938964844,0.1760041862726211,-2799.828369140625,304.1579895019531,0.9199411869049072,0.2535264492034912,0.178169846534729,293.2320251464844,297.1499938964844,293.1499938964844,0.2377485185861587,-4813.654296875,304.15924072265625,0.9966623187065125,0.3225694298744201,0.3062943816184997,293.2796630859375,297.1499938964844,293.1499938964844,0.0104797342792153,-3149.195556640625,302.50469970703125,0.5261157155036926,0.050000000745058,0.2298046201467514,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,294.8024597167969,291.174560546875,1.0,0.2141828685998916,0.925745964050293,0.925745964050293,1.0,1.0,-0.9705333113670348,0.4159209728240967,0.5546123385429382,0.1769320666790008,0.0,0.0,0.2354001700878143,33.35966873168945,25.0,0.9530478715896606,-5780.73291015625,106.95993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307511776685714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674402207136154,0.1674445569515228,-4.32993965659989e-06,0.0,0.0001326958154095,0.0,0.0,6.742519855499268,0.0,0.0,0.0,0.2808761596679687,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123538393527269,-683.6441040039062,303.475830078125,0.5320809483528137,0.050000000745058,0.0459504537284374,293.8144226074219,297.1499938964844,293.1499938964844,0.0044956402853131,-353.80615234375,297.2588195800781,0.5320809483528137,0.050000000745058,0.0483880415558815,293.2144775390625,297.1499938964844,293.1499938964844,0.1743453741073608,-2778.72802734375,304.1581115722656,0.9277108311653136,0.251658022403717,0.1768491417169571,293.2290954589844,297.1499938964844,293.1499938964844,0.2335177809000015,-4743.5498046875,304.1634521484375,0.9990000128746032,0.3210778832435608,0.3017180860042572,293.281005859375,297.1499938964844,293.1499938964844,0.0103762736544013,-3131.55224609375,302.456298828125,0.5320809483528137,0.050000000745058,0.2295320332050323,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,294.8135681152344,291.1766967773437,1.0,0.2108935415744781,0.9256486892700196,0.9256486892700196,1.0,1.0,-0.9631149768829346,0.4127080738544464,0.5504069328308105,0.1750232726335525,0.0,0.0,0.2318765819072723,31.81524085998535,25.0,4.296652793884277,-5727.03515625,102.8152847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.0386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.129851683974266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652562171220779,0.1652605533599853,-4.325719601183664e-06,0.0,0.0001317829446634,0.0,0.0,6.643943309783936,0.0,0.0,0.0,0.2804883420467376,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123538393527269,-683.6441040039062,303.475830078125,0.5320809483528137,0.050000000745058,0.0459504537284374,293.8144226074219,297.1499938964844,293.1499938964844,0.0044956402853131,-353.80615234375,297.2588195800781,0.5320809483528137,0.050000000745058,0.0483880415558815,293.2144775390625,297.1499938964844,293.1499938964844,0.1743453741073608,-2778.72802734375,304.1581115722656,0.9277108311653136,0.251658022403717,0.1768491417169571,293.2290954589844,297.1499938964844,293.1499938964844,0.2335177809000015,-4743.5498046875,304.1634521484375,0.9990000128746032,0.3210778832435608,0.3017180860042572,293.281005859375,297.1499938964844,293.1499938964844,0.0103762736544013,-3131.55224609375,302.456298828125,0.5320809483528137,0.050000000745058,0.2295320332050323,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,294.8135681152344,291.1766967773437,1.0,0.2108935415744781,0.9256486892700196,0.9256486892700196,1.0,1.0,-0.9631149768829346,0.4127080738544464,0.5504069328308105,0.1750232726335525,0.0,0.0,0.2318765819072723,31.81524085998535,25.0,4.296652793884277,-5727.03515625,102.8152847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.0386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.129851683974266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652562171220779,0.1652605533599853,-4.325719601183664e-06,0.0,0.0001317829446634,0.0,0.0,6.643943309783936,0.0,0.0,0.0,0.2804883420467376,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.012231477536261,-680.1876831054688,303.4315185546875,0.5363320708274841,0.050000000745058,0.0459143370389938,293.8256225585937,297.1499938964844,293.1499938964844,0.0042807743884623,-337.930908203125,297.00244140625,0.5363320708274841,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.172387421131134,-2753.6103515625,304.1586608886719,0.9319605827331544,0.249451145529747,0.1753531396389007,293.2200012207031,297.1499938964844,293.1499938964844,0.2275821715593338,-4646.671875,304.1687316894531,0.9990000128746032,0.3209046423435211,0.2956748902797699,293.2821655273437,297.1499938964844,293.1499938964844,0.010275431908667,-3113.6416015625,302.4088439941406,0.5363320708274841,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,294.8247375488281,291.1849975585937,1.0,0.2081020921468734,0.925551414489746,0.925551414489746,1.0,1.0,-0.9536451697349548,0.4085750877857208,0.5450700521469116,0.1726897358894348,0.0,0.0,0.2268020063638687,30.740678787231445,25.0,9.030450820922852,-5656.68017578125,99.0913314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.806640625,18000.0,0.0,0.0,0.1287601590156555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623242944478988,0.162328615784645,-4.320796051615616e-06,0.0,0.0001306751946685,0.0,0.0,6.513241767883301,0.0,0.0,0.0,0.2799833714962005,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.012231477536261,-680.1876831054688,303.4315185546875,0.5363320708274841,0.050000000745058,0.0459143370389938,293.8256225585937,297.1499938964844,293.1499938964844,0.0042807743884623,-337.930908203125,297.00244140625,0.5363320708274841,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.172387421131134,-2753.6103515625,304.1586608886719,0.9319605827331544,0.249451145529747,0.1753531396389007,293.2200012207031,297.1499938964844,293.1499938964844,0.2275821715593338,-4646.671875,304.1687316894531,0.9990000128746032,0.3209046423435211,0.2956748902797699,293.2821655273437,297.1499938964844,293.1499938964844,0.010275431908667,-3113.6416015625,302.4088439941406,0.5363320708274841,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,294.8247375488281,291.1849975585937,1.0,0.2081020921468734,0.925551414489746,0.925551414489746,1.0,1.0,-0.9536451697349548,0.4085750877857208,0.5450700521469116,0.1726897358894348,0.0,0.0,0.2268020063638687,30.740678787231445,25.0,9.030450820922852,-5656.68017578125,99.0913314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.806640625,18000.0,0.0,0.0,0.1287601590156555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623242944478988,0.162328615784645,-4.320796051615616e-06,0.0,0.0001306751946685,0.0,0.0,6.513241767883301,0.0,0.0,0.0,0.2799833714962005,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121742896735668,-678.598876953125,303.4093933105469,0.5382211804389954,0.050000000745058,0.0458989404141902,293.8312072753906,297.1499938964844,293.1499938964844,0.0041753598488867,-330.0688171386719,296.8721008300781,0.5382211804389954,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713403910398483,-2740.17822265625,304.15899658203125,0.933464765548706,0.2482907623052597,0.174526184797287,293.2145080566406,297.1499938964844,293.1499938964844,0.2250443398952484,-4605.14208984375,304.169921875,0.9990000128746032,0.3210976719856262,0.2930610179901123,293.2826538085937,297.1499938964844,293.1499938964844,0.0102278944104909,-3105.31787109375,302.38507080078125,0.5382211804389954,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,294.8275756835937,291.18719482421875,1.0,0.2068741917610168,0.9255028367042542,0.9255028367042542,1.0,1.0,-0.9493850469589232,0.4067255854606628,0.5426594614982605,0.1716208606958389,0.0,0.0,0.224069744348526,30.279932022094727,25.0,6.979132175445557,-5619.16259765625,97.46794128417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.771484375,18000.0,0.0,0.0,0.1281232684850692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160623699426651,0.160628005862236,-4.317748334869975e-06,0.0,0.0001300288422498,0.0,0.0,6.437416076660156,0.0,0.0,0.0,0.2796908915042877,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121200755238533,-677.129638671875,303.38726806640625,0.5399893522262573,0.050000000745058,0.045884869992733,293.8367919921875,297.1499938964844,293.1499938964844,0.0040699942037463,-322.1741027832031,296.7398376464844,0.5399893522262573,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1703950613737106,-2728.095458984375,304.1590881347656,0.9348676800727844,0.2472888678312301,0.1737633794546127,293.2095642089844,297.1499938964844,293.1499938964844,0.2227252274751663,-4567.27978515625,304.1705017089844,0.9990000128746032,0.3212538659572601,0.2906516790390014,293.2831115722656,297.1499938964844,293.1499938964844,0.0101822176948189,-3097.490478515625,302.3609313964844,0.5399893522262573,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,294.8261413574219,291.1875305175781,1.0,0.2057429105043411,0.9254859685897828,0.9254859685897828,1.0,1.0,-0.9454585313796996,0.4050286412239074,0.5404298305511475,0.1706223934888839,0.0,0.0,0.2214732468128204,29.85834693908692,25.0,3.482028722763061,-5583.8505859375,95.9877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39697265625,305.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.732421875,18000.0,0.0,0.0,0.1274260580539703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589715182781219,0.1589758396148681,-4.314586476539262e-06,0.0,0.0001293212553719,0.0,0.0,6.363650798797607,0.0,0.0,0.0,0.2794036269187927,4.0,0.0,1.0
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120178796350955,-674.4214477539062,303.34295654296875,0.543188214302063,0.050000000745058,0.0458602048456668,293.8479309082031,297.1499938964844,293.1499938964844,0.0038600943516939,-306.3171691894531,296.470458984375,0.543188214302063,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688055396080017,-2707.865966796875,304.15869140625,0.9374841451644896,0.2454917579889297,0.1724526733160019,293.20123291015625,297.1499938964844,293.1499938964844,0.2186444848775863,-4500.8134765625,304.1704406738281,0.9990000128746032,0.321440577507019,0.2863787412643432,293.2840881347656,297.1499938964844,293.1499938964844,0.0100948028266429,-3082.779296875,302.3119506835937,0.543188214302063,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,294.8238525390625,291.1853332519531,1.0,0.2037442028522491,0.9254522919654846,0.9254522919654846,1.0,1.0,-0.9385479688644408,0.4020610153675079,0.5364869832992554,0.1688252836465835,0.0,0.0,0.2168127745389938,29.11849975585937,25.0,-1.6893227100372314,-5521.6474609375,93.41178894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.142578125,18000.0,0.0,0.0,0.1258794069290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560216695070266,0.1560259759426117,-4.308646566641983e-06,0.0,0.0001277515839319,0.0,0.0,6.232008934020996,0.0,0.0,0.0,0.2788855135440826,4.0,0.0,1.0
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120178796350955,-674.4214477539062,303.34295654296875,0.543188214302063,0.050000000745058,0.0458602048456668,293.8479309082031,297.1499938964844,293.1499938964844,0.0038600943516939,-306.3171691894531,296.470458984375,0.543188214302063,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688055396080017,-2707.865966796875,304.15869140625,0.9374841451644896,0.2454917579889297,0.1724526733160019,293.20123291015625,297.1499938964844,293.1499938964844,0.2186444848775863,-4500.8134765625,304.1704406738281,0.9990000128746032,0.321440577507019,0.2863787412643432,293.2840881347656,297.1499938964844,293.1499938964844,0.0100948028266429,-3082.779296875,302.3119506835937,0.543188214302063,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,294.8238525390625,291.1853332519531,1.0,0.2037442028522491,0.9254522919654846,0.9254522919654846,1.0,1.0,-0.9385479688644408,0.4020610153675079,0.5364869832992554,0.1688252836465835,0.0,0.0,0.2168127745389938,29.11849975585937,25.0,-1.6893227100372314,-5521.6474609375,93.41178894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.142578125,18000.0,0.0,0.0,0.1258794069290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560216695070266,0.1560259759426117,-4.308646566641983e-06,0.0,0.0001277515839319,0.0,0.0,6.232008934020996,0.0,0.0,0.0,0.2788855135440826,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119202276691794,-671.841552734375,303.298828125,0.5459434986114502,0.050000000745058,0.0458397231996059,293.8590393066406,297.1499938964844,293.1499938964844,0.0036508184857666,-290.31524658203125,296.19659423828125,0.5459434986114502,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.16733318567276,-2689.115478515625,304.15826416015625,0.9394636154174804,0.2437593042850494,0.1712239682674408,293.19464111328125,297.1499938964844,293.1499938964844,0.2152074426412582,-4444.92919921875,304.1693420410156,0.9990000128746032,0.3214822709560394,0.2827808260917663,293.2850646972656,297.1499938964844,293.1499938964844,0.0100099081173539,-3068.499755859375,302.2624206542969,0.5459434986114502,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,294.8241271972656,291.18231201171875,1.0,0.2020425051450729,0.9254186153411864,0.9254186153411864,1.0,1.0,-0.93258136510849,0.3995178639888763,0.5330634713172913,0.167233258485794,0.0,0.0,0.2126449197530746,28.500995635986328,25.0,-3.821796178817749,-5466.947265625,91.24774169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.124199129641056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534470319747924,0.1534513384103775,-4.303475634515053e-06,0.0,0.0001260463322978,0.0,0.0,6.117640018463135,0.0,0.0,0.0,0.2784347832202911,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119202276691794,-671.841552734375,303.298828125,0.5459434986114502,0.050000000745058,0.0458397231996059,293.8590393066406,297.1499938964844,293.1499938964844,0.0036508184857666,-290.31524658203125,296.19659423828125,0.5459434986114502,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.16733318567276,-2689.115478515625,304.15826416015625,0.9394636154174804,0.2437593042850494,0.1712239682674408,293.19464111328125,297.1499938964844,293.1499938964844,0.2152074426412582,-4444.92919921875,304.1693420410156,0.9990000128746032,0.3214822709560394,0.2827808260917663,293.2850646972656,297.1499938964844,293.1499938964844,0.0100099081173539,-3068.499755859375,302.2624206542969,0.5459434986114502,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,294.8241271972656,291.18231201171875,1.0,0.2020425051450729,0.9254186153411864,0.9254186153411864,1.0,1.0,-0.93258136510849,0.3995178639888763,0.5330634713172913,0.167233258485794,0.0,0.0,0.2126449197530746,28.500995635986328,25.0,-3.821796178817749,-5466.947265625,91.24774169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.124199129641056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534470319747924,0.1534513384103775,-4.303475634515053e-06,0.0,0.0001260463322978,0.0,0.0,6.117640018463135,0.0,0.0,0.0,0.2784347832202911,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118258101865649,-669.3358154296875,303.2548522949219,0.5482888221740723,0.050000000745058,0.0458228103816509,293.8701171875,297.1499938964844,293.1499938964844,0.0034413654357194,-274.1243896484375,295.918701171875,0.5482888221740723,0.050000000745058,0.0482536256313324,293.2193603515625,297.1499938964844,293.1499938964844,0.1658854633569717,-2670.6279296875,304.1579284667969,0.9407448172569276,0.2420338541269302,0.1700085550546646,293.1895751953125,297.1499938964844,293.1499938964844,0.212323784828186,-4398.08984375,304.1676940917969,0.9990000128746032,0.3213806450366974,0.2797666192054748,293.2860717773437,297.1499938964844,293.1499938964844,0.0099265053868293,-3054.384033203125,302.21240234375,0.5482888221740723,0.050000000745058,0.2288944274187088,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,294.82684326171875,291.1791076660156,1.0,0.2005900293588638,0.9253889918327332,0.9253889918327332,1.0,1.0,-0.92736154794693,0.3973079919815063,0.5300535559654236,0.1658093184232711,0.0,0.0,0.2089235186576843,27.987234115600582,25.0,-4.432762622833252,-5417.31201171875,89.41584777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224591583013534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511801034212112,0.1511844098567962,-4.298968633520417e-06,0.0,0.0001242804719367,0.0,0.0,6.017392158508301,0.0,0.0,0.0,0.2780404090881347,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118258101865649,-669.3358154296875,303.2548522949219,0.5482888221740723,0.050000000745058,0.0458228103816509,293.8701171875,297.1499938964844,293.1499938964844,0.0034413654357194,-274.1243896484375,295.918701171875,0.5482888221740723,0.050000000745058,0.0482536256313324,293.2193603515625,297.1499938964844,293.1499938964844,0.1658854633569717,-2670.6279296875,304.1579284667969,0.9407448172569276,0.2420338541269302,0.1700085550546646,293.1895751953125,297.1499938964844,293.1499938964844,0.212323784828186,-4398.08984375,304.1676940917969,0.9990000128746032,0.3213806450366974,0.2797666192054748,293.2860717773437,297.1499938964844,293.1499938964844,0.0099265053868293,-3054.384033203125,302.21240234375,0.5482888221740723,0.050000000745058,0.2288944274187088,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,294.82684326171875,291.1791076660156,1.0,0.2005900293588638,0.9253889918327332,0.9253889918327332,1.0,1.0,-0.92736154794693,0.3973079919815063,0.5300535559654236,0.1658093184232711,0.0,0.0,0.2089235186576843,27.987234115600582,25.0,-4.432762622833252,-5417.31201171875,89.41584777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224591583013534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511801034212112,0.1511844098567962,-4.298968633520417e-06,0.0,0.0001242804719367,0.0,0.0,6.017392158508301,0.0,0.0,0.0,0.2780404090881347,4.0,0.0,1.0
