time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117338728159666,-666.8748779296875,303.2110290527344,0.5502744913101196,0.050000000745058,0.0458088442683219,293.8811950683594,297.1499938964844,293.1499938964844,0.003231301670894,-257.7342834472656,295.6369934082031,0.5502744913101196,0.050000000745058,0.048238918185234,293.2192077636719,297.1499938964844,293.1499938964844,0.1644416153430938,-2652.134521484375,304.1576843261719,0.9414021968841552,0.2403048276901245,0.1687939912080764,293.18585205078125,297.1499938964844,293.1499938964844,0.2099004387855529,-4358.744140625,304.16583251953125,0.9990000128746032,0.3211376965045929,0.2772374451160431,293.28717041015625,297.1499938964844,293.1499938964844,0.0098440218716859,-3040.289794921875,302.1618957519531,0.5502744913101196,0.050000000745058,0.2288246601819992,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,294.8314819335937,291.1760559082031,1.0,0.199344590306282,0.9253593683242798,0.9253593683242798,1.0,1.0,-0.9227499961853028,0.395366907119751,0.5273830890655518,0.1645278483629226,0.0,0.0,0.2056016623973846,27.55914688110352,25.0,-4.317013740539551,-5371.4775390625,87.85266876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.107421875,18000.0,0.0,0.0,0.1207271143794059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491851061582565,0.1491893976926803,-4.2950355236826e-06,0.0,0.0001225226733367,0.0,0.0,5.929512023925781,0.0,0.0,0.0,0.2776951491832733,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117338728159666,-666.8748779296875,303.2110290527344,0.5502744913101196,0.050000000745058,0.0458088442683219,293.8811950683594,297.1499938964844,293.1499938964844,0.003231301670894,-257.7342834472656,295.6369934082031,0.5502744913101196,0.050000000745058,0.048238918185234,293.2192077636719,297.1499938964844,293.1499938964844,0.1644416153430938,-2652.134521484375,304.1576843261719,0.9414021968841552,0.2403048276901245,0.1687939912080764,293.18585205078125,297.1499938964844,293.1499938964844,0.2099004387855529,-4358.744140625,304.16583251953125,0.9990000128746032,0.3211376965045929,0.2772374451160431,293.28717041015625,297.1499938964844,293.1499938964844,0.0098440218716859,-3040.289794921875,302.1618957519531,0.5502744913101196,0.050000000745058,0.2288246601819992,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,294.8314819335937,291.1760559082031,1.0,0.199344590306282,0.9253593683242798,0.9253593683242798,1.0,1.0,-0.9227499961853028,0.395366907119751,0.5273830890655518,0.1645278483629226,0.0,0.0,0.2056016623973846,27.55914688110352,25.0,-4.317013740539551,-5371.4775390625,87.85266876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.107421875,18000.0,0.0,0.0,0.1207271143794059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491851061582565,0.1491893976926803,-4.2950355236826e-06,0.0,0.0001225226733367,0.0,0.0,5.929512023925781,0.0,0.0,0.0,0.2776951491832733,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116886980831623,-665.6565551757812,303.18914794921875,0.5511459708213806,0.050000000745058,0.0458028130233287,293.88671875,297.1499938964844,293.1499938964844,0.0031258908566087,-249.4609222412109,295.4947204589844,0.5511459708213806,0.050000000745058,0.0482325665652751,293.2191772460937,297.1499938964844,293.1499938964844,0.1637191474437713,-2642.860595703125,304.1575927734375,0.9415204524993896,0.2394380271434784,0.1681859791278839,293.1844177246094,297.1499938964844,293.1499938964844,0.2088401317596435,-4341.53076171875,304.1648864746094,0.9990000128746032,0.3209632933139801,0.2761318683624267,293.2877197265625,297.1499938964844,293.1499938964844,0.0098030176013708,-3033.2265625,302.13641357421875,0.5511459708213806,0.050000000745058,0.2287945300340652,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,294.8343505859375,291.1746520996094,1.0,0.19878950715065,0.9253445267677308,0.9253445267677308,1.0,1.0,-0.9206421971321106,0.3944830596446991,0.5261591672897339,0.1639352142810821,0.0,0.0,0.2040785700082779,27.3728141784668,25.0,-4.157902717590332,-5349.6904296875,87.15727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1198829114437103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482788920402526,0.1482831835746765,-4.29326064477209e-06,0.0,0.0001216659147758,0.0,0.0,5.889700412750244,0.0,0.0,0.0,0.2775388956069946,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116440011188387,-664.44482421875,303.1673278808594,0.5519452691078186,0.050000000745058,0.0457973331212997,293.8922119140625,297.1499938964844,293.1499938964844,0.0030201657209545,-241.1350250244141,295.3515319824219,0.5519452691078186,0.050000000745058,0.0482267960906028,293.2191467285156,297.1499938964844,293.1499938964844,0.1629958748817443,-2633.563720703125,304.15753173828125,0.9415132403373718,0.2385695576667785,0.1675772070884704,293.1832580566406,297.1499938964844,293.1499938964844,0.2078690081834793,-4325.765625,304.1639404296875,0.9990000128746032,0.3207543194293976,0.2751194834709167,293.2882995605469,297.1499938964844,293.1499938964844,0.0097621353343129,-3026.145263671875,302.1108093261719,0.5519452691078186,0.050000000745058,0.2287671566009521,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,294.8375244140625,291.1732788085937,1.0,0.1982739418745041,0.9253256320953368,0.9253256320953368,1.0,1.0,-0.9186500310897828,0.3936492800712585,0.5250007510185242,0.1633715629577636,0.0,0.0,0.2026412189006805,27.202545166015625,25.0,-3.979994297027588,-5328.5478515625,86.51167297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.9128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.1190620958805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474282890558242,0.1474325805902481,-4.291599452699302e-06,0.0,0.0001208328976645,0.0,0.0,5.852389335632324,0.0,0.0,0.0,0.2773925364017486,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115559231489896,-662.0380859375,303.123779296875,0.5533505082130432,0.050000000745058,0.0457878150045871,293.9032287597656,297.1499938964844,293.1499938964844,0.0028075990267097,-224.32470703125,295.0623779296875,0.5533505082130432,0.050000000745058,0.0482167713344097,293.2190856933594,297.1499938964844,293.1499938964844,0.1615465581417083,-2614.89794921875,304.1574401855469,0.9411615133285522,0.2368276268243789,0.1663572937250137,293.1816711425781,297.1499938964844,293.1499938964844,0.2061643004417419,-4298.08984375,304.1621398925781,0.9990000128746032,0.3202347457408905,0.2733423411846161,293.2895202636719,297.1499938964844,293.1499938964844,0.0096806613728404,-3011.912841796875,302.0591735839844,0.5533505082130432,0.050000000745058,0.2287196069955825,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,294.8445129394531,291.1707458496094,1.0,0.1973473280668258,0.925287902355194,0.925287902355194,1.0,1.0,-0.9149723052978516,0.3921135663986206,0.522858738899231,0.1623243540525436,0.0,0.0,0.2000056952238083,26.9041748046875,25.0,-3.606508016586304,-5288.001953125,85.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443420410156,304.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175111234188079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458804607391357,0.1458847522735595,-4.288589479983784e-06,0.0,0.000119258853374,0.0,0.0,5.78463888168335,0.0,0.0,0.0,0.2771269381046295,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115559231489896,-662.0380859375,303.123779296875,0.5533505082130432,0.050000000745058,0.0457878150045871,293.9032287597656,297.1499938964844,293.1499938964844,0.0028075990267097,-224.32470703125,295.0623779296875,0.5533505082130432,0.050000000745058,0.0482167713344097,293.2190856933594,297.1499938964844,293.1499938964844,0.1615465581417083,-2614.89794921875,304.1574401855469,0.9411615133285522,0.2368276268243789,0.1663572937250137,293.1816711425781,297.1499938964844,293.1499938964844,0.2061643004417419,-4298.08984375,304.1621398925781,0.9990000128746032,0.3202347457408905,0.2733423411846161,293.2895202636719,297.1499938964844,293.1499938964844,0.0096806613728404,-3011.912841796875,302.0591735839844,0.5533505082130432,0.050000000745058,0.2287196069955825,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,294.8445129394531,291.1707458496094,1.0,0.1973473280668258,0.925287902355194,0.925287902355194,1.0,1.0,-0.9149723052978516,0.3921135663986206,0.522858738899231,0.1623243540525436,0.0,0.0,0.2000056952238083,26.9041748046875,25.0,-3.606508016586304,-5288.001953125,85.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443420410156,304.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175111234188079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458804607391357,0.1458847522735595,-4.288589479983784e-06,0.0,0.000119258853374,0.0,0.0,5.78463888168335,0.0,0.0,0.0,0.2771269381046295,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114694405347108,-659.6484375,303.0803527832031,0.554526686668396,0.050000000745058,0.0457799583673477,293.9142150878906,297.1499938964844,293.1499938964844,0.0025932723656296,-207.30157470703125,294.7695617675781,0.554526686668396,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600918918848037,-2596.115478515625,304.1573791503906,0.9404065012931824,0.23507721722126,0.1651332229375839,293.18096923828125,297.1499938964844,293.1499938964844,0.2047389447689056,-4274.94775390625,304.1604919433594,0.9990000128746032,0.3195805251598358,0.2718562483787536,293.2908020019531,297.1499938964844,293.1499938964844,0.0095994565635919,-2997.560302734375,302.0069580078125,0.554526686668396,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,294.85223388671875,291.16845703125,1.0,0.1965426653623581,0.9252501130104064,0.9252501130104064,1.0,1.0,-0.9116529822349548,0.3907301425933838,0.5209227800369263,0.1613751053810119,0.0,0.0,0.1976630389690399,26.6545352935791,28.0,-3.213191509246826,-5249.57568359375,84.34065246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161093264818191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445183306932449,0.1445226073265075,-4.285955128580099e-06,0.0,0.0001178362072096,0.0,0.0,5.725170135498047,0.0,0.0,0.0,0.2768940031528473,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114694405347108,-659.6484375,303.0803527832031,0.554526686668396,0.050000000745058,0.0457799583673477,293.9142150878906,297.1499938964844,293.1499938964844,0.0025932723656296,-207.30157470703125,294.7695617675781,0.554526686668396,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600918918848037,-2596.115478515625,304.1573791503906,0.9404065012931824,0.23507721722126,0.1651332229375839,293.18096923828125,297.1499938964844,293.1499938964844,0.2047389447689056,-4274.94775390625,304.1604919433594,0.9990000128746032,0.3195805251598358,0.2718562483787536,293.2908020019531,297.1499938964844,293.1499938964844,0.0095994565635919,-2997.560302734375,302.0069580078125,0.554526686668396,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,294.85223388671875,291.16845703125,1.0,0.1965426653623581,0.9252501130104064,0.9252501130104064,1.0,1.0,-0.9116529822349548,0.3907301425933838,0.5209227800369263,0.1613751053810119,0.0,0.0,0.1976630389690399,26.6545352935791,28.0,-3.213191509246826,-5249.57568359375,84.34065246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161093264818191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445183306932449,0.1445226073265075,-4.285955128580099e-06,0.0,0.0001178362072096,0.0,0.0,5.725170135498047,0.0,0.0,0.0,0.2768940031528473,4.0,0.0,1.0
817260,293.2754211425781,297.1499938964844,293.1499938964844,0.0113918259739875,-657.5845336914062,303.0367431640625,0.5532734394073486,0.050000000745058,0.0457883551716804,293.9252014160156,297.1499938964844,293.1499938964844,0.002377615775913,-190.13722229003903,294.47174072265625,0.5532734394073486,0.050000000745058,0.0482173413038253,293.2191772460937,297.1499938964844,293.1499938964844,0.1586686819791793,-2577.735107421875,304.15728759765625,0.9356979131698608,0.2333086729049682,0.1639112532138824,293.1828308105469,297.1499938964844,293.1499938964844,0.2061017006635666,-4299.26611328125,304.15460205078125,0.9990000128746032,0.3184240162372589,0.2734398245811462,293.2922058105469,297.1499938964844,293.1499938964844,0.0095238117501139,-2984.4599609375,301.9536437988281,0.5532734394073486,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,294.86376953125,291.1638488769531,1.0,0.1971118748188018,0.925209939479828,0.925209939479828,1.0,1.0,-0.912156105041504,0.3910680413246155,0.5210880637168884,0.161188319325447,0.0,0.0,0.1958902180194854,26.877975463867188,25.0,-7.166818618774414,-5220.64794921875,84.78160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148828044533729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433958262205124,0.1434001177549362,-4.283668658899842e-06,0.0,0.0001165914363809,0.0,0.0,5.676107406616211,0.0,0.0,0.0,0.2767014801502228,4.0,0.0,1.0
817320,293.2754211425781,297.1499938964844,293.1499938964844,0.0113918259739875,-657.5845336914062,303.0367431640625,0.5532734394073486,0.050000000745058,0.0457883551716804,293.9252014160156,297.1499938964844,293.1499938964844,0.002377615775913,-190.13722229003903,294.47174072265625,0.5532734394073486,0.050000000745058,0.0482173413038253,293.2191772460937,297.1499938964844,293.1499938964844,0.1586686819791793,-2577.735107421875,304.15728759765625,0.9356979131698608,0.2333086729049682,0.1639112532138824,293.1828308105469,297.1499938964844,293.1499938964844,0.2061017006635666,-4299.26611328125,304.15460205078125,0.9990000128746032,0.3184240162372589,0.2734398245811462,293.2922058105469,297.1499938964844,293.1499938964844,0.0095238117501139,-2984.4599609375,301.9536437988281,0.5532734394073486,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,294.86376953125,291.1638488769531,1.0,0.1971118748188018,0.925209939479828,0.925209939479828,1.0,1.0,-0.912156105041504,0.3910680413246155,0.5210880637168884,0.161188319325447,0.0,0.0,0.1958902180194854,26.877975463867188,25.0,-7.166818618774414,-5220.64794921875,84.78160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148828044533729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433958262205124,0.1434001177549362,-4.283668658899842e-06,0.0,0.0001165914363809,0.0,0.0,5.676107406616211,0.0,0.0,0.0,0.2767014801502228,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113104525953531,-655.3585205078125,302.9931030273437,0.5541929602622986,0.050000000745058,0.045782197266817,293.9360656738281,297.1499938964844,293.1499938964844,0.0021595358848571,-172.74986267089844,294.1690979003906,0.5541929602622986,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572345048189163,-2559.171142578125,304.1572570800781,0.9344410300254822,0.2315334528684616,0.1626694351434707,293.1865539550781,297.1499938964844,293.1499938964844,0.2051156461238861,-4282.82373046875,304.1549072265625,0.9990000128746032,0.3168321549892425,0.2722779810428619,293.293701171875,297.1499938964844,293.1499938964844,0.0094442758709192,-2970.400146484375,301.8992919921875,0.5541929602622986,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,294.8785095214844,291.1596069335937,1.0,0.1962687820196151,0.9251697659492492,0.9251697659492492,1.0,1.0,-0.9092215299606324,0.3898726105690002,0.5193489193916321,0.160280629992485,0.0,0.0,0.1950729042291641,26.677181243896484,25.0,-3.437487363815308,-5195.2060546875,83.92241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,304.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1138751283288002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428835093975067,0.1428877860307693,-4.28226712756441e-06,0.0,0.0001155687787104,0.0,0.0,5.653279781341553,0.0,0.0,0.0,0.2766051292419433,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113104525953531,-655.3585205078125,302.9931030273437,0.5541929602622986,0.050000000745058,0.045782197266817,293.9360656738281,297.1499938964844,293.1499938964844,0.0021595358848571,-172.74986267089844,294.1690979003906,0.5541929602622986,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572345048189163,-2559.171142578125,304.1572570800781,0.9344410300254822,0.2315334528684616,0.1626694351434707,293.1865539550781,297.1499938964844,293.1499938964844,0.2051156461238861,-4282.82373046875,304.1549072265625,0.9990000128746032,0.3168321549892425,0.2722779810428619,293.293701171875,297.1499938964844,293.1499938964844,0.0094442758709192,-2970.400146484375,301.8992919921875,0.5541929602622986,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,294.8785095214844,291.1596069335937,1.0,0.1962687820196151,0.9251697659492492,0.9251697659492492,1.0,1.0,-0.9092215299606324,0.3898726105690002,0.5193489193916321,0.160280629992485,0.0,0.0,0.1950729042291641,26.677181243896484,25.0,-3.437487363815308,-5195.2060546875,83.92241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,304.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1138751283288002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428835093975067,0.1428877860307693,-4.28226712756441e-06,0.0,0.0001155687787104,0.0,0.0,5.653279781341553,0.0,0.0,0.0,0.2766051292419433,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112663898617029,-654.044677734375,302.9716491699219,0.5547743439674377,0.050000000745058,0.0457783378660678,293.94146728515625,297.1499938964844,293.1499938964844,0.0020491736941039,-163.91883850097656,294.0193176269531,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564653366804123,-2549.135498046875,304.1573486328125,0.933997631072998,0.230642944574356,0.1620470136404037,293.1874084472656,297.1499938964844,293.1499938964844,0.2044058740139007,-4270.93505859375,304.1553039550781,0.9990000128746032,0.3162031769752502,0.2715434730052948,293.29449462890625,297.1499938964844,293.1499938964844,0.0094017758965492,-2962.381103515625,301.8725280761719,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,294.8832702636719,291.1610717773437,1.0,0.1959066838026046,0.9251497387886048,0.9251497387886048,1.0,1.0,-0.9075596332550048,0.3891988396644592,0.5183607935905457,0.1597598195075988,0.0,0.0,0.1942504793405532,26.5533504486084,25.0,0.1069874465465545,-5180.17822265625,83.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503173828125,304.7632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134548410773277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425276845693588,0.1425319761037826,-4.281770088709891e-06,0.0,0.0001151422402472,0.0,0.0,5.6380534172058105,0.0,0.0,0.0,0.276546448469162,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112233469262719,-652.7691040039062,302.9502258300781,0.5552389621734619,0.050000000745058,0.0457752719521522,293.9468688964844,297.1499938964844,293.1499938964844,0.0019380593439564,-155.02906799316406,293.86846923828125,0.5552389621734619,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557021886110305,-2539.178955078125,304.1573791503906,0.9333552718162536,0.2297503650188446,0.1614232361316681,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376778364181,-4261.46533203125,304.1553649902344,0.9990000128746032,0.3155853152275085,0.2709565162658691,293.2952575683594,297.1499938964844,293.1499938964844,0.0093597630038857,-2954.47607421875,301.8455810546875,0.5552389621734619,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,294.8874816894531,291.16168212890625,1.0,0.1955654323101043,0.9251206517219543,0.9251206517219543,1.0,1.0,-0.9060805439949036,0.3886076509952545,0.5174728631973267,0.1592742651700973,0.0,0.0,0.1933711767196655,26.452587127685547,25.0,0.4139712154865265,-5163.1845703125,82.99335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295654296875,304.7424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130833998322486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420497745275497,0.1420540660619735,-4.2810743252630346e-06,0.0,0.0001147652728832,0.0,0.0,5.61757755279541,0.0,0.0,0.0,0.2764700949192047,4.0,0.0,1.0
817620,293.2750244140625,297.1499938964844,293.1499938964844,0.0111406119540333,-650.3515625,302.90728759765625,0.5560472011566162,0.050000000745058,0.0457699745893478,293.95770263671875,297.1499938964844,293.1499938964844,0.0017146329628303,-137.1622314453125,293.5621032714844,0.5560472011566162,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542049199342727,-2519.6513671875,304.15740966796875,0.9318516850471495,0.2279625833034515,0.1601737886667251,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762996196746,-4245.54296875,304.1551818847656,0.9990000128746032,0.31432044506073,0.2699353694915771,293.2968139648437,297.1499938964844,293.1499938964844,0.0092776603996753,-2939.1435546875,301.7908935546875,0.5560472011566162,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,294.8955383300781,291.1610107421875,1.0,0.1949447989463806,0.9250624775886536,0.9250624775886536,1.0,1.0,-0.9033104181289672,0.3875154554843902,0.5157949924468994,0.1583282798528671,0.0,0.0,0.1919034272432327,26.275131225585938,25.0,-0.54339998960495,-5131.82861328125,82.21016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,304.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124593168497085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411955207586288,0.1411997973918914,-4.279511358618038e-06,0.0,0.0001141319080488,0.0,0.0,5.580602169036865,0.0,0.0,0.0,0.2763276398181915,4.0,0.0,1.0
817680,293.2750244140625,297.1499938964844,293.1499938964844,0.0111406119540333,-650.3515625,302.90728759765625,0.5560472011566162,0.050000000745058,0.0457699745893478,293.95770263671875,297.1499938964844,293.1499938964844,0.0017146329628303,-137.1622314453125,293.5621032714844,0.5560472011566162,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542049199342727,-2519.6513671875,304.15740966796875,0.9318516850471495,0.2279625833034515,0.1601737886667251,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762996196746,-4245.54296875,304.1551818847656,0.9990000128746032,0.31432044506073,0.2699353694915771,293.2968139648437,297.1499938964844,293.1499938964844,0.0092776603996753,-2939.1435546875,301.7908935546875,0.5560472011566162,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,294.8955383300781,291.1610107421875,1.0,0.1949447989463806,0.9250624775886536,0.9250624775886536,1.0,1.0,-0.9033104181289672,0.3875154554843902,0.5157949924468994,0.1583282798528671,0.0,0.0,0.1919034272432327,26.275131225585938,25.0,-0.54339998960495,-5131.82861328125,82.21016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,304.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124593168497085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411955207586288,0.1411997973918914,-4.279511358618038e-06,0.0,0.0001141319080488,0.0,0.0,5.580602169036865,0.0,0.0,0.0,0.2763276398181915,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.011059476993978,-647.9612426757812,302.86456298828125,0.5567130446434021,0.050000000745058,0.045765645802021,293.9685974121094,297.1499938964844,293.1499938964844,0.0014874027110636,-118.9884033203125,293.2515563964844,0.5567130446434021,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527099311351776,-2500.114990234375,304.1574401855469,0.9300907850265504,0.2261718809604644,0.15892294049263,293.1913452148437,297.1499938964844,293.1499938964844,0.202079951763153,-4232.40625,304.15478515625,0.9990000128746032,0.3129692673683166,0.2690937221050262,293.2983703613281,297.1499938964844,293.1499938964844,0.0091958735138177,-2923.718505859375,301.735595703125,0.5567130446434021,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,294.9037170410156,291.1603698730469,1.0,0.1943971812725067,0.9250043034553528,0.9250043034553528,1.0,1.0,-0.9007622599601746,0.386526495218277,0.51423579454422,0.1574197560548782,0.0,0.0,0.1905571371316909,26.125736236572266,25.0,-0.7310453653335571,-5103.52587890625,81.5145034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119789332151413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404502242803573,0.14045450091362,-4.2781143747561146e-06,0.0,0.0001136443825089,0.0,0.0,5.548338413238525,0.0,0.0,0.0,0.2762016654014587,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.011059476993978,-647.9612426757812,302.86456298828125,0.5567130446434021,0.050000000745058,0.045765645802021,293.9685974121094,297.1499938964844,293.1499938964844,0.0014874027110636,-118.9884033203125,293.2515563964844,0.5567130446434021,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527099311351776,-2500.114990234375,304.1574401855469,0.9300907850265504,0.2261718809604644,0.15892294049263,293.1913452148437,297.1499938964844,293.1499938964844,0.202079951763153,-4232.40625,304.15478515625,0.9990000128746032,0.3129692673683166,0.2690937221050262,293.2983703613281,297.1499938964844,293.1499938964844,0.0091958735138177,-2923.718505859375,301.735595703125,0.5567130446434021,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,294.9037170410156,291.1603698730469,1.0,0.1943971812725067,0.9250043034553528,0.9250043034553528,1.0,1.0,-0.9007622599601746,0.386526495218277,0.51423579454422,0.1574197560548782,0.0,0.0,0.1905571371316909,26.125736236572266,25.0,-0.7310453653335571,-5103.52587890625,81.5145034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119789332151413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404502242803573,0.14045450091362,-4.2781143747561146e-06,0.0,0.0001136443825089,0.0,0.0,5.548338413238525,0.0,0.0,0.0,0.2762016654014587,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.01097990013659,-645.59326171875,302.8220520019531,0.5572599172592163,0.050000000745058,0.045762114226818,293.9795837402344,297.1499938964844,293.1499938964844,0.0012579669710248,-100.63641357421876,292.9370422363281,0.5572599172592163,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512147635221481,-2480.5341796875,304.1574401855469,0.9281113743782043,0.2243778109550476,0.1576704084873199,293.1933898925781,297.1499938964844,293.1499938964844,0.2014213353395462,-4221.5751953125,304.1542663574219,0.9990000128746032,0.3115076124668121,0.2684021890163421,293.2999267578125,297.1499938964844,293.1499938964844,0.0091144768521189,-2908.195068359375,301.67974853515625,0.5572599172592163,0.050000000745058,0.2285912483930587,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,294.9122009277344,291.1597900390625,1.0,0.1939105689525604,0.9249653220176696,0.9249653220176696,1.0,1.0,-0.8983990550041199,0.3856203556060791,0.5127786993980408,0.1565526872873306,0.0,0.0,0.1892811208963394,25.99968147277832,25.0,-0.7630614638328552,-5077.1171875,80.89137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116165518760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13974529504776,0.1397495716810226,-4.276821528037544e-06,0.0,0.0001132766119553,0.0,0.0,5.517892360687256,0.0,0.0,0.0,0.2760834097862243,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.01097990013659,-645.59326171875,302.8220520019531,0.5572599172592163,0.050000000745058,0.045762114226818,293.9795837402344,297.1499938964844,293.1499938964844,0.0012579669710248,-100.63641357421876,292.9370422363281,0.5572599172592163,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512147635221481,-2480.5341796875,304.1574401855469,0.9281113743782043,0.2243778109550476,0.1576704084873199,293.1933898925781,297.1499938964844,293.1499938964844,0.2014213353395462,-4221.5751953125,304.1542663574219,0.9990000128746032,0.3115076124668121,0.2684021890163421,293.2999267578125,297.1499938964844,293.1499938964844,0.0091144768521189,-2908.195068359375,301.67974853515625,0.5572599172592163,0.050000000745058,0.2285912483930587,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,294.9122009277344,291.1597900390625,1.0,0.1939105689525604,0.9249653220176696,0.9249653220176696,1.0,1.0,-0.8983990550041199,0.3856203556060791,0.5127786993980408,0.1565526872873306,0.0,0.0,0.1892811208963394,25.99968147277832,25.0,-0.7630614638328552,-5077.1171875,80.89137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116165518760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13974529504776,0.1397495716810226,-4.276821528037544e-06,0.0,0.0001132766119553,0.0,0.0,5.517892360687256,0.0,0.0,0.0,0.2760834097862243,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.010901628062129,-643.2383422851562,302.7797546386719,0.5577051639556885,0.050000000745058,0.0457592569291591,293.9906005859375,297.1499938964844,293.1499938964844,0.0010256469249725,-82.05225372314453,292.6186828613281,0.5577051639556885,0.050000000745058,0.0481867007911205,293.2200012207031,297.1499938964844,293.1499938964844,0.1497177630662918,-2460.884521484375,304.157470703125,0.9259434342384338,0.2225799113512039,0.1564157456159591,293.1957702636719,297.1499938964844,293.1499938964844,0.2008799612522125,-4212.6953125,304.1537475585937,0.9990000128746032,0.3099265992641449,0.2678388655185699,293.301513671875,297.1499938964844,293.1499938964844,0.0090332450345158,-2892.51708984375,301.6233825683594,0.5577051639556885,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,294.9210205078125,291.1593933105469,1.0,0.1934760212898254,0.9249262809753418,0.9249262809753418,1.0,1.0,-0.8961928486824036,0.3847799301147461,0.5114129185676575,0.1557306200265884,0.0,0.0,0.1880558282136917,25.89350128173828,25.0,-0.5235908627510071,-5052.66357421875,80.32962799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.111345924437046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390775144100189,0.1390817910432815,-4.275608262105379e-06,0.0,0.0001130019591073,0.0,0.0,5.489094257354736,0.0,0.0,0.0,0.2759716510772705,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.010901628062129,-643.2383422851562,302.7797546386719,0.5577051639556885,0.050000000745058,0.0457592569291591,293.9906005859375,297.1499938964844,293.1499938964844,0.0010256469249725,-82.05225372314453,292.6186828613281,0.5577051639556885,0.050000000745058,0.0481867007911205,293.2200012207031,297.1499938964844,293.1499938964844,0.1497177630662918,-2460.884521484375,304.157470703125,0.9259434342384338,0.2225799113512039,0.1564157456159591,293.1957702636719,297.1499938964844,293.1499938964844,0.2008799612522125,-4212.6953125,304.1537475585937,0.9990000128746032,0.3099265992641449,0.2678388655185699,293.301513671875,297.1499938964844,293.1499938964844,0.0090332450345158,-2892.51708984375,301.6233825683594,0.5577051639556885,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,294.9210205078125,291.1593933105469,1.0,0.1934760212898254,0.9249262809753418,0.9249262809753418,1.0,1.0,-0.8961928486824036,0.3847799301147461,0.5114129185676575,0.1557306200265884,0.0,0.0,0.1880558282136917,25.89350128173828,25.0,-0.5235908627510071,-5052.66357421875,80.32962799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.111345924437046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390775144100189,0.1390817910432815,-4.275608262105379e-06,0.0,0.0001130019591073,0.0,0.0,5.489094257354736,0.0,0.0,0.0,0.2759716510772705,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108629083260893,-642.0624389648438,302.7586975097656,0.5578951239585876,0.050000000745058,0.0457580424845218,293.9961242675781,297.1499938964844,293.1499938964844,0.000908414076548,-72.67382049560547,292.4581298828125,0.5578951239585876,0.050000000745058,0.0481854230165481,293.2200622558594,297.1499938964844,293.1499938964844,0.1489678621292114,-2451.0234375,304.157470703125,0.924798548221588,0.2216794639825821,0.1557875275611877,293.1970520019531,297.1499938964844,293.1499938964844,0.2006462961435318,-4208.8671875,304.15350341796875,0.9990000128746032,0.309090793132782,0.2675984501838684,293.30230712890625,297.1499938964844,293.1499938964844,0.0089926477521657,-2884.605224609375,301.5950012207031,0.5578951239585876,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,294.9255065917969,291.1593017578125,1.0,0.1932755261659622,0.9249067902565002,0.9249067902565002,1.0,1.0,-0.8951399922370911,0.3843794167041778,0.5107605457305908,0.1553374081850052,0.0,0.0,0.1874442249536514,25.846813201904297,25.0,-0.3399680852890014,-5041.01611328125,80.06842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.58428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112360954284668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387482732534408,0.1387525498867035,-4.275020728528034e-06,0.0,0.0001128904987126,0.0,0.0,5.474918842315674,0.0,0.0,0.0,0.2759167850017547,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.0108244568109512,-640.8875122070312,302.7377014160156,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016784667969,297.1499938964844,293.1499938964844,0.0007905041566118,-63.2409782409668,292.2967224121094,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482170522212982,-2441.138671875,304.157470703125,0.9236180186271667,0.2207780182361602,0.1551586836576461,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343569278717,-4205.39697265625,304.1532592773437,0.9990000128746032,0.3082253634929657,0.2673821449279785,293.3030700683594,297.1499938964844,293.1499938964844,0.008952067233622,-2876.64599609375,301.5664978027344,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,294.9300842285156,291.1593017578125,1.0,0.1930848807096481,0.9248881340026855,0.9248881340026855,1.0,1.0,-0.8941164016723633,0.3839896619319916,0.5101267099380493,0.1549564152956009,0.0,0.0,0.1868269592523574,25.80388641357422,25.0,-0.1466826349496841,-5029.6787109375,79.8187026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111385822296142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138418048620224,0.1384223252534866,-4.274436832929496e-06,0.0,0.0001127915311371,0.0,0.0,5.460716247558594,0.0,0.0,0.0,0.2758618891239166,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107483621686697,-638.5413208007812,302.6958923339844,0.5583559274673462,0.050000000745058,0.0457551069557666,294.0127258300781,297.1499938964844,293.1499938964844,0.0005593464011326,-44.74566268920898,291.9711303710937,0.5583559274673462,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467130780220031,-2421.302490234375,304.1575012207031,0.9211617112159728,0.2189720869064331,0.1538991332054138,293.20135498046875,297.1499938964844,293.1499938964844,0.2000697255134582,-4199.43212890625,304.1527709960937,0.9990000128746032,0.3064046800136566,0.2670150399208069,293.3046875,297.1499938964844,293.1499938964844,0.0088709443807601,-2860.58349609375,301.5090637207031,0.5583559274673462,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,294.9393310546875,291.15948486328125,1.0,0.1927303522825241,0.9248508214950562,0.9248508214950562,1.0,1.0,-0.8921483755111694,0.3832373917102813,0.5089110136032104,0.1542320549488067,0.0,0.0,0.1855592280626297,25.72826194763184,25.0,0.2191877365112304,-5007.7783203125,79.35038757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,304.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.110967680811882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377454847097396,0.1377497613430023,-4.273263584764209e-06,0.0,0.0001126180868595,0.0,0.0,5.43182897567749,0.0,0.0,0.0,0.2757504880428314,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107483621686697,-638.5413208007812,302.6958923339844,0.5583559274673462,0.050000000745058,0.0457551069557666,294.0127258300781,297.1499938964844,293.1499938964844,0.0005593464011326,-44.74566268920898,291.9711303710937,0.5583559274673462,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467130780220031,-2421.302490234375,304.1575012207031,0.9211617112159728,0.2189720869064331,0.1538991332054138,293.20135498046875,297.1499938964844,293.1499938964844,0.2000697255134582,-4199.43212890625,304.1527709960937,0.9990000128746032,0.3064046800136566,0.2670150399208069,293.3046875,297.1499938964844,293.1499938964844,0.0088709443807601,-2860.58349609375,301.5090637207031,0.5583559274673462,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,294.9393310546875,291.15948486328125,1.0,0.1927303522825241,0.9248508214950562,0.9248508214950562,1.0,1.0,-0.8921483755111694,0.3832373917102813,0.5089110136032104,0.1542320549488067,0.0,0.0,0.1855592280626297,25.72826194763184,25.0,0.2191877365112304,-5007.7783203125,79.35038757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,304.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.110967680811882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377454847097396,0.1377497613430023,-4.273263584764209e-06,0.0,0.0001126180868595,0.0,0.0,5.43182897567749,0.0,0.0,0.0,0.2757504880428314,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106734177097678,-636.2040405273438,302.65435791015625,0.5585862398147583,0.050000000745058,0.0457536503672599,294.0237731933594,297.1499938964844,293.1499938964844,0.0004404346400406,-24.861963272094727,291.6417541503906,0.5585862398147583,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452067643404007,-2401.38818359375,304.1575012207031,0.9185993671417236,0.2171621918678283,0.1526370346546173,293.2044982910156,297.1499938964844,293.1499938964844,0.1997740864753723,-4194.6015625,304.15234375,0.9990000128746032,0.3044664859771728,0.2667233347892761,293.3062744140625,297.1499938964844,293.1499938964844,0.0087899286299943,-2844.34423828125,301.4511108398437,0.5585862398147583,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,294.9486999511719,291.15985107421875,1.0,0.1924068033695221,0.9248135089874268,0.9248135089874268,1.0,1.0,-0.8902711272239685,0.3825134038925171,0.5077577233314514,0.1535581946372985,0.0,0.0,0.1842293590307235,25.66449546813965,25.0,0.5036312341690063,-4986.671875,78.91790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108092367649078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137046068906784,0.1370503455400467,-4.272058049537009e-06,0.0,0.0001124572954722,0.0,0.0,5.401837348937988,0.0,0.0,0.0,0.2756350338459015,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106734177097678,-636.2040405273438,302.65435791015625,0.5585862398147583,0.050000000745058,0.0457536503672599,294.0237731933594,297.1499938964844,293.1499938964844,0.0004404346400406,-24.861963272094727,291.6417541503906,0.5585862398147583,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452067643404007,-2401.38818359375,304.1575012207031,0.9185993671417236,0.2171621918678283,0.1526370346546173,293.2044982910156,297.1499938964844,293.1499938964844,0.1997740864753723,-4194.6015625,304.15234375,0.9990000128746032,0.3044664859771728,0.2667233347892761,293.3062744140625,297.1499938964844,293.1499938964844,0.0087899286299943,-2844.34423828125,301.4511108398437,0.5585862398147583,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,294.9486999511719,291.15985107421875,1.0,0.1924068033695221,0.9248135089874268,0.9248135089874268,1.0,1.0,-0.8902711272239685,0.3825134038925171,0.5077577233314514,0.1535581946372985,0.0,0.0,0.1842293590307235,25.66449546813965,25.0,0.5036312341690063,-4986.671875,78.91790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108092367649078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137046068906784,0.1370503455400467,-4.272058049537009e-06,0.0,0.0001124572954722,0.0,0.0,5.401837348937988,0.0,0.0,0.0,0.2756350338459015,4.0,0.0,1.0
818460,293.2725524902344,297.1499938964844,293.1499938964844,0.0105997323989868,-633.8817749023438,302.61309814453125,0.5587651133537292,0.050000000745058,0.0457525178790092,294.0348205566406,297.1499938964844,293.1499938964844,0.0003172929864376,-5.373781681060791,291.3087158203125,0.5587651133537292,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1436993330717086,-2381.4130859375,304.1575012207031,0.915952444076538,0.2153485417366027,0.1513724327087402,293.20782470703125,297.1499938964844,293.1499938964844,0.199539303779602,-4190.7705078125,304.1519470214844,0.9990000128746032,0.3024094402790069,0.2664967477321625,293.3078918457031,297.1499938964844,293.1499938964844,0.0087090386077761,-2827.93896484375,301.3926086425781,0.5587651133537292,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,294.9580993652344,291.16033935546875,1.0,0.1921101361513137,0.9247773885726928,0.9247773885726928,1.0,1.0,-0.8884718418121338,0.3818110525608063,0.5066607594490051,0.1529345959424972,0.0,0.0,0.182823970913887,25.61103248596192,25.0,0.6674106121063232,-4966.15625,78.51634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106413528323173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363112479448318,0.1363155245780944,-4.270800218364457e-06,0.0,0.0001122869070968,0.0,0.0,5.370369911193848,0.0,0.0,0.0,0.2755140662193298,4.0,0.0,1.0
