time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.0105997323989868,-633.8817749023438,302.61309814453125,0.5587651133537292,0.050000000745058,0.0457525178790092,294.0348205566406,297.1499938964844,293.1499938964844,0.0003172929864376,-5.373781681060791,291.3087158203125,0.5587651133537292,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1436993330717086,-2381.4130859375,304.1575012207031,0.915952444076538,0.2153485417366027,0.1513724327087402,293.20782470703125,297.1499938964844,293.1499938964844,0.199539303779602,-4190.7705078125,304.1519470214844,0.9990000128746032,0.3024094402790069,0.2664967477321625,293.3078918457031,297.1499938964844,293.1499938964844,0.0087090386077761,-2827.93896484375,301.3926086425781,0.5587651133537292,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,294.9580993652344,291.16033935546875,1.0,0.1921101361513137,0.9247773885726928,0.9247773885726928,1.0,1.0,-0.8884718418121338,0.3818110525608063,0.5066607594490051,0.1529345959424972,0.0,0.0,0.182823970913887,25.61103248596192,25.0,0.6674106121063232,-4966.15625,78.51634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106413528323173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363112479448318,0.1363155245780944,-4.270800218364457e-06,0.0,0.0001122869070968,0.0,0.0,5.370369911193848,0.0,0.0,0.0,0.2755140662193298,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105271050706505,-631.5687255859375,302.5721130371094,0.5589033365249634,0.050000000745058,0.0457516498863697,294.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9626770019531,0.5589033365249634,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421898752450943,-2361.36328125,304.15753173828125,0.9132459163665771,0.2135256230831146,0.1501044183969497,293.2113037109375,297.1499938964844,293.1499938964844,0.1993523836135864,-4187.7236328125,304.151611328125,0.9990000128746032,0.3002407848834991,0.26632159948349,293.3095092773437,297.1499938964844,293.1499938964844,0.0086281858384609,-2811.347412109375,301.3335266113281,0.5589033365249634,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6336669921875,294.9716186523437,291.1610107421875,1.0,0.1918347030878067,0.924741268157959,0.924741268157959,1.0,1.0,-0.8867323398590088,0.3811222612857818,0.5056100487709045,0.1523571014404297,0.0,0.0,0.181339293718338,25.5657901763916,25.0,1.1954643726348877,-4945.48583984375,78.13907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1104478016495704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355418413877487,0.1355461180210113,-4.2694869080150966e-06,0.0,0.0001120904780691,0.0,0.0,5.337461471557617,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105271050706505,-631.5687255859375,302.5721130371094,0.5589033365249634,0.050000000745058,0.0457516498863697,294.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9626770019531,0.5589033365249634,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421898752450943,-2361.36328125,304.15753173828125,0.9132459163665771,0.2135256230831146,0.1501044183969497,293.2113037109375,297.1499938964844,293.1499938964844,0.1993523836135864,-4187.7236328125,304.151611328125,0.9990000128746032,0.3002407848834991,0.26632159948349,293.3095092773437,297.1499938964844,293.1499938964844,0.0086281858384609,-2811.347412109375,301.3335266113281,0.5589033365249634,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6336669921875,294.9716186523437,291.1610107421875,1.0,0.1918347030878067,0.924741268157959,0.924741268157959,1.0,1.0,-0.8867323398590088,0.3811222612857818,0.5056100487709045,0.1523571014404297,0.0,0.0,0.181339293718338,25.5657901763916,25.0,1.1954643726348877,-4945.48583984375,78.13907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1104478016495704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355418413877487,0.1355461180210113,-4.2694869080150966e-06,0.0,0.0001120904780691,0.0,0.0,5.337461471557617,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104907089844346,-630.3887939453125,302.5516662597656,0.5589571595191956,0.050000000745058,0.0457513108849525,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5589571595191956,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.1414209902286529,-2351.122314453125,304.1575622558594,0.9118593335151672,0.2126031070947647,0.1494626700878143,293.2131042480469,297.1499938964844,293.1499938964844,0.1992681175470352,-4186.33642578125,304.1514892578125,0.9990000128746032,0.2991101741790771,0.2662533521652221,293.31036376953125,297.1499938964844,293.1499938964844,0.0085874395444989,-2802.860107421875,301.30377197265625,0.5589571595191956,0.050000000745058,0.2285372763872146,291.16168212890625,291.1499938964844,274.57427978515625,272.3157653808594,285.64044189453125,294.9778747558594,291.1618957519531,1.0,0.1917039304971695,0.9247232675552368,0.9247232675552368,1.0,1.0,-0.8858773112297058,0.3807797431945801,0.5050975680351257,0.1520835161209106,0.0,0.0,0.1804828196763992,25.54615592956543,25.0,1.6965941190719604,-4935.1083984375,77.95800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20660400390625,304.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.1103364899754524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351215839385986,0.1351258456707,-4.268803877494065e-06,0.0,0.0001119775115512,0.0,0.0,5.319543361663818,0.0,0.0,0.0,0.2753189206123352,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.01045479811728,-629.226318359375,302.5312805175781,0.5590029954910278,0.050000000745058,0.0457510277628898,294.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988220214844,0.5590029954910278,0.050000000745058,0.0481780357658863,293.22100830078125,297.1499938964844,293.1499938964844,0.1406554877758026,-2340.920166015625,304.1575622558594,0.910465657711029,0.2116814106702804,0.1488199234008789,293.2149353027344,297.1499938964844,293.1499938964844,0.1991990059614181,-4185.208984375,304.1513366699219,0.9990000128746032,0.2979511618614197,0.2661952972412109,293.31121826171875,297.1499938964844,293.1499938964844,0.0085468469187617,-2794.389892578125,301.2738342285156,0.5590029954910278,0.050000000745058,0.22853584587574,291.1622619628906,291.1499938964844,274.5831298828125,272.3216552734375,285.6471862792969,294.9838256835937,291.1623840332031,1.0,0.1915773600339889,0.9247074723243712,0.9247074723243712,1.0,1.0,-0.8850337862968445,0.3804394900798797,0.5045943260192871,0.1518199443817138,0.0,0.0,0.1796017289161682,25.52815818786621,25.0,1.3989781141281128,-4924.13427734375,77.78168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,304.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.110212929546833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346634328365326,0.134667694568634,-4.26805763709126e-06,0.0,0.0001118521104217,0.0,0.0,5.300020694732666,0.0,0.0,0.0,0.275244653224945,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103839896619319,-626.9273071289062,302.49053955078125,0.5590726733207703,0.050000000745058,0.0457505919039249,294.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.5590726733207703,0.050000000745058,0.0481775775551795,293.2212829589844,297.1499938964844,293.1499938964844,0.1391267925500869,-2320.516357421875,304.1575927734375,0.9076650738716124,0.2098275572061538,0.1475299894809723,293.2186889648437,297.1499938964844,293.1499938964844,0.1990947425365448,-4183.52197265625,304.15106201171875,0.9990000128746032,0.2955463826656341,0.2661070227622986,293.31298828125,297.1499938964844,293.1499938964844,0.0084659131243824,-2777.401611328125,301.2132873535156,0.5590726733207703,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,294.998291015625,291.1630859375,1.0,0.1913353651762008,0.9246758818626404,0.9246758818626404,1.0,1.0,-0.8833760023117065,0.3797639906406402,0.5036119818687439,0.1513193994760513,0.0,0.0,0.1778282523155212,25.49658966064453,25.0,1.2407604455947876,-4902.55908203125,77.44166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.109923243522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337472796440124,0.133751556277275,-4.2664910324674565e-06,0.0,0.0001115581180783,0.0,0.0,5.260927677154541,0.0,0.0,0.0,0.2750945389270782,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103839896619319,-626.9273071289062,302.49053955078125,0.5590726733207703,0.050000000745058,0.0457505919039249,294.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.5590726733207703,0.050000000745058,0.0481775775551795,293.2212829589844,297.1499938964844,293.1499938964844,0.1391267925500869,-2320.516357421875,304.1575927734375,0.9076650738716124,0.2098275572061538,0.1475299894809723,293.2186889648437,297.1499938964844,293.1499938964844,0.1990947425365448,-4183.52197265625,304.15106201171875,0.9990000128746032,0.2955463826656341,0.2661070227622986,293.31298828125,297.1499938964844,293.1499938964844,0.0084659131243824,-2777.401611328125,301.2132873535156,0.5590726733207703,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,294.998291015625,291.1630859375,1.0,0.1913353651762008,0.9246758818626404,0.9246758818626404,1.0,1.0,-0.8833760023117065,0.3797639906406402,0.5036119818687439,0.1513193994760513,0.0,0.0,0.1778282523155212,25.49658966064453,25.0,1.2407604455947876,-4902.55908203125,77.44166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.109923243522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337472796440124,0.133751556277275,-4.2664910324674565e-06,0.0,0.0001115581180783,0.0,0.0,5.260927677154541,0.0,0.0,0.0,0.2750945389270782,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103138098493218,-624.623291015625,302.4498596191406,0.5591151714324951,0.050000000745058,0.045750331133604,294.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055358886719,0.5591151714324951,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375858038663864,-2299.89501953125,304.1576232910156,0.9048520922660828,0.2079575210809707,0.1462282538414001,293.2225341796875,297.1499938964844,293.1499938964844,0.1990205198526382,-4182.3232421875,304.1508483886719,0.9990000128746032,0.2930251955986023,0.2660531401634216,293.3147888183594,297.1499938964844,293.1499938964844,0.0083848526701331,-2760.176513671875,301.1520690917969,0.5591151714324951,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6768493652344,295.0129699707031,291.1639709472656,1.0,0.1911061257123947,0.9246443510055542,0.9246443510055542,1.0,1.0,-0.881746768951416,0.3790924251079559,0.5026543736457825,0.1508476138114929,0.0,0.0,0.1759134829044342,25.470361709594727,25.0,1.1115050315856934,-4880.6005859375,77.11568450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,304.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1095734313130378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327739208936691,0.1327781826257705,-4.264857579983072e-06,0.0,0.0001112031022785,0.0,0.0,5.219486713409424,0.0,0.0,0.0,0.2749357521533966,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103138098493218,-624.623291015625,302.4498596191406,0.5591151714324951,0.050000000745058,0.045750331133604,294.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055358886719,0.5591151714324951,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375858038663864,-2299.89501953125,304.1576232910156,0.9048520922660828,0.2079575210809707,0.1462282538414001,293.2225341796875,297.1499938964844,293.1499938964844,0.1990205198526382,-4182.3232421875,304.1508483886719,0.9990000128746032,0.2930251955986023,0.2660531401634216,293.3147888183594,297.1499938964844,293.1499938964844,0.0083848526701331,-2760.176513671875,301.1520690917969,0.5591151714324951,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6768493652344,295.0129699707031,291.1639709472656,1.0,0.1911061257123947,0.9246443510055542,0.9246443510055542,1.0,1.0,-0.881746768951416,0.3790924251079559,0.5026543736457825,0.1508476138114929,0.0,0.0,0.1759134829044342,25.470361709594727,25.0,1.1115050315856934,-4880.6005859375,77.11568450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,304.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1095734313130378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327739208936691,0.1327781826257705,-4.264857579983072e-06,0.0,0.0001112031022785,0.0,0.0,5.219486713409424,0.0,0.0,0.0,0.2749357521533966,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102446191012859,-622.3389282226562,302.4091491699219,0.5591354370117188,0.050000000745058,0.0457502119243145,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591354370117188,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360428184270858,-2279.202392578125,304.1576538085937,0.9020588994026184,0.206075519323349,0.1449180543422699,293.2264709472656,297.1499938964844,293.1499938964844,0.1989799439907074,-4181.68701171875,304.150634765625,0.9990000128746032,0.2903906106948852,0.2660275399684906,293.3166198730469,297.1499938964844,293.1499938964844,0.0083040026947855,-2742.83984375,301.090087890625,0.5591354370117188,0.050000000745058,0.2285317778587341,291.1644592285156,291.1499938964844,274.63250732421875,272.3536376953125,285.6918334960937,295.0281066894531,291.1644897460937,1.0,0.1908875107765197,0.9246161580085754,0.9246161580085754,1.0,1.0,-0.8801425099372864,0.3784255087375641,0.5017169713973999,0.1503981053829193,0.0,0.0,0.1739473789930343,25.448505401611328,25.0,0.7988089919090271,-4858.48779296875,76.80155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1091614738106727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317705363035202,0.1317747980356216,-4.26314818469109e-06,0.0,0.000110785018478,0.0,0.0,5.176795959472656,0.0,0.0,0.0,0.274771898984909,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102446191012859,-622.3389282226562,302.4091491699219,0.5591354370117188,0.050000000745058,0.0457502119243145,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591354370117188,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360428184270858,-2279.202392578125,304.1576538085937,0.9020588994026184,0.206075519323349,0.1449180543422699,293.2264709472656,297.1499938964844,293.1499938964844,0.1989799439907074,-4181.68701171875,304.150634765625,0.9990000128746032,0.2903906106948852,0.2660275399684906,293.3166198730469,297.1499938964844,293.1499938964844,0.0083040026947855,-2742.83984375,301.090087890625,0.5591354370117188,0.050000000745058,0.2285317778587341,291.1644592285156,291.1499938964844,274.63250732421875,272.3536376953125,285.6918334960937,295.0281066894531,291.1644897460937,1.0,0.1908875107765197,0.9246161580085754,0.9246161580085754,1.0,1.0,-0.8801425099372864,0.3784255087375641,0.5017169713973999,0.1503981053829193,0.0,0.0,0.1739473789930343,25.448505401611328,25.0,0.7988089919090271,-4858.48779296875,76.80155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1091614738106727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317705363035202,0.1317747980356216,-4.26314818469109e-06,0.0,0.000110785018478,0.0,0.0,5.176795959472656,0.0,0.0,0.0,0.274771898984909,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101761603727936,-620.0620727539062,302.368408203125,0.5591366291046143,0.050000000745058,0.0457502119243145,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591366291046143,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1344959437847137,-2258.408203125,304.1576843261719,0.8992318511009216,0.2041817009449005,0.143599584698677,293.23046875,297.1499938964844,293.1499938964844,0.1989658772945404,-4181.48974609375,304.15045166015625,0.9990000128746032,0.2876445353031158,0.2660260498523712,293.3184509277344,297.1499938964844,293.1499938964844,0.0082232803106307,-2725.3525390625,301.02734375,0.5591366291046143,0.050000000745058,0.2285317778587341,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,295.0438537597656,291.1648864746094,1.0,0.1906777471303939,0.9245879650115968,0.9245879650115968,1.0,1.0,-0.8785582780838013,0.3777631819248199,0.5007951259613037,0.1499643325805664,0.0,0.0,0.1719391793012619,25.43031120300293,25.0,0.5595260858535767,-4836.29443359375,76.49728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.4067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.108690820634365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307520568370819,0.1307563185691833,-4.2614092308213e-06,0.0,0.0001103073664125,0.0,0.0,5.133520126342773,0.0,0.0,0.0,0.2746056616306305,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101761603727936,-620.0620727539062,302.368408203125,0.5591366291046143,0.050000000745058,0.0457502119243145,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591366291046143,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1344959437847137,-2258.408203125,304.1576843261719,0.8992318511009216,0.2041817009449005,0.143599584698677,293.23046875,297.1499938964844,293.1499938964844,0.1989658772945404,-4181.48974609375,304.15045166015625,0.9990000128746032,0.2876445353031158,0.2660260498523712,293.3184509277344,297.1499938964844,293.1499938964844,0.0082232803106307,-2725.3525390625,301.02734375,0.5591366291046143,0.050000000745058,0.2285317778587341,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,295.0438537597656,291.1648864746094,1.0,0.1906777471303939,0.9245879650115968,0.9245879650115968,1.0,1.0,-0.8785582780838013,0.3777631819248199,0.5007951259613037,0.1499643325805664,0.0,0.0,0.1719391793012619,25.43031120300293,25.0,0.5595260858535767,-4836.29443359375,76.49728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.4067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.108690820634365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307520568370819,0.1307563185691833,-4.2614092308213e-06,0.0,0.0001103073664125,0.0,0.0,5.133520126342773,0.0,0.0,0.0,0.2746056616306305,4.0,0.0,1.0
819300,293.2698974609375,297.1499938964844,293.1499938964844,0.0101421708241105,-618.9251708984375,302.3480224609375,0.5591309666633606,0.050000000745058,0.0457502529025077,294.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591309666633606,0.050000000745058,0.0481772199273109,293.22247314453125,297.1499938964844,293.1499938964844,0.1337210685014724,-2247.97314453125,304.1576843261719,0.8977965712547302,0.2032305151224136,0.1429373323917389,293.23248291015625,297.1499938964844,293.1499938964844,0.1989676356315612,-4181.5361328125,304.1503601074219,0.9990000128746032,0.2862301766872406,0.2660332918167114,293.31939697265625,297.1499938964844,293.1499938964844,0.0081829708069562,-2716.55224609375,300.9956970214844,0.5591309666633606,0.050000000745058,0.2285319864749908,291.1650085449219,291.1499938964844,274.6553649902344,272.3679504394531,285.7146911621094,295.05194091796875,291.1650390625,1.0,0.1905757188796997,0.9245738387107848,0.9245738387107848,1.0,1.0,-0.8777725100517273,0.3774338960647583,0.500338613986969,0.1497513055801391,0.0,0.0,0.1709241271018982,25.422399520874023,25.0,0.4503046572208404,-4825.15576171875,76.34834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,304.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1084355115890502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302392333745956,0.130243495106697,-4.260532932676142e-06,0.0,0.0001100482622859,0.0,0.0,5.111752510070801,0.0,0.0,0.0,0.274522066116333,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101083163172006,-617.7885131835938,302.3275756835937,0.5591214299201965,0.050000000745058,0.0457503162324428,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591214299201965,0.050000000745058,0.0481772869825363,293.22265625,297.1499938964844,293.1499938964844,0.1329453736543655,-2237.514404296875,304.15771484375,0.8963477611541748,0.2022766917943954,0.1422731578350067,293.2344970703125,297.1499938964844,293.1499938964844,0.1989748030900955,-4181.6728515625,304.1502685546875,0.9990000128746032,0.2847883701324463,0.2660453617572784,293.3203430175781,297.1499938964844,293.1499938964844,0.0081426948308944,-2707.713623046875,300.9638977050781,0.5591214299201965,0.050000000745058,0.2285322993993759,291.16510009765625,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,295.06011962890625,291.1651306152344,1.0,0.1904753744602203,0.9245620965957642,0.9245620965957642,1.0,1.0,-0.8769904375076294,0.3771060705184936,0.4998843371868133,0.1495398730039596,0.0,0.0,0.1699053049087524,25.415191650390625,25.0,0.3447335064411163,-4813.9951171875,76.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,304.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1081682071089744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129725769162178,0.1297300308942794,-4.259655270288931e-06,0.0,0.0001097769854823,0.0,0.0,5.089972972869873,0.0,0.0,0.0,0.2744384109973907,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100410040467977,-615.5157470703125,302.2865905761719,0.5590808987617493,0.050000000745058,0.045750580728054,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590808987617493,0.050000000745058,0.0481775663793087,293.2230224609375,297.1499938964844,293.1499938964844,0.1313920617103576,-2216.532470703125,304.15771484375,0.8933975100517273,0.2003618627786636,0.1409397274255752,293.238525390625,297.1499938964844,293.1499938964844,0.1989805549383163,-4181.818359375,304.1501770019531,0.9990000128746032,0.2818269431591034,0.2660607099533081,293.3222045898437,297.1499938964844,293.1499938964844,0.0080622984096407,-2689.932373046875,300.8997497558594,0.5590808987617493,0.050000000745058,0.2285336256027221,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,295.0767822265625,291.1652526855469,1.0,0.1902785003185272,0.924538552761078,0.924538552761078,1.0,1.0,-0.8754054307937622,0.3764418363571167,0.4989635646343231,0.1491115391254425,0.0,0.0,0.1678639054298401,25.40419578552246,25.0,0.177976369857788,-4791.5791015625,75.90974426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076033934950828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128701627254486,0.1287058740854263,-4.257903128745966e-06,0.0,0.0001092037637135,0.0,0.0,5.046576976776123,0.0,0.0,0.0,0.274271696805954,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100410040467977,-615.5157470703125,302.2865905761719,0.5590808987617493,0.050000000745058,0.045750580728054,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590808987617493,0.050000000745058,0.0481775663793087,293.2230224609375,297.1499938964844,293.1499938964844,0.1313920617103576,-2216.532470703125,304.15771484375,0.8933975100517273,0.2003618627786636,0.1409397274255752,293.238525390625,297.1499938964844,293.1499938964844,0.1989805549383163,-4181.818359375,304.1501770019531,0.9990000128746032,0.2818269431591034,0.2660607099533081,293.3222045898437,297.1499938964844,293.1499938964844,0.0080622984096407,-2689.932373046875,300.8997497558594,0.5590808987617493,0.050000000745058,0.2285336256027221,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,295.0767822265625,291.1652526855469,1.0,0.1902785003185272,0.924538552761078,0.924538552761078,1.0,1.0,-0.8754054307937622,0.3764418363571167,0.4989635646343231,0.1491115391254425,0.0,0.0,0.1678639054298401,25.40419578552246,25.0,0.177976369857788,-4791.5791015625,75.90974426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076033934950828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128701627254486,0.1287058740854263,-4.257903128745966e-06,0.0,0.0001092037637135,0.0,0.0,5.046576976776123,0.0,0.0,0.0,0.274271696805954,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099746389314532,-613.2530517578125,302.2454833984375,0.5586150884628296,0.050000000745058,0.0457535572350025,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586150884628296,0.050000000745058,0.0481806993484497,293.2233581542969,297.1499938964844,293.1499938964844,0.129834234714508,-2195.430419921875,304.1577453613281,0.8898454308509827,0.1984400749206543,0.1396027505397796,293.2420349121094,297.1499938964844,293.1499938964844,0.1981376707553863,-4167.20751953125,304.151611328125,0.998249053955078,0.2788698077201843,0.265101671218872,293.3240661621094,297.1499938964844,293.1499938964844,0.0079825185239315,-2672.072509765625,300.8350830078125,0.5586150884628296,0.050000000745058,0.2285484969615936,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,295.0923156738281,291.16583251953125,1.0,0.1900617033243179,0.9245150089263916,0.9245150089263916,1.0,1.0,-0.8726932406425476,0.3752923905849457,0.4974008500576019,0.1484140157699585,0.0,0.0,0.1657548695802688,25.45336151123047,25.0,1.0615746974945068,-4767.1572265625,75.51128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.107005164027214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276681572198867,0.1276724189519882,-4.256158717907965e-06,0.0,0.0001085966359823,0.0,0.0,5.002876281738281,0.0,0.0,0.0,0.2741039395332336,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099746389314532,-613.2530517578125,302.2454833984375,0.5586150884628296,0.050000000745058,0.0457535572350025,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586150884628296,0.050000000745058,0.0481806993484497,293.2233581542969,297.1499938964844,293.1499938964844,0.129834234714508,-2195.430419921875,304.1577453613281,0.8898454308509827,0.1984400749206543,0.1396027505397796,293.2420349121094,297.1499938964844,293.1499938964844,0.1981376707553863,-4167.20751953125,304.151611328125,0.998249053955078,0.2788698077201843,0.265101671218872,293.3240661621094,297.1499938964844,293.1499938964844,0.0079825185239315,-2672.072509765625,300.8350830078125,0.5586150884628296,0.050000000745058,0.2285484969615936,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,295.0923156738281,291.16583251953125,1.0,0.1900617033243179,0.9245150089263916,0.9245150089263916,1.0,1.0,-0.8726932406425476,0.3752923905849457,0.4974008500576019,0.1484140157699585,0.0,0.0,0.1657548695802688,25.45336151123047,25.0,1.0615746974945068,-4767.1572265625,75.51128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.107005164027214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276681572198867,0.1276724189519882,-4.256158717907965e-06,0.0,0.0001085966359823,0.0,0.0,5.002876281738281,0.0,0.0,0.0,0.2741039395332336,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099081760272383,-610.928466796875,302.2044677734375,0.5575892925262451,0.050000000745058,0.045760154724121,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575892925262451,0.050000000745058,0.048187643289566,293.22369384765625,297.1499938964844,293.1499938964844,0.1282573193311691,-2173.985107421875,304.1578063964844,0.8855279088020325,0.1965146511793136,0.1382657885551452,293.2432861328125,297.1499938964844,293.1499938964844,0.1958368718624115,-4127.85791015625,304.15484619140625,0.9948113560676576,0.2762838304042816,0.2625904381275177,293.32586669921875,297.1499938964844,293.1499938964844,0.007902780547738,-2653.8447265625,300.7704162597656,0.5575892925262451,0.050000000745058,0.2285814434289932,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.7629089355469,295.1006164550781,291.1685485839844,1.0,0.1897769123315811,0.9245014786720276,0.9245014786720276,1.0,1.0,-0.8681183457374573,0.3733476102352142,0.4947707056999206,0.1472588181495666,0.0,0.0,0.1631890833377838,25.57884407043457,25.0,3.215923547744751,-4737.52294921875,74.90962982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2883605957031,304.33990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.106370709836483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264759004116058,0.126480147242546,-4.2542947085166816e-06,0.0,0.0001079527428373,0.0,0.0,4.952708721160889,0.0,0.0,0.0,0.2739131152629852,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099081760272383,-610.928466796875,302.2044677734375,0.5575892925262451,0.050000000745058,0.045760154724121,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575892925262451,0.050000000745058,0.048187643289566,293.22369384765625,297.1499938964844,293.1499938964844,0.1282573193311691,-2173.985107421875,304.1578063964844,0.8855279088020325,0.1965146511793136,0.1382657885551452,293.2432861328125,297.1499938964844,293.1499938964844,0.1958368718624115,-4127.85791015625,304.15484619140625,0.9948113560676576,0.2762838304042816,0.2625904381275177,293.32586669921875,297.1499938964844,293.1499938964844,0.007902780547738,-2653.8447265625,300.7704162597656,0.5575892925262451,0.050000000745058,0.2285814434289932,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.7629089355469,295.1006164550781,291.1685485839844,1.0,0.1897769123315811,0.9245014786720276,0.9245014786720276,1.0,1.0,-0.8681183457374573,0.3733476102352142,0.4947707056999206,0.1472588181495666,0.0,0.0,0.1631890833377838,25.57884407043457,25.0,3.215923547744751,-4737.52294921875,74.90962982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2883605957031,304.33990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.106370709836483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264759004116058,0.126480147242546,-4.2542947085166816e-06,0.0,0.0001079527428373,0.0,0.0,4.952708721160889,0.0,0.0,0.0,0.2739131152629852,4.0,0.0,1.0
819780,293.26959228515625,297.1499938964844,293.1499938964844,0.0098420465365052,-608.6110229492188,302.1631774902344,0.5568332672119141,0.050000000745058,0.0457650646567344,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568332672119141,0.050000000745058,0.0481928177177906,293.2239990234375,297.1499938964844,293.1499938964844,0.1266901195049286,-2152.631103515625,304.1578063964844,0.8815690875053406,0.1945864856243133,0.1369250267744064,293.2433166503906,297.1499938964844,293.1499938964844,0.1937522143125534,-4092.3681640625,304.1566772460937,0.9917568564414978,0.2739151120185852,0.2603300213813782,293.32763671875,297.1499938964844,293.1499938964844,0.0078234281390905,-2635.58056640625,300.7051696777344,0.5568332672119141,0.050000000745058,0.2286059707403183,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,295.10504150390625,291.1700744628906,1.0,0.1894522905349731,0.9244879484176636,0.9244879484176636,1.0,1.0,-0.863837718963623,0.3715322613716125,0.4923054277896881,0.1461714804172516,0.0,0.0,0.1603785455226898,25.66267776489257,25.0,1.9743705987930296,-4705.6142578125,74.30020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1056887209415435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251097023487091,0.1251139491796493,-4.252101462043356e-06,0.0,0.0001072606173693,0.0,0.0,4.895254135131836,0.0,0.0,0.0,0.2736950814723968,4.0,0.0,1.0
819840,293.26959228515625,297.1499938964844,293.1499938964844,0.0098420465365052,-608.6110229492188,302.1631774902344,0.5568332672119141,0.050000000745058,0.0457650646567344,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568332672119141,0.050000000745058,0.0481928177177906,293.2239990234375,297.1499938964844,293.1499938964844,0.1266901195049286,-2152.631103515625,304.1578063964844,0.8815690875053406,0.1945864856243133,0.1369250267744064,293.2433166503906,297.1499938964844,293.1499938964844,0.1937522143125534,-4092.3681640625,304.1566772460937,0.9917568564414978,0.2739151120185852,0.2603300213813782,293.32763671875,297.1499938964844,293.1499938964844,0.0078234281390905,-2635.58056640625,300.7051696777344,0.5568332672119141,0.050000000745058,0.2286059707403183,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,295.10504150390625,291.1700744628906,1.0,0.1894522905349731,0.9244879484176636,0.9244879484176636,1.0,1.0,-0.863837718963623,0.3715322613716125,0.4923054277896881,0.1461714804172516,0.0,0.0,0.1603785455226898,25.66267776489257,25.0,1.9743705987930296,-4705.6142578125,74.30020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1056887209415435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251097023487091,0.1251139491796493,-4.252101462043356e-06,0.0,0.0001072606173693,0.0,0.0,4.895254135131836,0.0,0.0,0.0,0.2736950814723968,4.0,0.0,1.0
819900,293.2696533203125,297.1499938964844,293.1499938964844,0.0098093952983617,-607.4722900390625,302.1423645019531,0.556512176990509,0.050000000745058,0.0457671619951725,294.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.556512176990509,0.050000000745058,0.0481950268149375,293.22412109375,297.1499938964844,293.1499938964844,0.12591452896595,-2142.051513671875,304.1578063964844,0.8796660900115967,0.1936225295066833,0.1362542808055877,293.2431945800781,297.1499938964844,293.1499938964844,0.192744955420494,-4075.271728515625,304.15728759765625,0.9902817010879515,0.2727571725845337,0.2592343389987945,293.3284912109375,297.1499938964844,293.1499938964844,0.0077840778976678,-2626.507080078125,300.6722106933594,0.556512176990509,0.050000000745058,0.2286164611577987,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.7750549316406,295.1070556640625,291.1702575683594,1.0,0.1892784833908081,0.9244811534881592,0.9244811534881592,1.0,1.0,-0.8617354035377502,0.3706415891647339,0.4910937845706939,0.1456368416547775,0.0,0.0,0.1590046137571334,25.695541381835938,25.0,1.2067875862121582,-4689.9873046875,73.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046264648437,304.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1053294986486435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244377940893173,0.1244420483708381,-4.250963684171438e-06,0.0,0.000106896055513,0.0,0.0,4.866970062255859,0.0,0.0,0.0,0.2735867202281952,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097768502309918,-606.3350219726562,302.1214599609375,0.5562183856964111,0.050000000745058,0.0457690916955471,294.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562183856964111,0.050000000745058,0.0481970570981502,293.2242736816406,297.1499938964844,293.1499938964844,0.1251415014266967,-2131.494873046875,304.15777587890625,0.8777999877929688,0.1926588267087936,0.1355835050344467,293.2430114746094,297.1499938964844,293.1499938964844,0.1917468458414077,-4058.345458984375,304.15777587890625,0.9888203740119934,0.2716085016727447,0.2581492066383362,293.3293151855469,297.1499938964844,293.1499938964844,0.0077448608353734,-2617.42724609375,300.6390991210937,0.5562183856964111,0.050000000745058,0.22862608730793,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,295.109130859375,291.1702880859375,1.0,0.1890983581542968,0.9244930148124696,0.9244930148124696,1.0,1.0,-0.8596442937850952,0.3697565793991089,0.4898877143859863,0.1451056152582168,0.0,0.0,0.1576418131589889,25.7239990234375,25.0,0.6514389514923096,-4674.583984375,73.67679595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,304.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1049599424004554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237775608897209,0.1237818151712417,-4.249840003467398e-06,0.0,0.0001065210017259,0.0,0.0,4.83919620513916,0.0,0.0,0.0,0.273480087518692,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097118848934769,-604.052978515625,302.07940673828125,0.555696964263916,0.050000000745058,0.0457725264132022,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.555696964263916,0.050000000745058,0.04820067435503,293.2244873046875,297.1499938964844,293.1499938964844,0.1236008703708648,-2110.41650390625,304.1577453613281,0.8741579055786133,0.1907320618629455,0.1342421025037765,293.2426147460937,297.1499938964844,293.1499938964844,0.1897677481174469,-4024.79931640625,304.1584777832031,0.985916256904602,0.2693314254283905,0.2560001015663147,293.3309326171875,297.1499938964844,293.1499938964844,0.0076666893437504,-2599.19580078125,300.572509765625,0.555696964263916,0.050000000745058,0.2286432534456253,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,295.1135559082031,291.17022705078125,1.0,0.1887221932411193,0.9245166182518004,0.9245166182518004,1.0,1.0,-0.8554840683937073,0.3679966628551483,0.4874874055385589,0.1440500766038894,0.0,0.0,0.1549407392740249,25.770170211791992,25.0,0.0004064614477101,-4644.10107421875,73.04119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,304.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041963398456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224802061915397,0.1224844604730606,-4.247641300025862e-06,0.0,0.0001057460394804,0.0,0.0,4.784703731536865,0.0,0.0,0.0,0.2732709348201751,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097118848934769,-604.052978515625,302.07940673828125,0.555696964263916,0.050000000745058,0.0457725264132022,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.555696964263916,0.050000000745058,0.04820067435503,293.2244873046875,297.1499938964844,293.1499938964844,0.1236008703708648,-2110.41650390625,304.1577453613281,0.8741579055786133,0.1907320618629455,0.1342421025037765,293.2426147460937,297.1499938964844,293.1499938964844,0.1897677481174469,-4024.79931640625,304.1584777832031,0.985916256904602,0.2693314254283905,0.2560001015663147,293.3309326171875,297.1499938964844,293.1499938964844,0.0076666893437504,-2599.19580078125,300.572509765625,0.555696964263916,0.050000000745058,0.2286432534456253,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,295.1135559082031,291.17022705078125,1.0,0.1887221932411193,0.9245166182518004,0.9245166182518004,1.0,1.0,-0.8554840683937073,0.3679966628551483,0.4874874055385589,0.1440500766038894,0.0,0.0,0.1549407392740249,25.770170211791992,25.0,0.0004064614477101,-4644.10107421875,73.04119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,304.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041963398456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224802061915397,0.1224844604730606,-4.247641300025862e-06,0.0,0.0001057460394804,0.0,0.0,4.784703731536865,0.0,0.0,0.0,0.2732709348201751,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096469223499298,-601.7520751953125,302.0370483398437,0.555245578289032,0.050000000745058,0.0457755215466022,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.555245578289032,0.050000000745058,0.0482038259506225,293.22467041015625,297.1499938964844,293.1499938964844,0.1220656260848045,-2089.35595703125,304.1577453613281,0.8706112504005432,0.1888057142496109,0.1329006850719452,293.2421875,297.1499938964844,293.1499938964844,0.1878062039613723,-3991.542236328125,304.1589050292969,0.983016312122345,0.2670763432979584,0.2538723349571228,293.33251953125,297.1499938964844,293.1499938964844,0.0075887781567871,-2580.83349609375,300.5054626464844,0.555245578289032,0.050000000745058,0.2286581993103027,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,295.11846923828125,291.1700439453125,1.0,0.1883292198181152,0.9245402812957764,0.9245402812957764,1.0,1.0,-0.8513457179069519,0.3662462830543518,0.4850994646549225,0.1430034339427948,0.0,0.0,0.152272030711174,25.804962158203125,25.0,-0.2254472970962524,-4613.90185546875,72.39717102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034103482961654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212118789553642,0.1212161257863044,-4.245502623234643e-06,0.0,0.0001049483616952,0.0,0.0,4.731534957885742,0.0,0.0,0.0,0.2730670273303985,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096469223499298,-601.7520751953125,302.0370483398437,0.555245578289032,0.050000000745058,0.0457755215466022,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.555245578289032,0.050000000745058,0.0482038259506225,293.22467041015625,297.1499938964844,293.1499938964844,0.1220656260848045,-2089.35595703125,304.1577453613281,0.8706112504005432,0.1888057142496109,0.1329006850719452,293.2421875,297.1499938964844,293.1499938964844,0.1878062039613723,-3991.542236328125,304.1589050292969,0.983016312122345,0.2670763432979584,0.2538723349571228,293.33251953125,297.1499938964844,293.1499938964844,0.0075887781567871,-2580.83349609375,300.5054626464844,0.555245578289032,0.050000000745058,0.2286581993103027,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,295.11846923828125,291.1700439453125,1.0,0.1883292198181152,0.9245402812957764,0.9245402812957764,1.0,1.0,-0.8513457179069519,0.3662462830543518,0.4850994646549225,0.1430034339427948,0.0,0.0,0.152272030711174,25.804962158203125,25.0,-0.2254472970962524,-4613.90185546875,72.39717102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034103482961654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212118789553642,0.1212161257863044,-4.245502623234643e-06,0.0,0.0001049483616952,0.0,0.0,4.731534957885742,0.0,0.0,0.0,0.2730670273303985,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095818238332867,-599.4237060546875,301.99432373046875,0.5548486113548279,0.050000000745058,0.0457781665027141,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548486113548279,0.050000000745058,0.0482066124677658,293.224853515625,297.1499938964844,293.1499938964844,0.1205338612198829,-2068.28515625,304.15771484375,0.8671391010284424,0.1868794411420822,0.1315590292215347,293.24169921875,297.1499938964844,293.1499938964844,0.1858597248792648,-3958.50634765625,304.1591796875,0.9801058769226074,0.2648408114910126,0.2517629861831665,293.3340759277344,297.1499938964844,293.1499938964844,0.0075110807083547,-2562.315185546875,300.4379577636719,0.5548486113548279,0.050000000745058,0.2286714166402816,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051147460937,295.1238708496094,291.1699523925781,1.0,0.1879236102104187,0.924570083618164,0.924570083618164,1.0,1.0,-0.8472262620925903,0.3645034730434418,0.4827227890491485,0.141967162489891,0.0,0.0,0.1496195495128631,25.83094596862793,25.0,-0.1900577247142791,-4583.79443359375,71.74805450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026136204600334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199666261672973,0.119970865547657,-4.243416697136127e-06,0.0,0.0001041397845256,0.0,0.0,4.679437637329102,0.0,0.0,0.0,0.272867351770401,4.0,0.0,1.0
