time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095818238332867,-599.4237060546875,301.99432373046875,0.5548486113548279,0.050000000745058,0.0457781665027141,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548486113548279,0.050000000745058,0.0482066124677658,293.224853515625,297.1499938964844,293.1499938964844,0.1205338612198829,-2068.28515625,304.15771484375,0.8671391010284424,0.1868794411420822,0.1315590292215347,293.24169921875,297.1499938964844,293.1499938964844,0.1858597248792648,-3958.50634765625,304.1591796875,0.9801058769226074,0.2648408114910126,0.2517629861831665,293.3340759277344,297.1499938964844,293.1499938964844,0.0075110807083547,-2562.315185546875,300.4379577636719,0.5548486113548279,0.050000000745058,0.2286714166402816,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051147460937,295.1238708496094,291.1699523925781,1.0,0.1879236102104187,0.924570083618164,0.924570083618164,1.0,1.0,-0.8472262620925903,0.3645034730434418,0.4827227890491485,0.141967162489891,0.0,0.0,0.1496195495128631,25.83094596862793,25.0,-0.1900577247142791,-4583.79443359375,71.74805450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026136204600334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199666261672973,0.119970865547657,-4.243416697136127e-06,0.0,0.0001041397845256,0.0,0.0,4.679437637329102,0.0,0.0,0.0,0.272867351770401,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.009516523219645,-597.0640258789062,301.9512023925781,0.5544944405555725,0.050000000745058,0.0457805395126342,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544944405555725,0.050000000745058,0.048209112137556,293.2250061035156,297.1499938964844,293.1499938964844,0.1190048307180404,-2047.1925048828125,304.1576843261719,0.8637260794639587,0.1849530190229416,0.1302170306444168,293.2411804199219,297.1499938964844,293.1499938964844,0.1839280426502227,-3925.67236328125,304.1593322753906,0.9771748781204224,0.2626236081123352,0.2496707290410995,293.3356018066406,297.1499938964844,293.1499938964844,0.0074335876852273,-2543.633544921875,300.3699951171875,0.5544944405555725,0.050000000745058,0.2286832630634308,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8147888183594,295.1297607421875,291.169921875,1.0,0.1875087618827819,0.924599826335907,0.924599826335907,1.0,1.0,-0.8431246280670166,0.362766832113266,0.4803577661514282,0.1409426927566528,0.0,0.0,0.1469641476869583,25.85010528564453,25.0,-0.0498519279062747,-4553.57568359375,71.09661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,304.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018163189291954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187348887324333,0.1187391281127929,-4.2413698793097865e-06,0.0,0.0001033306180033,0.0,0.0,4.628008842468262,0.0,0.0,0.0,0.2726704776287079,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.009516523219645,-597.0640258789062,301.9512023925781,0.5544944405555725,0.050000000745058,0.0457805395126342,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544944405555725,0.050000000745058,0.048209112137556,293.2250061035156,297.1499938964844,293.1499938964844,0.1190048307180404,-2047.1925048828125,304.1576843261719,0.8637260794639587,0.1849530190229416,0.1302170306444168,293.2411804199219,297.1499938964844,293.1499938964844,0.1839280426502227,-3925.67236328125,304.1593322753906,0.9771748781204224,0.2626236081123352,0.2496707290410995,293.3356018066406,297.1499938964844,293.1499938964844,0.0074335876852273,-2543.633544921875,300.3699951171875,0.5544944405555725,0.050000000745058,0.2286832630634308,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8147888183594,295.1297607421875,291.169921875,1.0,0.1875087618827819,0.924599826335907,0.924599826335907,1.0,1.0,-0.8431246280670166,0.362766832113266,0.4803577661514282,0.1409426927566528,0.0,0.0,0.1469641476869583,25.85010528564453,25.0,-0.0498519279062747,-4553.57568359375,71.09661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,304.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018163189291954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187348887324333,0.1187391281127929,-4.2413698793097865e-06,0.0,0.0001033306180033,0.0,0.0,4.628008842468262,0.0,0.0,0.0,0.2726704776287079,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094837984070181,-595.8723754882812,301.9294738769531,0.5543307662010193,0.050000000745058,0.0457816384732723,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543307662010193,0.050000000745058,0.0482102707028389,293.2250671386719,297.1499938964844,293.1499938964844,0.1182413175702095,-2036.637451171875,304.1576843261719,0.862038254737854,0.1839897036552429,0.1295458823442459,293.24090576171875,297.1499938964844,293.1499938964844,0.1829679310321808,-3909.330810546875,304.1593933105469,0.9756996631622314,0.2615216672420501,0.2486308366060257,293.3363342285156,297.1499938964844,293.1499938964844,0.0073949294164776,-2534.234130859375,300.3358764648437,0.5543307662010193,0.050000000745058,0.2286887615919113,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,295.13287353515625,291.1699523925781,1.0,0.1872986406087875,0.9246147274971008,0.9246147274971008,1.0,1.0,-0.841080367565155,0.3619005680084228,0.4791797995567322,0.1404353976249694,0.0,0.0,0.1456307917833328,25.85757827758789,25.0,0.0308288037776947,-4538.38427734375,70.77067565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,304.163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014198660850524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118121787905693,0.1181260347366333,-4.2403567022120114e-06,0.0,0.0001029282720992,0.0,0.0,4.602447986602783,0.0,0.0,0.0,0.2725726962089538,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094510121271014,-594.6724243164062,301.9076538085937,0.5541746020317078,0.050000000745058,0.0457826890051364,294.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541746020317078,0.050000000745058,0.0482113771140575,293.2251281738281,297.1499938964844,293.1499938964844,0.1174784898757934,-2026.07666015625,304.1576538085937,0.8603612184524536,0.1830263584852218,0.1288746297359466,293.2406311035156,297.1499938964844,293.1499938964844,0.1820117235183715,-3893.040283203125,304.159423828125,0.9742167592048644,0.2604241371154785,0.2475949674844741,293.33709716796875,297.1499938964844,293.1499938964844,0.0073563107289373,-2524.791259765625,300.3016357421875,0.5541746020317078,0.050000000745058,0.2286940068006515,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250427246094,295.1361083984375,291.1700134277344,1.0,0.187087133526802,0.9246383905410768,0.9246383905410768,1.0,1.0,-0.8390403985977173,0.3610357046127319,0.4780046939849853,0.1399319618940353,0.0,0.0,0.1442912369966507,25.863882064819336,25.0,0.1094264239072799,-4523.12451171875,70.44490814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,304.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010260432958602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175093874335289,0.1175136268138885,-4.239348072587745e-06,0.0,0.0001025285891955,0.0,0.0,4.576940059661865,0.0,0.0,0.0,0.2724751532077789,4.0,0.0,1.0
820620,293.2723999023437,297.1499938964844,293.1499938964844,0.0093852914869785,-592.2488403320312,301.8636779785156,0.5538824200630188,0.050000000745058,0.0457846634089946,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538824200630188,0.050000000745058,0.048213455826044,293.2252502441406,297.1499938964844,293.1499938964844,0.1159552484750747,-2004.943359375,304.1576538085937,0.8570364713668823,0.1810997426509857,0.1275320053100586,293.24005126953125,297.1499938964844,293.1499938964844,0.18011175096035,-3860.62255859375,304.1594543457031,0.9712271094322203,0.2582422196865082,0.2455355525016784,293.33856201171875,297.1499938964844,293.1499938964844,0.0072792340070009,-2505.78662109375,300.2328186035156,0.5538824200630188,0.050000000745058,0.2287038713693618,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359069824219,295.14288330078125,291.1701965332031,1.0,0.1866608560085296,0.9246857166290284,0.9246857166290284,1.0,1.0,-0.8349740505218506,0.3593094944953918,0.4756645560264587,0.1389369368553161,0.0,0.0,0.1415881067514419,25.873449325561523,25.0,0.245871290564537,-4492.37548828125,69.7947006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002487391233444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162839978933334,0.1162882298231124,-4.23733945353888e-06,0.0,0.000101739722595,0.0,0.0,4.52597188949585,0.0,0.0,0.0,0.2722803652286529,4.0,0.0,1.0
820680,293.2723999023437,297.1499938964844,293.1499938964844,0.0093852914869785,-592.2488403320312,301.8636779785156,0.5538824200630188,0.050000000745058,0.0457846634089946,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538824200630188,0.050000000745058,0.048213455826044,293.2252502441406,297.1499938964844,293.1499938964844,0.1159552484750747,-2004.943359375,304.1576538085937,0.8570364713668823,0.1810997426509857,0.1275320053100586,293.24005126953125,297.1499938964844,293.1499938964844,0.18011175096035,-3860.62255859375,304.1594543457031,0.9712271094322203,0.2582422196865082,0.2455355525016784,293.33856201171875,297.1499938964844,293.1499938964844,0.0072792340070009,-2505.78662109375,300.2328186035156,0.5538824200630188,0.050000000745058,0.2287038713693618,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359069824219,295.14288330078125,291.1701965332031,1.0,0.1866608560085296,0.9246857166290284,0.9246857166290284,1.0,1.0,-0.8349740505218506,0.3593094944953918,0.4756645560264587,0.1389369368553161,0.0,0.0,0.1415881067514419,25.873449325561523,25.0,0.245871290564537,-4492.37548828125,69.7947006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002487391233444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162839978933334,0.1162882298231124,-4.23733945353888e-06,0.0,0.000101739722595,0.0,0.0,4.52597188949585,0.0,0.0,0.0,0.2722803652286529,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093194218352437,-589.7955932617188,301.8193054199219,0.5536124110221863,0.050000000745058,0.0457864925265312,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536124110221863,0.050000000745058,0.0482153818011283,293.225341796875,297.1499938964844,293.1499938964844,0.1144356504082679,-1983.7999267578125,304.1576232910156,0.8537456393241882,0.179173469543457,0.1261894702911377,293.239501953125,297.1499938964844,293.1499938964844,0.1782284528017044,-3828.421142578125,304.159423828125,0.9682022333145142,0.256077378988266,0.2434920072555542,293.34002685546875,297.1499938964844,293.1499938964844,0.0072023943066596,-2486.630615234375,300.16357421875,0.5536124110221863,0.050000000745058,0.2287130206823349,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,295.14996337890625,291.17047119140625,1.0,0.1862315833568573,0.9247331023216248,0.9247331023216248,1.0,1.0,-0.8309256434440613,0.3575872480869293,0.4733383655548095,0.1379589587450027,0.0,0.0,0.1388458907604217,25.87974739074707,25.0,0.3648926913738251,-4461.32763671875,69.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.099487155675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150548905134201,0.1150591224431991,-4.235336291458225e-06,0.0,0.0001009668121696,0.0,0.0,4.4749436378479,0.0,0.0,0.0,0.2720854878425598,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093194218352437,-589.7955932617188,301.8193054199219,0.5536124110221863,0.050000000745058,0.0457864925265312,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536124110221863,0.050000000745058,0.0482153818011283,293.225341796875,297.1499938964844,293.1499938964844,0.1144356504082679,-1983.7999267578125,304.1576232910156,0.8537456393241882,0.179173469543457,0.1261894702911377,293.239501953125,297.1499938964844,293.1499938964844,0.1782284528017044,-3828.421142578125,304.159423828125,0.9682022333145142,0.256077378988266,0.2434920072555542,293.34002685546875,297.1499938964844,293.1499938964844,0.0072023943066596,-2486.630615234375,300.16357421875,0.5536124110221863,0.050000000745058,0.2287130206823349,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,295.14996337890625,291.17047119140625,1.0,0.1862315833568573,0.9247331023216248,0.9247331023216248,1.0,1.0,-0.8309256434440613,0.3575872480869293,0.4733383655548095,0.1379589587450027,0.0,0.0,0.1388458907604217,25.87974739074707,25.0,0.3648926913738251,-4461.32763671875,69.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.099487155675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150548905134201,0.1150591224431991,-4.235336291458225e-06,0.0,0.0001009668121696,0.0,0.0,4.4749436378479,0.0,0.0,0.0,0.2720854878425598,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092809591442346,-588.36669921875,301.7908630371094,0.553885281085968,0.050000000745058,0.0457846745848655,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553885281085968,0.050000000745058,0.0482134670019149,293.22021484375,297.1499938964844,293.1499938964844,0.1135664358735084,-1971.8250732421875,304.1565246582031,0.8524167537689209,0.1783104240894317,0.1254311800003051,293.23370361328125,297.1499938964844,293.1499938964844,0.1770666539669037,-3808.83544921875,304.158203125,0.9669622778892516,0.2549934983253479,0.2422549575567245,293.3353881835937,297.1499938964844,293.1499938964844,0.0071467189118266,-2472.695068359375,300.1105041503906,0.553885281085968,0.050000000745058,0.2287039309740066,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,295.1585693359375,291.16949462890625,1.0,0.185836061835289,0.92479008436203,0.92479008436203,1.0,1.0,-0.8285149931907654,0.3565674126148224,0.4719476103782654,0.1373673379421234,0.0,0.0,0.1362123638391494,25.80582618713379,25.0,-1.6036938428878784,-4432.8408203125,68.65460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987448096275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138498932123184,0.113854132592678,-4.233338586345781e-06,0.0,0.0001002134304144,0.0,0.0,4.424960613250732,0.0,0.0,0.0,0.2718945443630218,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092809591442346,-588.36669921875,301.7908630371094,0.553885281085968,0.050000000745058,0.0457846745848655,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553885281085968,0.050000000745058,0.0482134670019149,293.22021484375,297.1499938964844,293.1499938964844,0.1135664358735084,-1971.8250732421875,304.1565246582031,0.8524167537689209,0.1783104240894317,0.1254311800003051,293.23370361328125,297.1499938964844,293.1499938964844,0.1770666539669037,-3808.83544921875,304.158203125,0.9669622778892516,0.2549934983253479,0.2422549575567245,293.3353881835937,297.1499938964844,293.1499938964844,0.0071467189118266,-2472.695068359375,300.1105041503906,0.553885281085968,0.050000000745058,0.2287039309740066,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,295.1585693359375,291.16949462890625,1.0,0.185836061835289,0.92479008436203,0.92479008436203,1.0,1.0,-0.8285149931907654,0.3565674126148224,0.4719476103782654,0.1373673379421234,0.0,0.0,0.1362123638391494,25.80582618713379,25.0,-1.6036938428878784,-4432.8408203125,68.65460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987448096275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138498932123184,0.113854132592678,-4.233338586345781e-06,0.0,0.0001002134304144,0.0,0.0,4.424960613250732,0.0,0.0,0.0,0.2718945443630218,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092338221147656,-586.614990234375,301.75860595703125,0.5539901256561279,0.050000000745058,0.0457839854061603,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539901256561279,0.050000000745058,0.0482127405703067,293.2177429199219,297.1499938964844,293.1499938964844,0.1126243025064468,-1958.742919921875,304.15594482421875,0.8506984114646912,0.1770380288362503,0.124592050909996,293.2306213378906,297.1499938964844,293.1499938964844,0.1758368760347366,-3787.908203125,304.15753173828125,0.9653159379959106,0.2534976303577423,0.240912064909935,293.3326110839844,297.1499938964844,293.1499938964844,0.0070848749019205,-2457.13232421875,300.0535888671875,0.5539901256561279,0.050000000745058,0.2287004888057708,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.8780822753906,295.1762390136719,291.1684265136719,1.0,0.1854668706655502,0.92484712600708,0.92484712600708,1.0,1.0,-0.8258905410766602,0.3554528057575226,0.4704377353191376,0.1367347538471222,0.0,0.0,0.1338680237531662,25.760034561157227,25.0,-0.9244952201843262,-4405.90869140625,68.16937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980342254042625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112803429365158,0.1128076612949371,-4.231530510878656e-06,0.0,9.949227387551218e-05,0.0,0.0,4.381542682647705,0.0,0.0,0.0,0.2717268168926239,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092338221147656,-586.614990234375,301.75860595703125,0.5539901256561279,0.050000000745058,0.0457839854061603,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539901256561279,0.050000000745058,0.0482127405703067,293.2177429199219,297.1499938964844,293.1499938964844,0.1126243025064468,-1958.742919921875,304.15594482421875,0.8506984114646912,0.1770380288362503,0.124592050909996,293.2306213378906,297.1499938964844,293.1499938964844,0.1758368760347366,-3787.908203125,304.15753173828125,0.9653159379959106,0.2534976303577423,0.240912064909935,293.3326110839844,297.1499938964844,293.1499938964844,0.0070848749019205,-2457.13232421875,300.0535888671875,0.5539901256561279,0.050000000745058,0.2287004888057708,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.8780822753906,295.1762390136719,291.1684265136719,1.0,0.1854668706655502,0.92484712600708,0.92484712600708,1.0,1.0,-0.8258905410766602,0.3554528057575226,0.4704377353191376,0.1367347538471222,0.0,0.0,0.1338680237531662,25.760034561157227,25.0,-0.9244952201843262,-4405.90869140625,68.16937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980342254042625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112803429365158,0.1128076612949371,-4.231530510878656e-06,0.0,9.949227387551218e-05,0.0,0.0,4.381542682647705,0.0,0.0,0.0,0.2717268168926239,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092085115611553,-585.6511840820312,301.7415771484375,0.5539700984954834,0.050000000745058,0.0457841269671916,294.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539700984954834,0.050000000745058,0.0482128895819187,293.2169494628906,297.1499938964844,293.1499938964844,0.1120844036340713,-1951.1973876953125,304.15582275390625,0.8496227264404297,0.1763360500335693,0.1241149678826332,293.2295837402344,297.1499938964844,293.1499938964844,0.1751437336206436,-3776.021240234375,304.1574401855469,0.9642690420150756,0.2526850998401642,0.2401618957519531,293.331787109375,297.1499938964844,293.1499938964844,0.0070528001524508,-2448.931640625,300.0242919921875,0.5539700984954834,0.050000000745058,0.2287011891603469,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8870849609375,295.1851501464844,291.168701171875,1.0,0.1852859109640121,0.9248756766319276,0.9248756766319276,1.0,1.0,-0.824418842792511,0.354826956987381,0.46959188580513,0.1363823562860489,0.0,0.0,0.1326112896203994,25.748491287231445,25.0,-0.0088303508237004,-4391.919921875,67.91813659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976932048797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122690364718437,0.1122732609510421,-4.230680133332498e-06,0.0,9.914618567563592e-05,0.0,0.0,4.359467506408691,0.0,0.0,0.0,0.2716424763202667,4.0,0.0,1.0
821160,293.26300048828125,297.1499938964844,293.1499938964844,0.0091824466362595,-584.6512451171875,301.7240295410156,0.5539250373840332,0.050000000745058,0.0457844361662864,294.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539250373840332,0.050000000745058,0.0482132136821746,293.2163391113281,297.1499938964844,293.1499938964844,0.1115199923515319,-1943.291259765625,304.1557922363281,0.8484689593315125,0.1756070405244827,0.1236163005232811,293.22869873046875,297.1499938964844,293.1499938964844,0.1744261384010315,-3763.685302734375,304.1573791503906,0.9631396532058716,0.2518503367900848,0.2393857389688491,293.3311767578125,297.1499938964844,293.1499938964844,0.0070202304050326,-2440.55078125,299.9945678710937,0.5539250373840332,0.050000000745058,0.2287027239799499,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8958740234375,295.1937255859375,291.1691589355469,1.0,0.1851062327623367,0.9249005913734436,0.9249005913734436,1.0,1.0,-0.8228914737701416,0.3541770279407501,0.4687144458293915,0.1360177248716354,0.0,0.0,0.1313017755746841,25.740875244140625,25.0,0.6191063523292542,-4377.41845703125,67.6642074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.0973604395985603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117103546857833,0.1117145866155624,-4.229809746902902e-06,0.0,9.88084721029736e-05,0.0,0.0,4.336424827575684,0.0,0.0,0.0,0.271554946899414,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091287493705749,-582.5803833007812,301.6875915527344,0.5537858605384827,0.050000000745058,0.0457853823900222,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537858605384827,0.050000000745058,0.0482142120599746,293.215576171875,297.1499938964844,293.1499938964844,0.1103389412164688,-1926.707763671875,304.1558532714844,0.845992922782898,0.1740839779376983,0.1225692927837371,293.2273254394531,297.1499938964844,293.1499938964844,0.1729494780302047,-3738.2431640625,304.1573791503906,0.9607045650482178,0.2501358985900879,0.2377835214138031,293.33062744140625,297.1499938964844,293.1499938964844,0.0069541209377348,-2423.425048828125,299.9336853027344,0.5537858605384827,0.050000000745058,0.2287074625492096,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,295.2098083496094,291.1700439453125,1.0,0.1847487837076187,0.924950361251831,0.924950361251831,1.0,1.0,-0.8197199702262878,0.3528266549110412,0.4668933451175689,0.1352639943361282,0.0,0.0,0.128582552075386,25.733367919921875,25.0,1.1164743900299072,-4347.5849609375,67.1507339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967145785689354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105489432811737,0.1105531677603721,-4.227990757499356e-06,0.0,9.815300290938468e-05,0.0,0.0,4.288564205169678,0.0,0.0,0.0,0.2713732123374939,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091287493705749,-582.5803833007812,301.6875915527344,0.5537858605384827,0.050000000745058,0.0457853823900222,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537858605384827,0.050000000745058,0.0482142120599746,293.215576171875,297.1499938964844,293.1499938964844,0.1103389412164688,-1926.707763671875,304.1558532714844,0.845992922782898,0.1740839779376983,0.1225692927837371,293.2273254394531,297.1499938964844,293.1499938964844,0.1729494780302047,-3738.2431640625,304.1573791503906,0.9607045650482178,0.2501358985900879,0.2377835214138031,293.33062744140625,297.1499938964844,293.1499938964844,0.0069541209377348,-2423.425048828125,299.9336853027344,0.5537858605384827,0.050000000745058,0.2287074625492096,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,295.2098083496094,291.1700439453125,1.0,0.1847487837076187,0.924950361251831,0.924950361251831,1.0,1.0,-0.8197199702262878,0.3528266549110412,0.4668933451175689,0.1352639943361282,0.0,0.0,0.128582552075386,25.733367919921875,25.0,1.1164743900299072,-4347.5849609375,67.1507339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967145785689354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105489432811737,0.1105531677603721,-4.227990757499356e-06,0.0,9.815300290938468e-05,0.0,0.0,4.288564205169678,0.0,0.0,0.0,0.2713732123374939,4.0,0.0,1.0
821340,293.2618408203125,297.1499938964844,293.1499938964844,0.0090735722333192,-580.4398803710938,301.6496887207031,0.553605854511261,0.050000000745058,0.0457866042852401,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.553605854511261,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1091054826974868,-1909.3416748046875,304.15594482421875,0.8433558344841003,0.172492042183876,0.1214707568287849,293.226318359375,297.1499938964844,293.1499938964844,0.1714405864477157,-3712.1865234375,304.1574401855469,0.9580998420715332,0.2483827322721481,0.2361392527818679,293.3306884765625,297.1499938964844,293.1499938964844,0.0068871737457811,-2405.938720703125,299.87127685546875,0.553605854511261,0.050000000745058,0.228713572025299,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,295.22479248046875,291.1708374023437,1.0,0.1843917518854141,0.9250001907348632,0.9250001907348632,1.0,1.0,-0.8164385557174683,0.3514286279678345,0.4650098979473114,0.1344883441925048,0.0,0.0,0.1257611364126205,25.73224258422852,25.0,1.1113076210021973,-4317.2158203125,66.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.096087098121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093521416187286,0.1093563660979271,-4.226103101245826e-06,0.0,9.751618927111848e-05,0.0,0.0,4.239304542541504,0.0,0.0,0.0,0.2711858451366424,4.0,0.0,1.0
821400,293.2618408203125,297.1499938964844,293.1499938964844,0.0090735722333192,-580.4398803710938,301.6496887207031,0.553605854511261,0.050000000745058,0.0457866042852401,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.553605854511261,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1091054826974868,-1909.3416748046875,304.15594482421875,0.8433558344841003,0.172492042183876,0.1214707568287849,293.226318359375,297.1499938964844,293.1499938964844,0.1714405864477157,-3712.1865234375,304.1574401855469,0.9580998420715332,0.2483827322721481,0.2361392527818679,293.3306884765625,297.1499938964844,293.1499938964844,0.0068871737457811,-2405.938720703125,299.87127685546875,0.553605854511261,0.050000000745058,0.228713572025299,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,295.22479248046875,291.1708374023437,1.0,0.1843917518854141,0.9250001907348632,0.9250001907348632,1.0,1.0,-0.8164385557174683,0.3514286279678345,0.4650098979473114,0.1344883441925048,0.0,0.0,0.1257611364126205,25.73224258422852,25.0,1.1113076210021973,-4317.2158203125,66.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.096087098121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093521416187286,0.1093563660979271,-4.226103101245826e-06,0.0,9.751618927111848e-05,0.0,0.0,4.239304542541504,0.0,0.0,0.0,0.2711858451366424,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090174041688442,-578.2478637695312,301.6106262207031,0.553403377532959,0.050000000745058,0.0457879826426506,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.553403377532959,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078322455286979,-1891.37109375,304.1560974121094,0.8406050801277161,0.1708454191684723,0.120332084596157,293.2255249023437,297.1499938964844,293.1499938964844,0.1699147820472717,-3685.787353515625,304.1575012207031,0.9553741812705994,0.2466065883636474,0.2344702929258346,293.3311462402344,297.1499938964844,293.1499938964844,0.006819752510637,-2388.183349609375,299.8077087402344,0.553403377532959,0.050000000745058,0.2287204563617706,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,295.2391052246094,291.1714782714844,1.0,0.1840334832668304,0.9250625967979432,0.9250625967979432,1.0,1.0,-0.8130805492401123,0.3499976992607116,0.463082879781723,0.1336988657712936,0.0,0.0,0.1228608340024948,25.73458671569824,25.0,0.9408107399940492,-4286.6279296875,66.1085433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954696759581565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081324964761734,0.1081367209553718,-4.224175881972769e-06,0.0,9.688958380138502e-05,0.0,0.0,4.1891770362854,0.0,0.0,0.0,0.270995020866394,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090174041688442,-578.2478637695312,301.6106262207031,0.553403377532959,0.050000000745058,0.0457879826426506,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.553403377532959,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078322455286979,-1891.37109375,304.1560974121094,0.8406050801277161,0.1708454191684723,0.120332084596157,293.2255249023437,297.1499938964844,293.1499938964844,0.1699147820472717,-3685.787353515625,304.1575012207031,0.9553741812705994,0.2466065883636474,0.2344702929258346,293.3311462402344,297.1499938964844,293.1499938964844,0.006819752510637,-2388.183349609375,299.8077087402344,0.553403377532959,0.050000000745058,0.2287204563617706,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,295.2391052246094,291.1714782714844,1.0,0.1840334832668304,0.9250625967979432,0.9250625967979432,1.0,1.0,-0.8130805492401123,0.3499976992607116,0.463082879781723,0.1336988657712936,0.0,0.0,0.1228608340024948,25.73458671569824,25.0,0.9408107399940492,-4286.6279296875,66.1085433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954696759581565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081324964761734,0.1081367209553718,-4.224175881972769e-06,0.0,9.688958380138502e-05,0.0,0.0,4.1891770362854,0.0,0.0,0.0,0.270995020866394,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089605245739221,-576.0136108398438,301.5706481933594,0.5531885623931885,0.050000000745058,0.0457894466817379,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531885623931885,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065257117152214,-1872.884765625,304.15625,0.8377649784088135,0.16915163397789,0.1191593706607818,293.22491455078125,297.1499938964844,293.1499938964844,0.1683801412582397,-3659.186279296875,304.1575622558594,0.952555775642395,0.244816705584526,0.2327864021062851,293.3318786621094,297.1499938964844,293.1499938964844,0.0067520565353333,-2370.204833984375,299.7431640625,0.5531885623931885,0.050000000745058,0.2287277579307556,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,295.2530517578125,291.1720275878906,1.0,0.1836731135845184,0.9251249432563782,0.9251249432563782,1.0,1.0,-0.8096645474433899,0.3485415279865265,0.4611230492591858,0.1328994631767273,0.0,0.0,0.1198963448405265,25.73881721496582,25.0,0.7815823554992676,-4256.00244140625,65.5820541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.8009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948554724454879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068982779979705,0.106902502477169,-4.222225470584817e-06,0.0,9.626624523662032e-05,0.0,0.0,4.138528347015381,0.0,0.0,0.0,0.2708021700382232,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089605245739221,-576.0136108398438,301.5706481933594,0.5531885623931885,0.050000000745058,0.0457894466817379,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531885623931885,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065257117152214,-1872.884765625,304.15625,0.8377649784088135,0.16915163397789,0.1191593706607818,293.22491455078125,297.1499938964844,293.1499938964844,0.1683801412582397,-3659.186279296875,304.1575622558594,0.952555775642395,0.244816705584526,0.2327864021062851,293.3318786621094,297.1499938964844,293.1499938964844,0.0067520565353333,-2370.204833984375,299.7431640625,0.5531885623931885,0.050000000745058,0.2287277579307556,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,295.2530517578125,291.1720275878906,1.0,0.1836731135845184,0.9251249432563782,0.9251249432563782,1.0,1.0,-0.8096645474433899,0.3485415279865265,0.4611230492591858,0.1328994631767273,0.0,0.0,0.1198963448405265,25.73881721496582,25.0,0.7815823554992676,-4256.00244140625,65.5820541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.8009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948554724454879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068982779979705,0.106902502477169,-4.222225470584817e-06,0.0,9.626624523662032e-05,0.0,0.0,4.138528347015381,0.0,0.0,0.0,0.2708021700382232,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.00893185287714,-574.8812866210938,301.55035400390625,0.553078293800354,0.050000000745058,0.0457901991903781,294.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.553078293800354,0.050000000745058,0.0482192821800708,293.2156066894531,297.1499938964844,293.1499938964844,0.1058604940772056,-1863.4544677734373,304.15631103515625,0.8363143801689148,0.1682876646518707,0.1185608804225921,293.22467041015625,297.1499938964844,293.1499938964844,0.1676109880208969,-3645.835205078125,304.1575927734375,0.9511176943778992,0.2439185380935669,0.2319408804178238,293.33233642578125,297.1499938964844,293.1499938964844,0.0067181270569562,-2361.135009765625,299.7105712890625,0.553078293800354,0.050000000745058,0.2287315130233764,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,295.2599792480469,291.1722717285156,1.0,0.1834919452667236,0.9251561760902404,0.9251561760902404,1.0,1.0,-0.8079378604888916,0.3478052914142608,0.4601325690746307,0.1324967294931411,0.0,0.0,0.1183901578187942,25.74134635925293,25.0,0.7324433922767639,-4240.69287109375,65.31766510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945476815104484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062764674425125,0.1062806844711303,-4.221244580548955e-06,0.0,9.59538811002858e-05,0.0,0.0,4.113041877746582,0.0,0.0,0.0,0.2707051038742065,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089030731469392,-573.7403564453125,301.5299072265625,0.5529669523239136,0.050000000745058,0.045790959149599,294.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529669523239136,0.050000000745058,0.048220083117485,293.2158203125,297.1499938964844,293.1499938964844,0.1051880344748497,-1853.908935546875,304.1563720703125,0.8348453640937805,0.1674133092164993,0.1179549992084503,293.22442626953125,297.1499938964844,293.1499938964844,0.1668413132429123,-3632.462646484375,304.1575927734375,0.9496634006500244,0.2430192232131958,0.231093943119049,293.33282470703125,297.1499938964844,293.1499938964844,0.0066841831430792,-2352.020751953125,299.67779541015625,0.5529669523239136,0.050000000745058,0.2287353128194809,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766540527344,295.26690673828125,291.1725158691406,1.0,0.1833100914955139,0.9251953959465028,0.9251953959465028,1.0,1.0,-0.8062006831169128,0.347064733505249,0.4591359794139862,0.1320926398038864,0.0,0.0,0.1168683841824531,25.7440242767334,25.0,0.7029732465744019,-4225.38916015625,65.05266571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,303.7563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942385867238044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056518852710723,0.1056561097502708,-4.220261416776339e-06,0.0,9.56401854637079e-05,0.0,0.0,4.087463855743408,0.0,0.0,0.0,0.2706077098846435,4.0,0.0,1.0
821820,293.2640380859375,297.1499938964844,293.1499938964844,0.0088452249765396,-571.43310546875,301.4884948730469,0.5527423620223999,0.050000000745058,0.045792493969202,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527423620223999,0.050000000745058,0.0482217036187648,293.21636962890625,297.1499938964844,293.1499938964844,0.1038219928741455,-1834.4786376953125,304.1565246582031,0.8318529725074768,0.1656337082386016,0.1167216822504997,293.2240295410156,297.1499938964844,293.1499938964844,0.1653018593788147,-3605.676513671875,304.1576232910156,0.9467118382453918,0.2412186115980148,0.2293976694345474,293.3338623046875,297.1499938964844,293.1499938964844,0.0066162692382931,-2333.6611328125,299.6117858886719,0.5527423620223999,0.050000000745058,0.2287430018186569,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,295.28082275390625,291.1730041503906,1.0,0.1829443424940109,0.925273895263672,0.925273895263672,1.0,1.0,-0.8026977181434631,0.3455711305141449,0.4571265876293182,0.1312803328037262,0.0,0.0,0.1137761622667312,25.749629974365234,25.0,0.6940514445304871,-4194.779296875,64.52105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936145335435867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043942049145698,0.1043984219431877,-4.218286449031439e-06,0.0,9.50068497331813e-05,0.0,0.0,4.036023139953613,0.0,0.0,0.0,0.2704118490219116,4.0,0.0,1.0
821880,293.2640380859375,297.1499938964844,293.1499938964844,0.0088452249765396,-571.43310546875,301.4884948730469,0.5527423620223999,0.050000000745058,0.045792493969202,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527423620223999,0.050000000745058,0.0482217036187648,293.21636962890625,297.1499938964844,293.1499938964844,0.1038219928741455,-1834.4786376953125,304.1565246582031,0.8318529725074768,0.1656337082386016,0.1167216822504997,293.2240295410156,297.1499938964844,293.1499938964844,0.1653018593788147,-3605.676513671875,304.1576232910156,0.9467118382453918,0.2412186115980148,0.2293976694345474,293.3338623046875,297.1499938964844,293.1499938964844,0.0066162692382931,-2333.6611328125,299.6117858886719,0.5527423620223999,0.050000000745058,0.2287430018186569,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,295.28082275390625,291.1730041503906,1.0,0.1829443424940109,0.925273895263672,0.925273895263672,1.0,1.0,-0.8026977181434631,0.3455711305141449,0.4571265876293182,0.1312803328037262,0.0,0.0,0.1137761622667312,25.749629974365234,25.0,0.6940514445304871,-4194.779296875,64.52105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936145335435867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043942049145698,0.1043984219431877,-4.218286449031439e-06,0.0,9.50068497331813e-05,0.0,0.0,4.036023139953613,0.0,0.0,0.0,0.2704118490219116,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087870499119162,-569.0935668945312,301.446533203125,0.5525161623954773,0.050000000745058,0.0457940474152565,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525161623954773,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.1024274230003357,-1814.586669921875,304.1566772460937,0.8287835121154785,0.1638121902942657,0.1154592335224151,293.2236633300781,297.1499938964844,293.1499938964844,0.1637636572122573,-3578.859619140625,304.1576538085937,0.9437098503112792,0.2394172698259353,0.2277001142501831,293.3349914550781,297.1499938964844,293.1499938964844,0.006548352073878,-2315.132568359375,299.5451965332031,0.5525161623954773,0.050000000745058,0.2287507504224777,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0080261230469,295.294921875,291.17352294921875,1.0,0.1825757771730423,0.9253523349761964,0.9253523349761964,1.0,1.0,-0.7991583943367004,0.3440617620944977,0.4550966024398803,0.1304628551006317,0.0,0.0,0.110613115131855,25.75542640686035,25.0,0.7327291965484619,-4164.11376953125,63.9874382019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929801687598228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031236499547958,0.1031278669834137,-4.216300112602767e-06,0.0,9.43630511756055e-05,0.0,0.0,3.984144449234009,0.0,0.0,0.0,0.2702144086360931,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087870499119162,-569.0935668945312,301.446533203125,0.5525161623954773,0.050000000745058,0.0457940474152565,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525161623954773,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.1024274230003357,-1814.586669921875,304.1566772460937,0.8287835121154785,0.1638121902942657,0.1154592335224151,293.2236633300781,297.1499938964844,293.1499938964844,0.1637636572122573,-3578.859619140625,304.1576538085937,0.9437098503112792,0.2394172698259353,0.2277001142501831,293.3349914550781,297.1499938964844,293.1499938964844,0.006548352073878,-2315.132568359375,299.5451965332031,0.5525161623954773,0.050000000745058,0.2287507504224777,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0080261230469,295.294921875,291.17352294921875,1.0,0.1825757771730423,0.9253523349761964,0.9253523349761964,1.0,1.0,-0.7991583943367004,0.3440617620944977,0.4550966024398803,0.1304628551006317,0.0,0.0,0.110613115131855,25.75542640686035,25.0,0.7327291965484619,-4164.11376953125,63.9874382019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929801687598228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031236499547958,0.1031278669834137,-4.216300112602767e-06,0.0,9.43630511756055e-05,0.0,0.0,3.984144449234009,0.0,0.0,0.0,0.2702144086360931,4.0,0.0,1.0
822060,293.2659912109375,297.1499938964844,293.1499938964844,0.0087286084890365,-566.7235717773438,301.4040832519531,0.552288830280304,0.050000000745058,0.0457956083118915,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552288830280304,0.050000000745058,0.0482249818742275,293.2178649902344,297.1499938964844,293.1499938964844,0.1010032668709755,-1794.21337890625,304.1568298339844,0.8256271481513977,0.1619468629360199,0.1141664311289787,293.22332763671875,297.1499938964844,293.1499938964844,0.1622283160686493,-3552.0390625,304.1576538085937,0.9406647086143494,0.237616941332817,0.2260030657052993,293.336181640625,297.1499938964844,293.1499938964844,0.0064804712310433,-2296.445068359375,299.4780578613281,0.552288830280304,0.050000000745058,0.2287585586309433,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238342285156,295.3092956542969,291.1741027832031,1.0,0.182204321026802,0.9254412651062012,0.9254412651062012,1.0,1.0,-0.7955833077430725,0.3425372242927551,0.453046053647995,0.1296405494213104,0.0,0.0,0.1073723584413528,25.76131820678711,25.0,0.7821394801139832,-4133.32421875,63.45187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923329889774322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101838119328022,0.1018423363566398,-4.214298769511515e-06,0.0,9.370625048177315e-05,0.0,0.0,3.9317431449890137,0.0,0.0,0.0,0.2700152695178985,4.0,0.0,1.0
