time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078439116477966,-528.4298095703125,300.716064453125,0.5488181710243225,0.050000000745058,0.0458199717104435,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488181710243225,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753740519285202,-1425.0897216796875,304.15948486328125,0.7606223225593567,0.1281425803899765,0.0907080173492431,293.2198486328125,297.1499938964844,293.1499938964844,0.1399970948696136,-3157.19677734375,304.1572265625,0.8951796293258667,0.2111055850982666,0.2009929716587066,293.3553466796875,297.1499938964844,293.1499938964844,0.0054772896692156,-2000.8974609375,298.4149169921875,0.5488181710243225,0.050000000745058,0.2288802415132522,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,295.5638732910156,291.1810607910156,1.0,0.1762738525867462,0.927292823791504,0.927292823791504,1.0,1.0,-0.7376202344894409,0.3178475201129913,0.4197727143764496,0.1166500374674797,0.0,0.0,0.0503025650978088,25.849863052368164,25.0,0.3282468020915985,-3655.584716796875,55.22177505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0814494639635086,0.0,0.0,0.0,0.0,1.0,0.0031700087711215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815882757306099,0.0993085131049156,-0.0177202355116605,0.0,8.266085205832496e-05,0.0,0.0,3.803919076919556,0.0,0.0,0.0,0.2687864601612091,4.0,0.0,1.0
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078439116477966,-528.4298095703125,300.716064453125,0.5488181710243225,0.050000000745058,0.0458199717104435,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488181710243225,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753740519285202,-1425.0897216796875,304.15948486328125,0.7606223225593567,0.1281425803899765,0.0907080173492431,293.2198486328125,297.1499938964844,293.1499938964844,0.1399970948696136,-3157.19677734375,304.1572265625,0.8951796293258667,0.2111055850982666,0.2009929716587066,293.3553466796875,297.1499938964844,293.1499938964844,0.0054772896692156,-2000.8974609375,298.4149169921875,0.5488181710243225,0.050000000745058,0.2288802415132522,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,295.5638732910156,291.1810607910156,1.0,0.1762738525867462,0.927292823791504,0.927292823791504,1.0,1.0,-0.7376202344894409,0.3178475201129913,0.4197727143764496,0.1166500374674797,0.0,0.0,0.0503025650978088,25.849863052368164,25.0,0.3282468020915985,-3655.584716796875,55.22177505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0814494639635086,0.0,0.0,0.0,0.0,1.0,0.0031700087711215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815882757306099,0.0993085131049156,-0.0177202355116605,0.0,8.266085205832496e-05,0.0,0.0,3.803919076919556,0.0,0.0,0.0,0.2687864601612091,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077852578833699,-525.7254028320312,300.667236328125,0.5485941767692566,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485941767692566,0.050000000745058,0.0482523292303085,293.2414245605469,297.1499938964844,293.1499938964844,0.0733589828014373,-1396.6363525390625,304.15966796875,0.755367636680603,0.1255384385585785,0.0888971984386444,293.2196044921875,297.1499938964844,293.1499938964844,0.1385816037654876,-3131.614990234375,304.1571655273437,0.8923764228820801,0.2093846499919891,0.1993684023618698,293.3565368652344,297.1499938964844,293.1499938964844,0.0054116351529955,-1980.3048095703125,298.3406677246094,0.5485941767692566,0.050000000745058,0.2288882732391357,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2826843261719,295.5820007324219,291.1813049316406,1.0,0.1758569628000259,0.9274560809135436,0.9274560809135436,1.0,1.0,-0.7335111498832703,0.3161015510559082,0.417409598827362,0.1157475113868713,0.0,0.0,0.046114444732666,25.854127883911133,25.0,0.3239774405956268,-3624.064453125,54.667930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807265415787696,0.0,0.0,0.0,0.0,1.0,0.0033037052489817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802683606743812,0.099328801035881,-0.01906044408679,0.0,8.192718087229878e-05,0.0,0.0,3.802960157394409,0.0,0.0,0.0,0.2687286734580993,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077852578833699,-525.7254028320312,300.667236328125,0.5485941767692566,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485941767692566,0.050000000745058,0.0482523292303085,293.2414245605469,297.1499938964844,293.1499938964844,0.0733589828014373,-1396.6363525390625,304.15966796875,0.755367636680603,0.1255384385585785,0.0888971984386444,293.2196044921875,297.1499938964844,293.1499938964844,0.1385816037654876,-3131.614990234375,304.1571655273437,0.8923764228820801,0.2093846499919891,0.1993684023618698,293.3565368652344,297.1499938964844,293.1499938964844,0.0054116351529955,-1980.3048095703125,298.3406677246094,0.5485941767692566,0.050000000745058,0.2288882732391357,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2826843261719,295.5820007324219,291.1813049316406,1.0,0.1758569628000259,0.9274560809135436,0.9274560809135436,1.0,1.0,-0.7335111498832703,0.3161015510559082,0.417409598827362,0.1157475113868713,0.0,0.0,0.046114444732666,25.854127883911133,25.0,0.3239774405956268,-3624.064453125,54.667930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807265415787696,0.0,0.0,0.0,0.0,1.0,0.0033037052489817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802683606743812,0.099328801035881,-0.01906044408679,0.0,8.192718087229878e-05,0.0,0.0,3.802960157394409,0.0,0.0,0.0,0.2687286734580993,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077559873461723,-524.367431640625,300.6427307128906,0.5484825968742371,0.050000000745058,0.0458223782479763,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484825968742371,0.050000000745058,0.0482531711459159,293.2422180175781,297.1499938964844,293.1499938964844,0.0723363533616066,-1382.260986328125,304.1597595214844,0.7527168989181519,0.1242225393652916,0.087982140481472,293.219482421875,297.1499938964844,293.1499938964844,0.1378770917654037,-3118.86181640625,304.1571350097656,0.890975832939148,0.2085268348455429,0.1985585838556289,293.3571472167969,297.1499938964844,293.1499938964844,0.0053788963705301,-1969.9788818359373,298.3033752441406,0.5484825968742371,0.050000000745058,0.2288922667503357,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.290283203125,295.5910949707031,291.1814270019531,1.0,0.1756477952003479,0.927537739276886,0.927537739276886,1.0,1.0,-0.7314473390579224,0.315224826335907,0.4162225127220154,0.1152949705719947,0.0,0.0,0.0440088026225566,25.85619354248047,25.0,0.3258020877838135,-3608.37890625,54.39127731323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.080368272960186,0.0,0.0,0.0,0.0,1.0,0.0033693443983793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796128064393997,0.0993375852704048,-0.0197247806936502,0.0,8.156357944244519e-05,0.0,0.0,3.802433013916016,0.0,0.0,0.0,0.2687000036239624,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077267447486519,-523.0052490234375,300.6181335449219,0.5483715534210205,0.050000000745058,0.0458231791853904,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483715534210205,0.050000000745058,0.0482540130615234,293.2430114746094,297.1499938964844,293.1499938964844,0.0713028907775878,-1367.7830810546875,304.1598815917969,0.7500514388084412,0.1228977441787719,0.0870606899261474,293.2193603515625,297.1499938964844,293.1499938964844,0.1371748745441436,-3106.135498046875,304.1571350097656,0.8895764350891113,0.2076708674430847,0.1977504342794418,293.35772705078125,297.1499938964844,293.1499938964844,0.0053461831994354,-1959.6231689453125,298.2660217285156,0.5483715534210205,0.050000000745058,0.2288962602615356,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2977905273437,295.60015869140625,291.1815185546875,1.0,0.175438180565834,0.9276255965232848,0.9276255965232848,1.0,1.0,-0.729378342628479,0.3143462538719177,0.4150320589542389,0.1148417666554451,0.0,0.0,0.0418951623141765,25.8581771850586,25.0,0.3305673599243164,-3592.746826171875,54.114837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800121948122978,0.0,0.0,0.0,0.0,1.0,0.0034342897124588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789601653814315,0.0993453860282898,-0.0203852206468582,0.0,8.120220445562154e-05,0.0,0.0,3.8018741607666016,0.0,0.0,0.0,0.268671303987503,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076683554798364,-520.2685546875,300.5687561035156,0.5481505393981934,0.050000000745058,0.0458247698843479,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481505393981934,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692032724618911,-1338.526123046875,304.1600646972656,0.7446752190589905,0.1202207133173942,0.0851986035704612,293.2191162109375,297.1499938964844,293.1499938964844,0.1357773095369339,-3080.76513671875,304.1570739746094,0.8867818117141724,0.2059645801782608,0.1961394250392913,293.35888671875,297.1499938964844,293.1499938964844,0.005280879791826,-1938.837646484375,298.1910705566406,0.5481505393981934,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,295.6183776855469,291.1817932128906,1.0,0.1750175654888153,0.9278013110160828,0.9278013110160828,1.0,1.0,-0.7252236008644104,0.3125825822353363,0.4126409888267517,0.1139329150319099,0.0,0.0,0.0376430004835128,25.861967086791992,25.0,0.3415016233921051,-3561.63427734375,53.56264114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793067514896392,0.0,0.0,0.0,0.0,1.0,0.0035624594893306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776633396744728,0.0993580445647239,-0.0216947048902511,0.0,8.048627205425873e-05,0.0,0.0,3.800657272338867,0.0,0.0,0.0,0.2686141729354858,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076683554798364,-520.2685546875,300.5687561035156,0.5481505393981934,0.050000000745058,0.0458247698843479,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481505393981934,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692032724618911,-1338.526123046875,304.1600646972656,0.7446752190589905,0.1202207133173942,0.0851986035704612,293.2191162109375,297.1499938964844,293.1499938964844,0.1357773095369339,-3080.76513671875,304.1570739746094,0.8867818117141724,0.2059645801782608,0.1961394250392913,293.35888671875,297.1499938964844,293.1499938964844,0.005280879791826,-1938.837646484375,298.1910705566406,0.5481505393981934,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,295.6183776855469,291.1817932128906,1.0,0.1750175654888153,0.9278013110160828,0.9278013110160828,1.0,1.0,-0.7252236008644104,0.3125825822353363,0.4126409888267517,0.1139329150319099,0.0,0.0,0.0376430004835128,25.861967086791992,25.0,0.3415016233921051,-3561.63427734375,53.56264114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793067514896392,0.0,0.0,0.0,0.0,1.0,0.0035624594893306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776633396744728,0.0993580445647239,-0.0216947048902511,0.0,8.048627205425873e-05,0.0,0.0,3.800657272338867,0.0,0.0,0.0,0.2686141729354858,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076101217418909,-517.516845703125,300.51910400390625,0.5479310154914856,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479310154914856,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670597553253173,-1308.88525390625,304.1602783203125,0.7392354607582092,0.117508977651596,0.0833120867609977,293.2188720703125,297.1499938964844,293.1499938964844,0.1343887895345688,-3055.501953125,304.15704345703125,0.8839933276176453,0.2042656987905502,0.1945353001356125,293.3600158691406,297.1499938964844,293.1499938964844,0.0052157528698444,-1917.959228515625,298.11578369140625,0.5479310154914856,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,295.6366271972656,291.1820373535156,1.0,0.1745953112840652,0.9279770255088806,0.9279770255088806,1.0,1.0,-0.7210477590560913,0.3108106851577759,0.410237044095993,0.1130209788680076,0.0,0.0,0.033358134329319,25.865528106689453,25.0,0.354045033454895,-3530.733642578125,53.01157379150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786098539829254,0.0,0.0,0.0,0.0,1.0,0.0036888914182782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763780400156974,0.0993674099445343,-0.0229893680661916,0.0,7.977901259437203e-05,0.0,0.0,3.799332618713379,0.0,0.0,0.0,0.2685573399066925,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076101217418909,-517.516845703125,300.51910400390625,0.5479310154914856,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479310154914856,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670597553253173,-1308.88525390625,304.1602783203125,0.7392354607582092,0.117508977651596,0.0833120867609977,293.2188720703125,297.1499938964844,293.1499938964844,0.1343887895345688,-3055.501953125,304.15704345703125,0.8839933276176453,0.2042656987905502,0.1945353001356125,293.3600158691406,297.1499938964844,293.1499938964844,0.0052157528698444,-1917.959228515625,298.11578369140625,0.5479310154914856,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,295.6366271972656,291.1820373535156,1.0,0.1745953112840652,0.9279770255088806,0.9279770255088806,1.0,1.0,-0.7210477590560913,0.3108106851577759,0.410237044095993,0.1130209788680076,0.0,0.0,0.033358134329319,25.865528106689453,25.0,0.354045033454895,-3530.733642578125,53.01157379150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786098539829254,0.0,0.0,0.0,0.0,1.0,0.0036888914182782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763780400156974,0.0993674099445343,-0.0229893680661916,0.0,7.977901259437203e-05,0.0,0.0,3.799332618713379,0.0,0.0,0.0,0.2685573399066925,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075087891891598,-512.6535034179688,300.4364929199219,0.5468177199363708,0.050000000745058,0.0458344034850597,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468177199363708,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635180473327636,-1260.26513671875,304.1628112792969,0.7294771075248718,0.112582080066204,0.0802127718925476,293.2291564941406,297.1499938964844,293.1499938964844,0.1316728591918945,-3005.459716796875,304.1592712402344,0.8775118589401245,0.2004166692495346,0.1913436949253082,293.37335205078125,297.1499938964844,293.1499938964844,0.005118129774928,-1886.2880859375,298.0069885253906,0.5468177199363708,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3370666503906,295.64923095703125,291.1843566894531,1.0,0.1741062402725219,0.9281620979309082,0.9281620979309082,1.0,1.0,-0.713566780090332,0.3076262474060058,0.4059405028820038,0.1114088222384452,0.0,0.0,0.0288051534444093,26.011445999145508,25.0,3.777235984802246,-3496.15869140625,52.204200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.077917993068695,0.0,0.0,0.0,0.0,1.0,0.0038160250987857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750722885131836,0.0993602871894836,-0.0242879986763,0.0,7.907686085673049e-05,0.0,0.0,3.797367811203003,0.0,0.0,0.0,0.2684982717037201,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075087891891598,-512.6535034179688,300.4364929199219,0.5468177199363708,0.050000000745058,0.0458344034850597,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468177199363708,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635180473327636,-1260.26513671875,304.1628112792969,0.7294771075248718,0.112582080066204,0.0802127718925476,293.2291564941406,297.1499938964844,293.1499938964844,0.1316728591918945,-3005.459716796875,304.1592712402344,0.8775118589401245,0.2004166692495346,0.1913436949253082,293.37335205078125,297.1499938964844,293.1499938964844,0.005118129774928,-1886.2880859375,298.0069885253906,0.5468177199363708,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3370666503906,295.64923095703125,291.1843566894531,1.0,0.1741062402725219,0.9281620979309082,0.9281620979309082,1.0,1.0,-0.713566780090332,0.3076262474060058,0.4059405028820038,0.1114088222384452,0.0,0.0,0.0288051534444093,26.011445999145508,25.0,3.777235984802246,-3496.15869140625,52.204200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.077917993068695,0.0,0.0,0.0,0.0,1.0,0.0038160250987857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750722885131836,0.0993602871894836,-0.0242879986763,0.0,7.907686085673049e-05,0.0,0.0,3.797367811203003,0.0,0.0,0.0,0.2684982717037201,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074213189072906,-508.3741455078125,300.3604736328125,0.5459867119789124,0.050000000745058,0.0458404868841171,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459867119789124,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.059989109635353,-1212.5946044921875,304.16436767578125,0.7199670672416687,0.1083729937672615,0.0771877169609069,293.23406982421875,297.1499938964844,293.1499938964844,0.1291057914495468,-2958.14697265625,304.160400390625,0.8717427849769592,0.197409376502037,0.1883593499660492,293.3828430175781,297.1499938964844,293.1499938964844,0.0050308047793805,-1857.5933837890625,297.90496826171875,0.5459867119789124,0.050000000745058,0.2289827316999435,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.33319091796875,295.6407470703125,291.18707275390625,1.0,0.1735626012086868,0.9283471703529358,0.9283471703529358,1.0,1.0,-0.706405758857727,0.304585337638855,0.401820421218872,0.1098594218492508,0.0,0.0,0.0236346125602722,26.108129501342773,25.0,2.7267231941223145,-3460.761962890625,51.389041900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.11212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772154927253723,0.0,0.0,0.0,0.0,1.0,0.0039557442069053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073598600924015,0.0993022918701171,-0.0257036965340375,0.0,7.83639115979895e-05,0.0,0.0,3.793241024017334,0.0,0.0,0.0,0.2684275209903717,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074213189072906,-508.3741455078125,300.3604736328125,0.5459867119789124,0.050000000745058,0.0458404868841171,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459867119789124,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.059989109635353,-1212.5946044921875,304.16436767578125,0.7199670672416687,0.1083729937672615,0.0771877169609069,293.23406982421875,297.1499938964844,293.1499938964844,0.1291057914495468,-2958.14697265625,304.160400390625,0.8717427849769592,0.197409376502037,0.1883593499660492,293.3828430175781,297.1499938964844,293.1499938964844,0.0050308047793805,-1857.5933837890625,297.90496826171875,0.5459867119789124,0.050000000745058,0.2289827316999435,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.33319091796875,295.6407470703125,291.18707275390625,1.0,0.1735626012086868,0.9283471703529358,0.9283471703529358,1.0,1.0,-0.706405758857727,0.304585337638855,0.401820421218872,0.1098594218492508,0.0,0.0,0.0236346125602722,26.108129501342773,25.0,2.7267231941223145,-3460.761962890625,51.389041900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.11212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772154927253723,0.0,0.0,0.0,0.0,1.0,0.0039557442069053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073598600924015,0.0993022918701171,-0.0257036965340375,0.0,7.83639115979895e-05,0.0,0.0,3.793241024017334,0.0,0.0,0.0,0.2684275209903717,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073801749385893,-506.3690490722656,300.3236999511719,0.5457020401954651,0.050000000745058,0.0458425879478454,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5457020401954651,0.050000000745058,0.0482744537293911,293.2682189941406,297.1499938964844,293.1499938964844,0.0583286061882972,-1190.442626953125,304.164794921875,0.7154259085655212,0.1063796579837799,0.0757755264639854,293.2355651855469,297.1499938964844,293.1499938964844,0.1279831677675247,-2937.4775390625,304.1605529785156,0.8693084716796875,0.1960507333278656,0.1870414763689041,293.3865051269531,297.1499938964844,293.1499938964844,0.0049890121445059,-1843.867431640625,297.85498046875,0.5457020401954651,0.050000000745058,0.228993222117424,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,295.6371154785156,291.1869506835937,1.0,0.1732822358608245,0.9284396767616272,0.9284396767616272,1.0,1.0,-0.7031471133232117,0.3032027781009674,0.3999443352222442,0.109155498445034,0.0,0.0,0.0211423337459564,26.134456634521484,25.0,0.9451873302459716,-3443.695556640625,51.00025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768576562404632,0.0,0.0,0.0,0.0,1.0,0.0040272176265716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728715360164642,0.0992921441793441,-0.0264206063002347,0.0,7.800074672559276e-05,0.0,0.0,3.7918856143951416,0.0,0.0,0.0,0.2683938443660736,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073403110727667,-504.4256591796875,300.2875671386719,0.5454657077789307,0.050000000745058,0.0458443388342857,294.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454657077789307,0.050000000745058,0.0482762977480888,293.2705078125,297.1499938964844,293.1499938964844,0.056701935827732,-1168.903076171875,304.1650390625,0.7108285427093506,0.1044318825006485,0.0743998363614082,293.2366638183594,297.1499938964844,293.1499938964844,0.1269201338291168,-2917.899658203125,304.1605834960937,0.8670386672019958,0.1947490572929382,0.1857868432998657,293.3896179199219,297.1499938964844,293.1499938964844,0.0049481512978672,-1830.428955078125,297.8055114746094,0.5454657077789307,0.050000000745058,0.2290019690990448,291.1866149902344,291.1499938964844,275.3653564453125,272.7427062988281,286.3293762207031,295.6348571777344,291.18634033203125,1.0,0.1729985773563385,0.9285584688186646,0.9285584688186646,1.0,1.0,-0.7000051140785217,0.3018710315227508,0.3981341123580932,0.1084779798984527,0.0,0.0,0.0187483932822942,26.1526107788086,25.0,-0.5332198739051819,-3427.379638671875,50.618927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764961242675781,0.0,0.0,0.0,0.0,1.0,0.0040973215363919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721794366836547,0.0992970913648605,-0.0271176528185606,0.0,7.763384201098233e-05,0.0,0.0,3.791154623031616,0.0,0.0,0.0,0.2683630883693695,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072633675299584,-500.6563415527344,300.2169494628906,0.5450901985168457,0.050000000745058,0.0458471365272998,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450901985168457,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535104945302009,-1127.0733642578125,304.16534423828125,0.7013471722602844,0.1006348207592964,0.0717259347438812,293.2380676269531,297.1499938964844,293.1499938964844,0.1249136254191398,-2880.895263671875,304.160400390625,0.8628353476524353,0.1922680884599685,0.1834080517292022,293.3945617675781,297.1499938964844,293.1499938964844,0.0048685153014957,-1804.1234130859373,297.70806884765625,0.5450901985168457,0.050000000745058,0.2290159314870834,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,295.6338806152344,291.1845092773437,1.0,0.1724259406328201,0.928796112537384,0.928796112537384,1.0,1.0,-0.6939647793769836,0.2993128001689911,0.3946519792079925,0.107177086174488,0.0,0.0,0.0142044313251972,26.172510147094727,25.0,-2.297880887985229,-3396.5703125,49.874168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757680460810661,0.0,0.0,0.0,0.0,1.0,0.0042323321104049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708866417407989,0.0993258357048034,-0.0284391939640045,0.0,7.689493941143155e-05,0.0,0.0,3.790555238723755,0.0,0.0,0.0,0.2683078050613403,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072633675299584,-500.6563415527344,300.2169494628906,0.5450901985168457,0.050000000745058,0.0458471365272998,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450901985168457,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535104945302009,-1127.0733642578125,304.16534423828125,0.7013471722602844,0.1006348207592964,0.0717259347438812,293.2380676269531,297.1499938964844,293.1499938964844,0.1249136254191398,-2880.895263671875,304.160400390625,0.8628353476524353,0.1922680884599685,0.1834080517292022,293.3945617675781,297.1499938964844,293.1499938964844,0.0048685153014957,-1804.1234130859373,297.70806884765625,0.5450901985168457,0.050000000745058,0.2290159314870834,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,295.6338806152344,291.1845092773437,1.0,0.1724259406328201,0.928796112537384,0.928796112537384,1.0,1.0,-0.6939647793769836,0.2993128001689911,0.3946519792079925,0.107177086174488,0.0,0.0,0.0142044313251972,26.172510147094727,25.0,-2.297880887985229,-3396.5703125,49.874168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757680460810661,0.0,0.0,0.0,0.0,1.0,0.0042323321104049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708866417407989,0.0993258357048034,-0.0284391939640045,0.0,7.689493941143155e-05,0.0,0.0,3.790555238723755,0.0,0.0,0.0,0.2683078050613403,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071912393905222,-497.2342834472656,300.14630126953125,0.544802725315094,0.050000000745058,0.0458492897450923,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.544802725315094,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0504122450947761,-1087.03369140625,304.1653747558594,0.6918827891349792,0.0969321131706237,0.0691257566213607,293.2386779785156,297.1499938964844,293.1499938964844,0.1231033354997634,-2847.584716796875,304.159912109375,0.8589529395103455,0.1899113655090332,0.1811576634645462,293.39825439453125,297.1499938964844,293.1499938964844,0.0047912942245602,-1778.943359375,297.609375,0.544802725315094,0.050000000745058,0.2290266901254654,291.1770935058594,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,295.63671875,291.17193603515625,1.0,0.1718510091304779,0.9290336966514589,0.9290336966514589,1.0,1.0,-0.6881616711616516,0.2968573868274688,0.3913042843341827,0.1059291288256645,0.0,0.0,0.0108846938237547,26.177677154541016,25.0,-27.828929901123047,-3289.310302734375,49.15005493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,301.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9296875,18000.0,0.0,0.0,0.0749962031841278,0.0,0.0,0.0,0.0,1.0,0.0046477019786834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654775127768516,0.097743846476078,-0.032266329973936,0.0,7.611160981468856e-05,0.0,0.0,3.724062442779541,0.0,0.0,0.0,0.2679450809955597,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071912393905222,-497.2342834472656,300.14630126953125,0.544802725315094,0.050000000745058,0.0458492897450923,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.544802725315094,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0504122450947761,-1087.03369140625,304.1653747558594,0.6918827891349792,0.0969321131706237,0.0691257566213607,293.2386779785156,297.1499938964844,293.1499938964844,0.1231033354997634,-2847.584716796875,304.159912109375,0.8589529395103455,0.1899113655090332,0.1811576634645462,293.39825439453125,297.1499938964844,293.1499938964844,0.0047912942245602,-1778.943359375,297.609375,0.544802725315094,0.050000000745058,0.2290266901254654,291.1770935058594,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,295.63671875,291.17193603515625,1.0,0.1718510091304779,0.9290336966514589,0.9290336966514589,1.0,1.0,-0.6881616711616516,0.2968573868274688,0.3913042843341827,0.1059291288256645,0.0,0.0,0.0108846938237547,26.177677154541016,25.0,-27.828929901123047,-3289.310302734375,49.15005493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,301.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9296875,18000.0,0.0,0.0,0.0749962031841278,0.0,0.0,0.0,0.0,1.0,0.0046477019786834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654775127768516,0.097743846476078,-0.032266329973936,0.0,7.611160981468856e-05,0.0,0.0,3.724062442779541,0.0,0.0,0.0,0.2679450809955597,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.007131494116038,-494.7989807128906,300.0689392089844,0.544569730758667,0.050000000745058,0.0458510443568229,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.544569730758667,0.050000000745058,0.0482833571732044,293.27899169921875,297.1499938964844,293.1499938964844,0.0474570840597152,-1049.44287109375,304.1651916503906,0.6824160218238831,0.0932952314615249,0.066574640572071,293.2387390136719,297.1499938964844,293.1499938964844,0.1216048225760459,-2820.36669921875,304.1591491699219,0.8552938103675842,0.187650516629219,0.1790020912885666,293.40093994140625,297.1499938964844,293.1499938964844,0.0047224215231835,-1757.7891845703125,297.4987487792969,0.544569730758667,0.050000000745058,0.2290354669094085,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233642578125,295.6426086425781,291.1449279785156,1.0,0.1712780594825744,0.929278552532196,0.929278552532196,1.0,1.0,-0.6825278401374817,0.2944759428501129,0.3880518972873688,0.1047194525599479,0.0,0.0,0.0143005652353167,26.17395782470703,25.0,-8.005655288696289,-3362.660400390625,48.444374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.0739843249320983,0.0,0.0,0.0,0.0,1.0,0.0045388708822429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696042254567146,0.1009052470326423,-0.0313010178506374,0.0,7.508468115702271e-05,0.0,0.0,3.847397327423096,0.0,0.0,0.0,0.2683562338352203,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.007131494116038,-494.7989807128906,300.0689392089844,0.544569730758667,0.050000000745058,0.0458510443568229,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.544569730758667,0.050000000745058,0.0482833571732044,293.27899169921875,297.1499938964844,293.1499938964844,0.0474570840597152,-1049.44287109375,304.1651916503906,0.6824160218238831,0.0932952314615249,0.066574640572071,293.2387390136719,297.1499938964844,293.1499938964844,0.1216048225760459,-2820.36669921875,304.1591491699219,0.8552938103675842,0.187650516629219,0.1790020912885666,293.40093994140625,297.1499938964844,293.1499938964844,0.0047224215231835,-1757.7891845703125,297.4987487792969,0.544569730758667,0.050000000745058,0.2290354669094085,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233642578125,295.6426086425781,291.1449279785156,1.0,0.1712780594825744,0.929278552532196,0.929278552532196,1.0,1.0,-0.6825278401374817,0.2944759428501129,0.3880518972873688,0.1047194525599479,0.0,0.0,0.0143005652353167,26.17395782470703,25.0,-8.005655288696289,-3362.660400390625,48.444374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.0739843249320983,0.0,0.0,0.0,0.0,1.0,0.0045388708822429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696042254567146,0.1009052470326423,-0.0313010178506374,0.0,7.508468115702271e-05,0.0,0.0,3.847397327423096,0.0,0.0,0.0,0.2683562338352203,4.0,0.0,1.0
825180,293.3277587890625,297.1499938964844,293.1499938964844,0.0070486422628164,-490.0399169921875,300.0118713378906,0.5443693399429321,0.050000000745058,0.0458525605499744,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5443693399429321,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.0441795922815799,-1007.4681396484376,304.16558837890625,0.6729313135147095,0.0896929204463958,0.0640550181269645,293.23846435546875,297.1499938964844,293.1499938964844,0.119539700448513,-2781.310302734375,304.1595153808594,0.8517939448356628,0.1854579746723175,0.176919013261795,293.4031066894531,297.1499938964844,293.1499938964844,0.0046410425566136,-1728.2596435546875,297.42071533203125,0.5443693399429321,0.050000000745058,0.229043036699295,291.1723937988281,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,295.6494445800781,291.1727905273437,1.0,0.1707095652818679,0.9295234084129332,0.9295234084129332,1.0,1.0,-0.6770167946815491,0.2921483218669891,0.3848685026168823,0.1035379320383071,0.0,0.0,0.0094146123155951,26.16519546508789,25.0,3.4035301208496094,-3249.275390625,47.75537490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5362243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.708984375,18000.0,0.0,0.0,0.0733169615268707,0.0,0.0,0.0,0.0,1.0,0.0048221750184893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640179961919784,0.0977711454033851,-0.0337531492114067,0.0,7.440739136654884e-05,0.0,0.0,3.725247383117676,0.0,0.0,0.0,0.2678861916065216,4.0,0.0,1.0
825240,293.3277587890625,297.1499938964844,293.1499938964844,0.0070486422628164,-490.0399169921875,300.0118713378906,0.5443693399429321,0.050000000745058,0.0458525605499744,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5443693399429321,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.0441795922815799,-1007.4681396484376,304.16558837890625,0.6729313135147095,0.0896929204463958,0.0640550181269645,293.23846435546875,297.1499938964844,293.1499938964844,0.119539700448513,-2781.310302734375,304.1595153808594,0.8517939448356628,0.1854579746723175,0.176919013261795,293.4031066894531,297.1499938964844,293.1499938964844,0.0046410425566136,-1728.2596435546875,297.42071533203125,0.5443693399429321,0.050000000745058,0.229043036699295,291.1723937988281,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,295.6494445800781,291.1727905273437,1.0,0.1707095652818679,0.9295234084129332,0.9295234084129332,1.0,1.0,-0.6770167946815491,0.2921483218669891,0.3848685026168823,0.1035379320383071,0.0,0.0,0.0094146123155951,26.16519546508789,25.0,3.4035301208496094,-3249.275390625,47.75537490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5362243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.708984375,18000.0,0.0,0.0,0.0733169615268707,0.0,0.0,0.0,0.0,1.0,0.0048221750184893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640179961919784,0.0977711454033851,-0.0337531492114067,0.0,7.440739136654884e-05,0.0,0.0,3.725247383117676,0.0,0.0,0.0,0.2678861916065216,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070198737084865,-488.9857177734375,299.97369384765625,0.5442743301391602,0.050000000745058,0.045853279531002,294.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5442743301391602,0.050000000745058,0.048285711556673,293.2813720703125,297.1499938964844,293.1499938964844,0.0427370741963386,-989.4490356445312,304.1653747558594,0.668165385723114,0.0878950878977775,0.0627981498837471,293.2382507324219,297.1499938964844,293.1499938964844,0.1189110204577446,-2770.047607421875,304.158935546875,0.8500811457633972,0.1843812018632888,0.1758960634469986,293.404052734375,297.1499938964844,293.1499938964844,0.0046055023558437,-1717.618408203125,297.3658752441406,0.5442743301391602,0.050000000745058,0.2290466278791427,291.156005859375,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,295.6533203125,291.1410522460937,1.0,0.1704272329807281,0.9296458959579468,0.9296458959579468,1.0,1.0,-0.6742868423461914,0.2909959256649017,0.3832909166812897,0.1029533296823501,0.0,0.0,0.0104181421920657,26.160120010375977,25.0,-60.71177673339844,-3150.87255859375,47.41587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,300.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.859375,18000.0,0.0,0.0,0.0728818476200103,0.0,0.0,0.0,0.0,1.0,0.0053067780099809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590798445045948,0.0964586287736892,-0.0373787879943847,0.0,7.396581349894404e-05,0.0,0.0,3.666402101516724,0.0,0.0,0.0,0.2675883769989013,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069988705217838,-488.5209045410156,299.9288635253906,0.5441835522651672,0.050000000745058,0.0458539687097072,294.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5441835522651672,0.050000000745058,0.0482864379882812,293.2820129394531,297.1499938964844,293.1499938964844,0.0413479804992675,-972.2337036132812,304.16510009765625,0.6634031534194946,0.086105391383171,0.0615447908639907,293.2379455566406,297.1499938964844,293.1499938964844,0.1184068694710731,-2761.267822265625,304.1582336425781,0.8483969569206238,0.1833213865756988,0.1748874187469482,293.40478515625,297.1499938964844,293.1499938964844,0.0045763934031128,-1709.812255859375,297.300048828125,0.5441835522651672,0.050000000745058,0.2290500700473785,291.1183776855469,291.1499938964844,275.3237609863281,272.7252502441406,286.3185729980469,295.657958984375,291.1150207519531,1.0,0.1701463311910629,0.9297733902931212,0.9297733902931212,1.0,1.0,-0.6715779900550842,0.2898530662059784,0.3817249238491058,0.1023737490177154,0.0,0.0,0.0164087172597646,26.15445899963379,25.0,-18.87936019897461,-3349.34326171875,47.08003234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,301.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2421875,18000.0,0.0,0.0,0.0723058804869651,0.0,0.0,0.0,0.0,1.0,0.0047356314025819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695467665791511,0.1025572642683982,-0.0330104976892471,0.0,7.338127034017816e-05,0.0,0.0,3.9077746868133545,0.0,0.0,0.0,0.2684641778469085,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069062071852386,-482.4815368652344,299.88330078125,0.5440115928649902,0.050000000745058,0.0458552800118923,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5440115928649902,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.037903893738985,-927.9775390625,304.1658020019531,0.6539233922958374,0.0825308859348297,0.0590487383306026,293.2372436523437,297.1499938964844,293.1499938964844,0.1160631850361824,-2715.985107421875,304.1593933105469,0.845102071762085,0.1812333613634109,0.172908216714859,293.4062805175781,297.1499938964844,293.1499938964844,0.0044917105697095,-1676.3931884765625,297.23980712890625,0.5440115928649902,0.050000000745058,0.2290566116571426,291.1792297363281,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,295.66632080078125,291.1885681152344,1.0,0.1695892959833145,0.9300284385681152,0.9300284385681152,1.0,1.0,-0.6662181615829468,0.2875929772853851,0.3786251842975616,0.1012283861637115,0.0,0.0,0.0093024484813213,26.141944885253903,25.0,54.037296295166016,-3301.9208984375,46.41912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,301.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.462890625,18000.0,0.0,0.0,0.0718698352575302,0.0,0.0,0.0,0.0,1.0,0.0046235146000981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676234140992164,0.0996994376182556,-0.0320760235190391,0.0,7.293874659808353e-05,0.0,0.0,3.80393648147583,0.0,0.0,0.0,0.2681967318058014,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069062071852386,-482.4815368652344,299.88330078125,0.5440115928649902,0.050000000745058,0.0458552800118923,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5440115928649902,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.037903893738985,-927.9775390625,304.1658020019531,0.6539233922958374,0.0825308859348297,0.0590487383306026,293.2372436523437,297.1499938964844,293.1499938964844,0.1160631850361824,-2715.985107421875,304.1593933105469,0.845102071762085,0.1812333613634109,0.172908216714859,293.4062805175781,297.1499938964844,293.1499938964844,0.0044917105697095,-1676.3931884765625,297.23980712890625,0.5440115928649902,0.050000000745058,0.2290566116571426,291.1792297363281,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,295.66632080078125,291.1885681152344,1.0,0.1695892959833145,0.9300284385681152,0.9300284385681152,1.0,1.0,-0.6662181615829468,0.2875929772853851,0.3786251842975616,0.1012283861637115,0.0,0.0,0.0093024484813213,26.141944885253903,25.0,54.037296295166016,-3301.9208984375,46.41912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,301.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.462890625,18000.0,0.0,0.0,0.0718698352575302,0.0,0.0,0.0,0.0,1.0,0.0046235146000981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676234140992164,0.0996994376182556,-0.0320760235190391,0.0,7.293874659808353e-05,0.0,0.0,3.80393648147583,0.0,0.0,0.0,0.2681967318058014,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068671931512653,-482.2472229003906,299.79205322265625,0.5438364148139954,0.050000000745058,0.0458566136658191,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5438364148139954,0.050000000745058,0.0482892245054245,293.2842102050781,297.1499938964844,293.1499938964844,0.0352606922388076,-895.4021606445312,304.16485595703125,0.6444299817085266,0.0789383575320243,0.056539136916399,293.2364807128906,297.1499938964844,293.1499938964844,0.1154149994254112,-2705.81787109375,304.1571655273437,0.8418475985527039,0.1791774332523346,0.1709562987089157,293.40753173828125,297.1499938964844,293.1499938964844,0.0044284821487963,-1660.747314453125,297.1055603027344,0.5438364148139954,0.050000000745058,0.2290632873773574,291.1012878417969,291.1499938964844,275.2891540527344,272.7100524902344,286.3106384277344,295.67535400390625,291.0617370605469,1.0,0.1690378338098526,0.930283546447754,0.930283546447754,1.0,1.0,-0.6608750820159912,0.2853414416313171,0.3755336403846741,0.1000885218381881,0.0,0.0,0.0172305479645729,26.13051414489746,25.0,-140.8531494140625,-3207.419189453125,45.768157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,299.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.310546875,18000.0,0.0,0.0,0.0709369853138923,0.0,0.0,0.0,0.0,1.0,0.0055646202526986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0626069158315658,0.1016659960150718,-0.0390590839087963,0.0,7.199202082119882e-05,0.0,0.0,3.8572494983673096,0.0,0.0,0.0,0.2681426107883453,4.0,0.0,1.0
