time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068671931512653,-482.2472229003906,299.79205322265625,0.5438364148139954,0.050000000745058,0.0458566136658191,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5438364148139954,0.050000000745058,0.0482892245054245,293.2842102050781,297.1499938964844,293.1499938964844,0.0352606922388076,-895.4021606445312,304.16485595703125,0.6444299817085266,0.0789383575320243,0.056539136916399,293.2364807128906,297.1499938964844,293.1499938964844,0.1154149994254112,-2705.81787109375,304.1571655273437,0.8418475985527039,0.1791774332523346,0.1709562987089157,293.40753173828125,297.1499938964844,293.1499938964844,0.0044284821487963,-1660.747314453125,297.1055603027344,0.5438364148139954,0.050000000745058,0.2290632873773574,291.1012878417969,291.1499938964844,275.2891540527344,272.7100524902344,286.3106384277344,295.67535400390625,291.0617370605469,1.0,0.1690378338098526,0.930283546447754,0.930283546447754,1.0,1.0,-0.6608750820159912,0.2853414416313171,0.3755336403846741,0.1000885218381881,0.0,0.0,0.0172305479645729,26.13051414489746,25.0,-140.8531494140625,-3207.419189453125,45.768157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,299.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.310546875,18000.0,0.0,0.0,0.0709369853138923,0.0,0.0,0.0,0.0,1.0,0.0055646202526986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0626069158315658,0.1016659960150718,-0.0390590839087963,0.0,7.199202082119882e-05,0.0,0.0,3.8572494983673096,0.0,0.0,0.0,0.2681426107883453,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.006778244394809,-476.01025390625,299.7460021972656,0.5436772704124451,0.050000000745058,0.0458578318357467,294.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5436772704124451,0.050000000745058,0.0482905060052871,293.2850036621094,297.1499938964844,293.1499938964844,0.0318540595471859,-850.3826293945312,304.1656494140625,0.6350659132003784,0.0753779262304306,0.0540490224957466,293.23553466796875,297.1499938964844,293.1499938964844,0.1130029633641243,-2658.5732421875,304.1589660644531,0.8387020826339722,0.1771813929080963,0.1690617650747299,293.408447265625,297.1499938964844,293.1499938964844,0.0043512717820703,-1628.572265625,297.04364013671875,0.5436772704124451,0.050000000745058,0.2290693670511245,291.156494140625,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,295.6854858398437,291.18218994140625,1.0,0.1684929579496383,0.9305520057678224,0.9305520057678224,1.0,1.0,-0.6556232571601868,0.2831303477287292,0.3724929094314575,0.0989699959754943,0.0,0.0,0.0175180099904537,26.11691093444824,25.0,108.49044036865234,-3380.957763671875,45.13212966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,302.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.0703691989183425,0.0,0.0,0.0,0.0,1.0,0.0044391145929694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727739855647087,0.1031941920518875,-0.0304202102124691,0.0,7.141578680602834e-05,0.0,0.0,3.9427778720855713,0.0,0.0,0.0,0.2687567472457886,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.006778244394809,-476.01025390625,299.7460021972656,0.5436772704124451,0.050000000745058,0.0458578318357467,294.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5436772704124451,0.050000000745058,0.0482905060052871,293.2850036621094,297.1499938964844,293.1499938964844,0.0318540595471859,-850.3826293945312,304.1656494140625,0.6350659132003784,0.0753779262304306,0.0540490224957466,293.23553466796875,297.1499938964844,293.1499938964844,0.1130029633641243,-2658.5732421875,304.1589660644531,0.8387020826339722,0.1771813929080963,0.1690617650747299,293.408447265625,297.1499938964844,293.1499938964844,0.0043512717820703,-1628.572265625,297.04364013671875,0.5436772704124451,0.050000000745058,0.2290693670511245,291.156494140625,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,295.6854858398437,291.18218994140625,1.0,0.1684929579496383,0.9305520057678224,0.9305520057678224,1.0,1.0,-0.6556232571601868,0.2831303477287292,0.3724929094314575,0.0989699959754943,0.0,0.0,0.0175180099904537,26.11691093444824,25.0,108.49044036865234,-3380.957763671875,45.13212966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,302.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.0703691989183425,0.0,0.0,0.0,0.0,1.0,0.0044391145929694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727739855647087,0.1031941920518875,-0.0304202102124691,0.0,7.141578680602834e-05,0.0,0.0,3.9427778720855713,0.0,0.0,0.0,0.2687567472457886,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066906888969242,-470.6839294433594,299.6994323730469,0.5435047149658203,0.050000000745058,0.0458591505885124,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.5435047149658203,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.0287652965635061,-810.7002563476562,304.1654968261719,0.6254914999008179,0.0717600062489509,0.0515323355793952,293.23468017578125,297.1499938964844,293.1499938964844,0.1110734045505523,-2621.4345703125,304.1590881347656,0.8355546593666077,0.1751869022846222,0.1671782433986663,293.4097595214844,297.1499938964844,293.1499938964844,0.0042630732059478,-1595.475341796875,296.9815368652344,0.5435047149658203,0.050000000745058,0.2290759533643722,291.2126159667969,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,295.692626953125,291.1925048828125,1.0,0.167953535914421,0.9308204650878906,0.9308204650878906,1.0,1.0,-0.6503536701202393,0.2809129655361175,0.3694406747817993,0.0978499948978424,0.0,0.0,0.0033785777632147,26.10613250732422,25.0,-87.0719223022461,-2620.591064453125,44.5035514831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.740234375,18000.0,0.0,0.0,0.0704899802803993,0.0,0.0,0.0,0.0,1.0,0.0067771603353321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0379914082586765,0.0845839530229568,-0.04659254103899,0.0,7.15383721399121e-05,0.0,0.0,3.203636646270752,0.0,0.0,0.0,0.2657324075698852,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066906888969242,-470.6839294433594,299.6994323730469,0.5435047149658203,0.050000000745058,0.0458591505885124,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.5435047149658203,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.0287652965635061,-810.7002563476562,304.1654968261719,0.6254914999008179,0.0717600062489509,0.0515323355793952,293.23468017578125,297.1499938964844,293.1499938964844,0.1110734045505523,-2621.4345703125,304.1590881347656,0.8355546593666077,0.1751869022846222,0.1671782433986663,293.4097595214844,297.1499938964844,293.1499938964844,0.0042630732059478,-1595.475341796875,296.9815368652344,0.5435047149658203,0.050000000745058,0.2290759533643722,291.2126159667969,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,295.692626953125,291.1925048828125,1.0,0.167953535914421,0.9308204650878906,0.9308204650878906,1.0,1.0,-0.6503536701202393,0.2809129655361175,0.3694406747817993,0.0978499948978424,0.0,0.0,0.0033785777632147,26.10613250732422,25.0,-87.0719223022461,-2620.591064453125,44.5035514831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.740234375,18000.0,0.0,0.0,0.0704899802803993,0.0,0.0,0.0,0.0,1.0,0.0067771603353321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0379914082586765,0.0845839530229568,-0.04659254103899,0.0,7.15383721399121e-05,0.0,0.0,3.203636646270752,0.0,0.0,0.0,0.2657324075698852,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067077758722007,-474.5978088378906,299.6187744140625,0.5434156656265259,0.050000000745058,0.045859832316637,294.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.5434156656265259,0.050000000745058,0.0482926145195961,293.28643798828125,297.1499938964844,293.1499938964844,0.0276124216616153,-798.9094848632812,304.1647033691406,0.6205002665519714,0.0699492022395134,0.050263799726963,293.23419189453125,297.1499938964844,293.1499938964844,0.1119085028767585,-2640.55859375,304.1558532714844,0.8339872360229492,0.1742073446512222,0.1662439554929733,293.4100952148437,297.1499938964844,293.1499938964844,0.0042460523545742,-1599.5968017578125,296.8577880859375,0.5434156656265259,0.050000000745058,0.2290793657302856,291.07275390625,291.1499938964844,275.2357177734375,272.68609619140625,286.2964782714844,295.6981506347656,290.990234375,1.0,0.1676854789257049,0.9309546947479248,0.9309546947479248,1.0,1.0,-0.6477157473564148,0.2798035442829132,0.367912232875824,0.0972899571061134,0.0,0.0,0.0213801972568035,26.10136985778809,25.0,-282.2944641113281,-3139.31982421875,44.19197463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270568847656,298.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17886.18359375,18000.0,0.0,0.0,0.0695491358637809,0.0,0.0,0.0,0.0,1.0,0.0062047326937317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598437115550041,0.1029090955853462,-0.0430653803050518,0.0,7.058353367028758e-05,0.0,0.0,3.890870094299317,0.0,0.0,0.0,0.2681702375411987,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066996347159147,-474.5000915527344,299.5609130859375,0.5433374643325806,0.050000000745058,0.0458604358136653,294.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.5433374643325806,0.050000000745058,0.0482932478189468,293.28668212890625,297.1499938964844,293.1499938964844,0.0265523511916399,-780.1296997070312,304.1640014648437,0.6153390407562256,0.0681722238659858,0.0490103811025619,293.2336120605469,297.1499938964844,293.1499938964844,0.1113496944308281,-2630.157470703125,304.1559143066406,0.8324694037437439,0.1732587218284607,0.1653344631195068,293.4100952148437,297.1499938964844,293.1499938964844,0.0042354413308203,-1596.9886474609375,296.7701416015625,0.5433374643325806,0.050000000745058,0.2290823757648468,290.9974975585937,291.1499938964844,275.2239685058594,272.6807861328125,286.2948608398437,295.70574951171875,291.045166015625,1.0,0.1674191802740097,0.9310960173606871,0.9310960173606871,1.0,1.0,-0.6451250910758972,0.2787146270275116,0.3664104342460632,0.0967402830719947,0.0,0.0,0.0411032773554325,26.09489250183105,25.0,73.27490997314453,-3434.41845703125,43.885536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36773681640625,301.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.23046875,18000.0,0.0,0.0,0.0687215849757194,0.0,0.0,0.0,0.0,1.0,0.0047201891429722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762737765908241,0.1091700568795204,-0.0328962802886962,0.0,6.974366988288239e-05,0.0,0.0,4.168392658233643,0.0,0.0,0.0,0.2692616581916809,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065556936897337,-462.9361572265625,299.5744934082031,0.5431850552558899,0.050000000745058,0.0458616092801094,294.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.5431850552558899,0.050000000745058,0.0482944808900356,293.2873229980469,297.1499938964844,293.1499938964844,0.0231867171823978,-728.2544555664062,304.16485595703125,0.6039573550224304,0.0645783841609954,0.0465144179761409,293.2325439453125,297.1499938964844,293.1499938964844,0.1078511476516723,-2559.56298828125,304.1596069335937,0.8294733762741089,0.1713562607765197,0.1635433286428451,293.4111633300781,297.1499938964844,293.1499938964844,0.0041208714246749,-1543.826171875,296.8038635253906,0.5431850552558899,0.050000000745058,0.2290882319211959,291.2223205566406,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,295.7125549316406,291.2403259277344,1.0,0.1668917685747146,0.9313786029815674,0.9313786029815674,1.0,1.0,-0.639989972114563,0.2765571177005768,0.3634328842163086,0.09565269947052,0.0,0.0,0.0143704647198319,26.08171844482422,25.0,143.60232543945312,-3347.249267578125,43.28227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,302.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5234375,18000.0,0.0,0.0,0.0692783072590828,0.0,0.0,0.0,0.0,1.0,0.0043205148540437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725400373339653,0.1018588170409202,-0.0293187797069549,0.0,7.030866981949657e-05,0.0,0.0,3.8941051959991455,0.0,0.0,0.0,0.2686990201473236,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065556936897337,-462.9361572265625,299.5744934082031,0.5431850552558899,0.050000000745058,0.0458616092801094,294.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.5431850552558899,0.050000000745058,0.0482944808900356,293.2873229980469,297.1499938964844,293.1499938964844,0.0231867171823978,-728.2544555664062,304.16485595703125,0.6039573550224304,0.0645783841609954,0.0465144179761409,293.2325439453125,297.1499938964844,293.1499938964844,0.1078511476516723,-2559.56298828125,304.1596069335937,0.8294733762741089,0.1713562607765197,0.1635433286428451,293.4111633300781,297.1499938964844,293.1499938964844,0.0041208714246749,-1543.826171875,296.8038635253906,0.5431850552558899,0.050000000745058,0.2290882319211959,291.2223205566406,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,295.7125549316406,291.2403259277344,1.0,0.1668917685747146,0.9313786029815674,0.9313786029815674,1.0,1.0,-0.639989972114563,0.2765571177005768,0.3634328842163086,0.09565269947052,0.0,0.0,0.0143704647198319,26.08171844482422,25.0,143.60232543945312,-3347.249267578125,43.28227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,302.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5234375,18000.0,0.0,0.0,0.0692783072590828,0.0,0.0,0.0,0.0,1.0,0.0043205148540437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725400373339653,0.1018588170409202,-0.0293187797069549,0.0,7.030866981949657e-05,0.0,0.0,3.8941051959991455,0.0,0.0,0.0,0.2686990201473236,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064949607476592,-460.4942321777344,299.5038757324219,0.5430005192756653,0.050000000745058,0.0458630248904228,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.5430005192756653,0.050000000745058,0.0482959747314453,293.288330078125,297.1499938964844,293.1499938964844,0.0207933560013771,-690.8306274414062,304.1638488769531,0.5910715460777283,0.0608957260847091,0.0439510717988014,293.231689453125,297.1499938964844,293.1499938964844,0.1068188548088073,-2540.97607421875,304.1579284667969,0.8263917565345764,0.1694404929876327,0.1617326736450195,293.41241455078125,297.1499938964844,293.1499938964844,0.0040424228645861,-1518.8662109375,296.70281982421875,0.5430005192756653,0.050000000745058,0.229095309972763,291.2091369628906,291.1499938964844,275.1744079589844,272.6579895019531,286.27734375,295.7192077636719,291.1277160644531,1.0,0.1663677841424942,0.9316612482070924,0.9316612482070924,1.0,1.0,-0.6347526907920837,0.2743576169013977,0.360395073890686,0.0945457518100738,0.0,0.0,0.0037151512224227,26.074419021606445,25.0,-435.9734802246094,-1294.8516845703125,42.6797981262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,297.6623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.21875,18000.0,0.0,0.0,0.0694637447595596,0.0,0.0,0.0,0.0,1.0,0.0093171251937747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121085084974765,0.0710370689630508,-0.0589285604655742,0.0,7.049686973914504e-05,0.0,0.0,2.66707444190979,0.0,0.0,0.0,0.263716846704483,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064949607476592,-460.4942321777344,299.5038757324219,0.5430005192756653,0.050000000745058,0.0458630248904228,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.5430005192756653,0.050000000745058,0.0482959747314453,293.288330078125,297.1499938964844,293.1499938964844,0.0207933560013771,-690.8306274414062,304.1638488769531,0.5910715460777283,0.0608957260847091,0.0439510717988014,293.231689453125,297.1499938964844,293.1499938964844,0.1068188548088073,-2540.97607421875,304.1579284667969,0.8263917565345764,0.1694404929876327,0.1617326736450195,293.41241455078125,297.1499938964844,293.1499938964844,0.0040424228645861,-1518.8662109375,296.70281982421875,0.5430005192756653,0.050000000745058,0.229095309972763,291.2091369628906,291.1499938964844,275.1744079589844,272.6579895019531,286.27734375,295.7192077636719,291.1277160644531,1.0,0.1663677841424942,0.9316612482070924,0.9316612482070924,1.0,1.0,-0.6347526907920837,0.2743576169013977,0.360395073890686,0.0945457518100738,0.0,0.0,0.0037151512224227,26.074419021606445,25.0,-435.9734802246094,-1294.8516845703125,42.6797981262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,297.6623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.21875,18000.0,0.0,0.0,0.0694637447595596,0.0,0.0,0.0,0.0,1.0,0.0093171251937747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121085084974765,0.0710370689630508,-0.0589285604655742,0.0,7.049686973914504e-05,0.0,0.0,2.66707444190979,0.0,0.0,0.0,0.263716846704483,4.0,0.0,1.0
826260,293.33380126953125,297.1499938964844,293.1499938964844,0.0065229246392846,-465.475341796875,299.34185791015625,0.5428493618965149,0.050000000745058,0.0458641946315765,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9095153808594,0.5428493618965149,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0189210977405309,-661.2213745117188,304.16259765625,0.5773339867591858,0.0573326982557773,0.04142826795578,293.2303161621094,297.1499938964844,293.1499938964844,0.107239119708538,-2552.4189453125,304.155517578125,0.8234534859657288,0.1676463484764099,0.1600022614002227,293.41180419921875,297.1499938964844,293.1499938964844,0.0040355110540986,-1527.6903076171875,296.4527587890625,0.5428493618965149,0.050000000745058,0.229101151227951,290.9327087402344,291.1499938964844,275.1485290527344,272.6459045410156,286.27447509765625,295.7371826171875,291.0361633300781,1.0,0.1658492237329483,0.9319578409194946,0.9319578409194946,1.0,1.0,-0.6296581625938416,0.2722203135490417,0.3574378490447998,0.0934700965881347,0.0,0.0,0.0669343248009681,26.061826705932617,25.0,216.8634490966797,-3582.795166015625,42.09366989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39471435546875,303.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.169921875,18000.0,0.0,0.0,0.0667687207460403,0.0,0.0,0.0,0.0,1.0,0.0041101025417447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863619148731231,0.1136411651968956,-0.0272792503237724,0.0,6.776176451239735e-05,0.0,0.0,4.357504367828369,0.0,0.0,0.0,0.2701520025730133,4.0,0.0,1.0
826320,293.33380126953125,297.1499938964844,293.1499938964844,0.0065229246392846,-465.475341796875,299.34185791015625,0.5428493618965149,0.050000000745058,0.0458641946315765,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9095153808594,0.5428493618965149,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0189210977405309,-661.2213745117188,304.16259765625,0.5773339867591858,0.0573326982557773,0.04142826795578,293.2303161621094,297.1499938964844,293.1499938964844,0.107239119708538,-2552.4189453125,304.155517578125,0.8234534859657288,0.1676463484764099,0.1600022614002227,293.41180419921875,297.1499938964844,293.1499938964844,0.0040355110540986,-1527.6903076171875,296.4527587890625,0.5428493618965149,0.050000000745058,0.229101151227951,290.9327087402344,291.1499938964844,275.1485290527344,272.6459045410156,286.27447509765625,295.7371826171875,291.0361633300781,1.0,0.1658492237329483,0.9319578409194946,0.9319578409194946,1.0,1.0,-0.6296581625938416,0.2722203135490417,0.3574378490447998,0.0934700965881347,0.0,0.0,0.0669343248009681,26.061826705932617,25.0,216.8634490966797,-3582.795166015625,42.09366989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39471435546875,303.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.169921875,18000.0,0.0,0.0,0.0667687207460403,0.0,0.0,0.0,0.0,1.0,0.0041101025417447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863619148731231,0.1136411651968956,-0.0272792503237724,0.0,6.776176451239735e-05,0.0,0.0,4.357504367828369,0.0,0.0,0.0,0.2701520025730133,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063469400629401,-450.5284423828125,299.3998107910156,0.5427058339118958,0.050000000745058,0.0458653047680854,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.5427058339118958,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.0162297673523426,-606.999755859375,304.1628112792969,0.562726616859436,0.0537077970802784,0.0389281101524829,293.2292175292969,297.1499938964844,293.1499938964844,0.1031320616602897,-2468.100341796875,304.1602478027344,0.8205616474151611,0.1658382564783096,0.1583140641450882,293.4130554199219,297.1499938964844,293.1499938964844,0.0038993216585367,-1461.9248046875,296.5567321777344,0.5427058339118958,0.050000000745058,0.2291066944599151,291.2711181640625,291.1499938964844,275.1222229003906,272.63348388671875,286.2627258300781,295.7403869628906,291.2930908203125,1.0,0.1653382629156112,0.9322544932365416,0.9322544932365416,1.0,1.0,-0.6246411204338074,0.2701164484024048,0.3545246720314026,0.0924135372042656,0.0,0.0,0.0231740437448024,26.0485782623291,25.0,216.13214111328125,-3378.893798828125,41.52119445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,302.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.44140625,18000.0,0.0,0.0,0.0681648775935173,0.0,0.0,0.0,0.0,1.0,0.0039272690191864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759593993425369,0.1014197394251823,-0.0254603400826454,0.0,6.917868449818343e-05,0.0,0.0,3.88425612449646,0.0,0.0,0.0,0.26886847615242,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063469400629401,-450.5284423828125,299.3998107910156,0.5427058339118958,0.050000000745058,0.0458653047680854,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.5427058339118958,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.0162297673523426,-606.999755859375,304.1628112792969,0.562726616859436,0.0537077970802784,0.0389281101524829,293.2292175292969,297.1499938964844,293.1499938964844,0.1031320616602897,-2468.100341796875,304.1602478027344,0.8205616474151611,0.1658382564783096,0.1583140641450882,293.4130554199219,297.1499938964844,293.1499938964844,0.0038993216585367,-1461.9248046875,296.5567321777344,0.5427058339118958,0.050000000745058,0.2291066944599151,291.2711181640625,291.1499938964844,275.1222229003906,272.63348388671875,286.2627258300781,295.7403869628906,291.2930908203125,1.0,0.1653382629156112,0.9322544932365416,0.9322544932365416,1.0,1.0,-0.6246411204338074,0.2701164484024048,0.3545246720314026,0.0924135372042656,0.0,0.0,0.0231740437448024,26.0485782623291,25.0,216.13214111328125,-3378.893798828125,41.52119445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,302.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.44140625,18000.0,0.0,0.0,0.0681648775935173,0.0,0.0,0.0,0.0,1.0,0.0039272690191864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759593993425369,0.1014197394251823,-0.0254603400826454,0.0,6.917868449818343e-05,0.0,0.0,3.88425612449646,0.0,0.0,0.0,0.26886847615242,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063026319257915,-447.565673828125,299.3800354003906,0.542610228061676,0.050000000745058,0.0458660423755645,294.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031311035156,0.542610228061676,0.050000000745058,0.0482991524040699,293.28973388671875,297.1499938964844,293.1499938964844,0.0151966763660311,-585.439453125,304.162353515625,0.554777204990387,0.0518351048231124,0.0376299209892749,293.22882080078125,297.1499938964844,293.1499938964844,0.1021686643362045,-2449.083984375,304.1601257324219,0.8190310001373291,0.1649124473333358,0.1574441492557525,293.4138488769531,297.1499938964844,293.1499938964844,0.0038554149214178,-1444.60595703125,296.53106689453125,0.542610228061676,0.050000000745058,0.2291103899478912,291.3075866699219,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,295.7420959472656,291.3138732910156,1.0,0.165083423256874,0.9324027895927428,0.9324027895927428,1.0,1.0,-0.6220453977584839,0.2690281569957733,0.3530172407627105,0.0918677970767021,0.0,0.0,0.0087831150740385,26.04616928100586,25.0,134.32415771484375,-3285.933837890625,41.23190689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,302.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.326171875,18000.0,0.0,0.0,0.0688386708498001,0.0,0.0,0.0,0.0,1.0,0.0041699265129864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071114145219326,0.0989683419466018,-0.0278541967272758,0.0,6.986250082263723e-05,0.0,0.0,3.7814419269561768,0.0,0.0,0.0,0.2683865129947662,4.0,0.0,1.0
826560,293.3357849121094,297.1499938964844,293.1499938964844,0.0062688901089131,-445.7338562011719,299.3485412597656,0.5425095558166504,0.050000000745058,0.0458668209612369,294.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125915527344,0.5425095558166504,0.050000000745058,0.0482999719679355,293.2903137207031,297.1499938964844,293.1499938964844,0.0142679028213024,-565.3322143554688,304.1611328125,0.5465460419654846,0.050000000745058,0.0363173596560955,293.2284240722656,297.1499938964844,293.1499938964844,0.1014910340309143,-2436.15673828125,304.15948486328125,0.8174757957458496,0.1639880537986755,0.1565702557563781,293.4145812988281,297.1499938964844,293.1499938964844,0.0038166083395481,-1430.8587646484375,296.48663330078125,0.5425095558166504,0.050000000745058,0.2291142642498016,291.31207275390625,291.1499938964844,275.095703125,272.620849609375,286.2515563964844,295.7445373535156,291.2930908203125,1.0,0.1648288071155548,0.9325576424598694,0.9325576424598694,1.0,1.0,-0.6194279789924622,0.2679312229156494,0.3514967560768127,0.0913180112838745,0.0,0.0,0.0,26.044660568237305,25.0,-102.13021087646484,-1981.0919189453125,40.94263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093505859375,299.6809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18186.951171875,18000.0,0.0,0.0,0.0692706331610679,0.0,0.0,0.0,0.0,1.0,0.007669405080378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0222209021449089,0.0736933648586273,-0.0514724627137184,0.0,7.03008845448494e-05,0.0,0.0,2.7849669456481934,0.0,0.0,0.0,0.26418536901474,4.0,0.0,1.0
826620,293.3343811035156,297.1499938964844,293.1499938964844,0.0064275083132088,-465.9243774414063,299.0248718261719,0.5428783297538757,0.050000000745058,0.0458640269935131,294.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6476745605469,0.5428783297538757,0.050000000745058,0.0482970289885997,293.29205322265625,297.1499938964844,293.1499938964844,0.0145529760047793,-581.0040893554688,304.1011047363281,0.5428863763809204,0.050000000745058,0.0356732942163944,293.2271423339844,297.1499938964844,293.1499938964844,0.1059262380003929,-2533.481201171875,304.1493225097656,0.8151091933250427,0.1622620373964309,0.1548835486173629,293.4134521484375,297.1499938964844,293.1499938964844,0.0038631476927548,-1483.65478515625,295.97882080078125,0.5428783297538757,0.050000000745058,0.229100301861763,290.6166687011719,291.1499938964844,275.0692749023437,272.6080627441406,286.2565002441406,295.7745361328125,290.7038269042969,1.0,0.1643630862236023,0.9328673481941224,0.9328673481941224,1.0,1.0,-0.6166064143180847,0.2667585015296936,0.3498479425907135,0.0907144770026207,0.0,0.0,0.1111572757363319,25.945913314819336,25.0,25.846677780151367,-3638.7236328125,40.53062057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.506103515625,302.6050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17848.431640625,18000.0,0.0,0.0,0.0646377578377723,0.0,0.0,0.0,0.0,1.0,0.0044636945240199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089988999068737,0.1205944120883941,-0.0306054130196571,0.0,6.559910980286077e-05,0.0,0.0,4.614023208618164,0.0,0.0,0.0,0.2706973850727081,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.0064275083132088,-465.9243774414063,299.0248718261719,0.5428783297538757,0.050000000745058,0.0458640269935131,294.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6476745605469,0.5428783297538757,0.050000000745058,0.0482970289885997,293.29205322265625,297.1499938964844,293.1499938964844,0.0145529760047793,-581.0040893554688,304.1011047363281,0.5428863763809204,0.050000000745058,0.0356732942163944,293.2271423339844,297.1499938964844,293.1499938964844,0.1059262380003929,-2533.481201171875,304.1493225097656,0.8151091933250427,0.1622620373964309,0.1548835486173629,293.4134521484375,297.1499938964844,293.1499938964844,0.0038631476927548,-1483.65478515625,295.97882080078125,0.5428783297538757,0.050000000745058,0.229100301861763,290.6166687011719,291.1499938964844,275.0692749023437,272.6080627441406,286.2565002441406,295.7745361328125,290.7038269042969,1.0,0.1643630862236023,0.9328673481941224,0.9328673481941224,1.0,1.0,-0.6166064143180847,0.2667585015296936,0.3498479425907135,0.0907144770026207,0.0,0.0,0.1111572757363319,25.945913314819336,25.0,25.846677780151367,-3638.7236328125,40.53062057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.506103515625,302.6050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17848.431640625,18000.0,0.0,0.0,0.0646377578377723,0.0,0.0,0.0,0.0,1.0,0.0044636945240199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089988999068737,0.1205944120883941,-0.0306054130196571,0.0,6.559910980286077e-05,0.0,0.0,4.614023208618164,0.0,0.0,0.0,0.2706973850727081,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061693554744124,-440.6136779785156,299.1976013183594,0.5433543920516968,0.050000000745058,0.0458604246377944,294.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20465087890625,0.5433543920516968,0.050000000745058,0.0482932366430759,293.29547119140625,297.1499938964844,293.1499938964844,0.0135295204818248,-551.0631103515625,304.0446472167969,0.5433543920516968,0.050000000745058,0.0356692224740982,293.22564697265625,297.1499938964844,293.1499938964844,0.0992108806967735,-2392.28173828125,304.1603698730469,0.8130612969398499,0.1606101244688034,0.153337299823761,293.4140319824219,297.1499938964844,293.1499938964844,0.0036977790296077,-1389.58984375,296.2631225585937,0.5433543920516968,0.050000000745058,0.229082316160202,291.2398376464844,291.1499938964844,275.0431213378906,272.5952453613281,286.2616271972656,295.8063659667969,291.30645751953125,1.0,0.1639574766159057,0.93317711353302,0.93317711353302,1.0,1.0,-0.6147154569625854,0.265975147485733,0.34874027967453,0.0903118327260017,0.0,0.0,0.0556681789457798,25.83376884460449,25.0,409.9470825195313,-3575.77392578125,40.20786285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,303.8479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.46484375,18000.0,0.0,0.0,0.0662215799093246,0.0,0.0,0.0,0.0,1.0,0.003028949489817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888119116425514,0.105204239487648,-0.0163923259824514,0.0,6.720648525515571e-05,0.0,0.0,4.052202701568604,0.0,0.0,0.0,0.2698506116867065,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061693554744124,-440.6136779785156,299.1976013183594,0.5433543920516968,0.050000000745058,0.0458604246377944,294.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20465087890625,0.5433543920516968,0.050000000745058,0.0482932366430759,293.29547119140625,297.1499938964844,293.1499938964844,0.0135295204818248,-551.0631103515625,304.0446472167969,0.5433543920516968,0.050000000745058,0.0356692224740982,293.22564697265625,297.1499938964844,293.1499938964844,0.0992108806967735,-2392.28173828125,304.1603698730469,0.8130612969398499,0.1606101244688034,0.153337299823761,293.4140319824219,297.1499938964844,293.1499938964844,0.0036977790296077,-1389.58984375,296.2631225585937,0.5433543920516968,0.050000000745058,0.229082316160202,291.2398376464844,291.1499938964844,275.0431213378906,272.5952453613281,286.2616271972656,295.8063659667969,291.30645751953125,1.0,0.1639574766159057,0.93317711353302,0.93317711353302,1.0,1.0,-0.6147154569625854,0.265975147485733,0.34874027967453,0.0903118327260017,0.0,0.0,0.0556681789457798,25.83376884460449,25.0,409.9470825195313,-3575.77392578125,40.20786285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,303.8479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.46484375,18000.0,0.0,0.0,0.0662215799093246,0.0,0.0,0.0,0.0,1.0,0.003028949489817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888119116425514,0.105204239487648,-0.0163923259824514,0.0,6.720648525515571e-05,0.0,0.0,4.052202701568604,0.0,0.0,0.0,0.2698506116867065,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060607967898249,-432.5416564941406,299.1850280761719,0.5436918139457703,0.050000000745058,0.0458578877151012,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37890625,0.5436918139457703,0.050000000745058,0.0482905656099319,293.3009033203125,297.1499938964844,293.1499938964844,0.0132178384810686,-543.372802734375,303.9799194335937,0.5436918139457703,0.050000000745058,0.03566724807024,293.2250061035156,297.1499938964844,293.1499938964844,0.0969116762280464,-2345.76318359375,304.1606140136719,0.8105853796005249,0.1588243842124939,0.1516700088977813,293.41619873046875,297.1499938964844,293.1499938964844,0.0035965167917311,-1347.0682373046875,296.2546081542969,0.5436918139457703,0.050000000745058,0.2290696501731872,291.382568359375,291.1499938964844,275.0174865722656,272.58251953125,286.2670288085937,295.837158203125,291.38720703125,1.0,0.1635931432247162,0.9334756731987,0.9334756731987,1.0,1.0,-0.6126906871795654,0.2651368975639343,0.3475538194179535,0.0898779779672622,0.0,0.0,0.0114949941635131,25.748836517333984,25.0,158.8248291015625,-3283.743896484375,39.900535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04119873046875,302.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6953125,18000.0,0.0,0.0,0.0683714672923088,0.0,0.0,0.0,0.0,1.0,0.003845346160233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725283473730087,0.0971296951174736,-0.0246013440191745,0.0,6.938834849279374e-05,0.0,0.0,3.7130939960479736,0.0,0.0,0.0,0.2682906091213226,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060607967898249,-432.5416564941406,299.1850280761719,0.5436918139457703,0.050000000745058,0.0458578877151012,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37890625,0.5436918139457703,0.050000000745058,0.0482905656099319,293.3009033203125,297.1499938964844,293.1499938964844,0.0132178384810686,-543.372802734375,303.9799194335937,0.5436918139457703,0.050000000745058,0.03566724807024,293.2250061035156,297.1499938964844,293.1499938964844,0.0969116762280464,-2345.76318359375,304.1606140136719,0.8105853796005249,0.1588243842124939,0.1516700088977813,293.41619873046875,297.1499938964844,293.1499938964844,0.0035965167917311,-1347.0682373046875,296.2546081542969,0.5436918139457703,0.050000000745058,0.2290696501731872,291.382568359375,291.1499938964844,275.0174865722656,272.58251953125,286.2670288085937,295.837158203125,291.38720703125,1.0,0.1635931432247162,0.9334756731987,0.9334756731987,1.0,1.0,-0.6126906871795654,0.2651368975639343,0.3475538194179535,0.0898779779672622,0.0,0.0,0.0114949941635131,25.748836517333984,25.0,158.8248291015625,-3283.743896484375,39.900535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04119873046875,302.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6953125,18000.0,0.0,0.0,0.0683714672923088,0.0,0.0,0.0,0.0,1.0,0.003845346160233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725283473730087,0.0971296951174736,-0.0246013440191745,0.0,6.938834849279374e-05,0.0,0.0,3.7130939960479736,0.0,0.0,0.0,0.2682906091213226,4.0,0.0,1.0
826980,293.337158203125,297.1499938964844,293.1499938964844,0.0060599357821047,-437.5574951171875,299.0375366210937,0.5439403057098389,0.050000000745058,0.0458560287952423,294.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5439403057098389,0.050000000745058,0.0482886061072349,293.3065795898437,297.1499938964844,293.1499938964844,0.0134346829727292,-553.5484619140625,303.90704345703125,0.5439403057098389,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0981157198548317,-2375.1103515625,304.1545104980469,0.8078736066818237,0.1570417582988739,0.1499713659286499,293.4176330566406,297.1499938964844,293.1499938964844,0.0035308189690113,-1338.63037109375,296.03106689453125,0.5439403057098389,0.050000000745058,0.2290603667497635,291.17657470703125,291.1499938964844,274.9926452636719,272.5699462890625,286.2777099609375,295.87701416015625,290.90948486328125,1.0,0.163261204957962,0.93377423286438,0.93377423286438,1.0,1.0,-0.6106346845626831,0.2642898261547088,0.3463448584079742,0.0894283205270767,0.0,0.0,0.0112210400402545,25.68156814575196,25.0,-1210.8004150390625,-275.9443359375,39.609642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,298.3832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.390625,18000.0,0.0,0.0,0.0683153420686721,0.0,0.0,0.0,0.0,1.0,0.0110626174136996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024464579764753,0.0672432333230972,-0.0647967755794525,0.0,6.933139229658991e-05,0.0,0.0,2.5063345432281494,0.0,0.0,0.0,0.2628926038742065,4.0,0.0,1.0
827040,293.337158203125,297.1499938964844,293.1499938964844,0.0060599357821047,-437.5574951171875,299.0375366210937,0.5439403057098389,0.050000000745058,0.0458560287952423,294.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5439403057098389,0.050000000745058,0.0482886061072349,293.3065795898437,297.1499938964844,293.1499938964844,0.0134346829727292,-553.5484619140625,303.90704345703125,0.5439403057098389,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0981157198548317,-2375.1103515625,304.1545104980469,0.8078736066818237,0.1570417582988739,0.1499713659286499,293.4176330566406,297.1499938964844,293.1499938964844,0.0035308189690113,-1338.63037109375,296.03106689453125,0.5439403057098389,0.050000000745058,0.2290603667497635,291.17657470703125,291.1499938964844,274.9926452636719,272.5699462890625,286.2777099609375,295.87701416015625,290.90948486328125,1.0,0.163261204957962,0.93377423286438,0.93377423286438,1.0,1.0,-0.6106346845626831,0.2642898261547088,0.3463448584079742,0.0894283205270767,0.0,0.0,0.0112210400402545,25.68156814575196,25.0,-1210.8004150390625,-275.9443359375,39.609642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,298.3832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.390625,18000.0,0.0,0.0,0.0683153420686721,0.0,0.0,0.0,0.0,1.0,0.0110626174136996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024464579764753,0.0672432333230972,-0.0647967755794525,0.0,6.933139229658991e-05,0.0,0.0,2.5063345432281494,0.0,0.0,0.0,0.2628926038742065,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0062137925997376,-455.3539733886719,298.7647705078125,0.5440543293952942,0.050000000745058,0.0458551794290542,294.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287841796875,0.5440543293952942,0.050000000745058,0.0482877120375633,293.3087158203125,297.1499938964844,293.1499938964844,0.0140372700989246,-574.8775024414062,303.8594665527344,0.5440543293952942,0.050000000745058,0.035665139555931,293.22369384765625,297.1499938964844,293.1499938964844,0.1019421368837356,-2458.616943359375,304.1470031738281,0.8065640926361084,0.156243547797203,0.149172157049179,293.4164123535156,297.1499938964844,293.1499938964844,0.0036033038049936,-1392.4910888671875,295.6003723144531,0.5440543293952942,0.050000000745058,0.2290561199188232,290.56072998046875,291.1499938964844,274.9805908203125,272.5637512207031,286.27398681640625,295.8824462890625,290.5596008300781,1.0,0.163106307387352,0.9339234828948976,0.9339234828948976,1.0,1.0,-0.6096675395965576,0.2638934254646301,0.3457740843296051,0.0892129093408584,0.0,0.0,0.1145876348018646,25.650510787963867,25.0,-186.603759765625,-3560.782470703125,39.473880767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888000488281,301.9830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17813.279296875,18000.0,0.0,0.0,0.0640868246555328,0.0,0.0,0.0,0.0,1.0,0.0049901227466762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858947932720184,0.1209263950586319,-0.0350316017866134,0.0,6.503998156404123e-05,0.0,0.0,4.611609935760498,0.0,0.0,0.0,0.2704063057899475,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0060989572666585,-442.0775451660156,298.84918212890625,0.5441731810569763,0.050000000745058,0.0458542928099632,294.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.799560546875,0.5441731810569763,0.050000000745058,0.0482867769896984,293.3104248046875,297.1499938964844,293.1499938964844,0.0134525345638394,-556.6766357421875,303.833740234375,0.5441731810569763,0.050000000745058,0.0356644503772258,293.2227783203125,297.1499938964844,293.1499938964844,0.0980747565627098,-2376.138916015625,304.1546325683594,0.8053736090660095,0.1554881334304809,0.1484451293945312,293.4160461425781,297.1499938964844,293.1499938964844,0.0035520670935511,-1353.33544921875,295.7367553710937,0.5441731810569763,0.050000000745058,0.2290516942739486,290.85089111328125,291.1499938964844,274.96881103515625,272.5576477050781,286.26910400390625,295.8840637207031,291.02947998046875,1.0,0.1629591286182403,0.9340701103210448,0.9340701103210448,1.0,1.0,-0.6087867021560669,0.2635338008403778,0.3452528715133667,0.0890144482254982,0.0,0.0,0.1086907312273979,25.61921119689941,25.0,430.2174377441406,-3838.235107421875,39.34737396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300537109375,304.4413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.986328125,18000.0,0.0,0.0,0.0640095695853233,0.0,0.0,0.0,0.0,1.0,0.0028779185377061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049664914608001,0.1198964491486549,-0.0149299539625644,0.0,6.496157584479079e-05,0.0,0.0,4.632012844085693,0.0,0.0,0.0,0.271581619977951,4.0,0.0,1.0
827220,293.3366394042969,297.1499938964844,293.1499938964844,0.0058820415288209,-422.1022338867188,298.9881286621094,0.544344961643219,0.050000000745058,0.0458530150353908,294.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.544344961643219,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127365589141845,-534.6715698242188,303.7783203125,0.544344961643219,0.050000000745058,0.0356634557247161,293.2218933105469,297.1499938964844,293.1499938964844,0.0931720435619354,-2272.641357421875,304.16082763671875,0.8027521371841431,0.1538255363702774,0.14692123234272,293.4184875488281,297.1499938964844,293.1499938964844,0.0033888644538819,-1271.224365234375,295.9671630859375,0.544344961643219,0.050000000745058,0.2290453165769577,291.3685607910156,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,295.89263916015625,291.39727783203125,1.0,0.1626823097467422,0.9343633651733398,0.9343633651733398,1.0,1.0,-0.6069458723068237,0.2627812325954437,0.3441646695137024,0.088601529598236,0.0,0.0,0.0361738242208957,25.56920623779297,25.0,329.1664428710937,-3433.394287109375,39.09971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,303.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.72265625,18000.0,0.0,0.0,0.0666909143328666,0.0,0.0,0.0,0.0,1.0,0.0031963458750396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08173468708992,0.0997639596462249,-0.0180292688310146,0.0,6.768279854441062e-05,0.0,0.0,3.832150936126709,0.0,0.0,0.0,0.2690652310848236,4.0,0.0,1.0
827280,293.3366394042969,297.1499938964844,293.1499938964844,0.0058820415288209,-422.1022338867188,298.9881286621094,0.544344961643219,0.050000000745058,0.0458530150353908,294.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.544344961643219,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127365589141845,-534.6715698242188,303.7783203125,0.544344961643219,0.050000000745058,0.0356634557247161,293.2218933105469,297.1499938964844,293.1499938964844,0.0931720435619354,-2272.641357421875,304.16082763671875,0.8027521371841431,0.1538255363702774,0.14692123234272,293.4184875488281,297.1499938964844,293.1499938964844,0.0033888644538819,-1271.224365234375,295.9671630859375,0.544344961643219,0.050000000745058,0.2290453165769577,291.3685607910156,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,295.89263916015625,291.39727783203125,1.0,0.1626823097467422,0.9343633651733398,0.9343633651733398,1.0,1.0,-0.6069458723068237,0.2627812325954437,0.3441646695137024,0.088601529598236,0.0,0.0,0.0361738242208957,25.56920623779297,25.0,329.1664428710937,-3433.394287109375,39.09971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,303.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.72265625,18000.0,0.0,0.0,0.0666909143328666,0.0,0.0,0.0,0.0,1.0,0.0031963458750396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08173468708992,0.0997639596462249,-0.0180292688310146,0.0,6.768279854441062e-05,0.0,0.0,3.832150936126709,0.0,0.0,0.0,0.2690652310848236,4.0,0.0,1.0
