time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049591860733926,-363.2395935058594,298.0291748046875,0.5444419980049133,0.050000000745058,0.0458523891866207,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5444419980049133,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102188559249043,-478.0364990234375,302.5621337890625,0.5444419980049133,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748941078782081,-1916.01806640625,304.1592712402344,0.7595845460891724,0.1304418444633484,0.1247712448239326,293.44012451171875,297.1499938964844,293.1499938964844,0.0022722859866917,-852.1084594726562,294.5634155273437,0.5444419980049133,0.050000000745058,0.2290421724319458,291.47369384765625,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,295.9848937988281,291.4752502441406,1.0,0.1596943736076355,0.9389764070510864,0.9389764070510864,1.0,1.0,-0.5803576707839966,0.2515691220760345,0.3287885785102844,0.0834852159023284,0.0,0.0,0.0,25.33688163757324,25.0,124.383056640625,-2634.519287109375,36.11810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,301.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.166015625,18000.0,0.0,0.0,0.0665873885154724,0.0,0.0,0.0,0.0,1.0,0.0056592081673443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0417971685528755,0.0815959945321083,-0.0397988259792327,0.0,6.757773371646181e-05,0.0,0.0,3.1042299270629883,0.0,0.0,0.0,0.2654073238372803,4.0,0.0,1.0
829140,293.3468322753906,297.1499938964844,293.1499938964844,0.0050780358724296,-384.0167846679688,297.56817626953125,0.544389009475708,0.050000000745058,0.0458527915179729,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7599182128906,0.544389009475708,0.050000000745058,0.0482851974666118,293.3923645019531,297.1499938964844,293.1499938964844,0.0107648065313696,-508.7515563964844,302.36260986328125,0.544389009475708,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801531672477722,-2032.3316650390625,304.1468200683594,0.7566695213317871,0.128984048962593,0.1233444809913635,293.4400634765625,297.1499938964844,293.1499938964844,0.0022361895535141,-868.0928955078125,293.84600830078125,0.544389009475708,0.050000000745058,0.2290441840887069,290.6632385253906,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,295.9891662597656,290.43426513671875,1.0,0.1595306694507599,0.9392986297607422,0.9392986297607422,1.0,1.0,-0.5786491632461548,0.2508155405521393,0.3278336226940155,0.0832352116703987,0.0,0.0,0.0881927013397216,25.33502769470215,25.0,-657.3456420898438,-3351.096435546875,35.9449348449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569091796875,300.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.369140625,18000.0,0.0,0.0,0.0619339384138584,0.0,0.0,0.0,0.0,1.0,0.0062897354364395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757885575294494,0.1193544566631317,-0.0435658954083919,0.0,6.285507697612047e-05,0.0,0.0,4.523053646087647,0.0,0.0,0.0,0.2694699466228485,4.0,0.0,1.0
829200,293.3468322753906,297.1499938964844,293.1499938964844,0.0050780358724296,-384.0167846679688,297.56817626953125,0.544389009475708,0.050000000745058,0.0458527915179729,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7599182128906,0.544389009475708,0.050000000745058,0.0482851974666118,293.3923645019531,297.1499938964844,293.1499938964844,0.0107648065313696,-508.7515563964844,302.36260986328125,0.544389009475708,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801531672477722,-2032.3316650390625,304.1468200683594,0.7566695213317871,0.128984048962593,0.1233444809913635,293.4400634765625,297.1499938964844,293.1499938964844,0.0022361895535141,-868.0928955078125,293.84600830078125,0.544389009475708,0.050000000745058,0.2290441840887069,290.6632385253906,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,295.9891662597656,290.43426513671875,1.0,0.1595306694507599,0.9392986297607422,0.9392986297607422,1.0,1.0,-0.5786491632461548,0.2508155405521393,0.3278336226940155,0.0832352116703987,0.0,0.0,0.0881927013397216,25.33502769470215,25.0,-657.3456420898438,-3351.096435546875,35.9449348449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569091796875,300.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.369140625,18000.0,0.0,0.0,0.0619339384138584,0.0,0.0,0.0,0.0,1.0,0.0062897354364395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757885575294494,0.1193544566631317,-0.0435658954083919,0.0,6.285507697612047e-05,0.0,0.0,4.523053646087647,0.0,0.0,0.0,0.2694699466228485,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049376557581126,-365.78363037109375,297.7237548828125,0.5444108247756958,0.050000000745058,0.0458526313304901,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.5444108247756958,0.050000000745058,0.0482850298285484,293.39276123046875,297.1499938964844,293.1499938964844,0.0101588796824216,-481.70892333984375,302.3377380371094,0.5444108247756958,0.050000000745058,0.0356631577014923,293.2091064453125,297.1499938964844,293.1499938964844,0.0748438388109207,-1919.40478515625,304.1570129394531,0.7544026970863342,0.1278105080127716,0.1221995130181312,293.4388427734375,297.1499938964844,293.1499938964844,0.0021830268669873,-827.6162719726562,294.0904235839844,0.5444108247756958,0.050000000745058,0.2290433943271637,291.1105041503906,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,295.9897155761719,291.2608642578125,1.0,0.1593737751245498,0.939625322818756,0.939625322818756,1.0,1.0,-0.5772736072540283,0.2501966655254364,0.3270769119262695,0.0830654576420784,0.0,0.0,0.0852196291089057,25.321184158325195,25.0,576.7645874023438,-3706.008544921875,35.79380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.7395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.03515625,18000.0,0.0,0.0,0.0617536902427673,0.0,0.0,0.0,0.0,1.0,0.0025223561096936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015395671129226,0.1132466420531272,-0.0117070749402046,0.0,6.267214484978467e-05,0.0,0.0,4.382719039916992,0.0,0.0,0.0,0.2710906267166137,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049376557581126,-365.78363037109375,297.7237548828125,0.5444108247756958,0.050000000745058,0.0458526313304901,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.5444108247756958,0.050000000745058,0.0482850298285484,293.39276123046875,297.1499938964844,293.1499938964844,0.0101588796824216,-481.70892333984375,302.3377380371094,0.5444108247756958,0.050000000745058,0.0356631577014923,293.2091064453125,297.1499938964844,293.1499938964844,0.0748438388109207,-1919.40478515625,304.1570129394531,0.7544026970863342,0.1278105080127716,0.1221995130181312,293.4388427734375,297.1499938964844,293.1499938964844,0.0021830268669873,-827.6162719726562,294.0904235839844,0.5444108247756958,0.050000000745058,0.2290433943271637,291.1105041503906,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,295.9897155761719,291.2608642578125,1.0,0.1593737751245498,0.939625322818756,0.939625322818756,1.0,1.0,-0.5772736072540283,0.2501966655254364,0.3270769119262695,0.0830654576420784,0.0,0.0,0.0852196291089057,25.321184158325195,25.0,576.7645874023438,-3706.008544921875,35.79380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.7395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.03515625,18000.0,0.0,0.0,0.0617536902427673,0.0,0.0,0.0,0.0,1.0,0.0025223561096936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015395671129226,0.1132466420531272,-0.0117070749402046,0.0,6.267214484978467e-05,0.0,0.0,4.382719039916992,0.0,0.0,0.0,0.2710906267166137,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047945450060069,-352.3724975585937,297.828125,0.5443967580795288,0.050000000745058,0.045852743089199,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.5443967580795288,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097886063158512,-466.7339782714844,302.29864501953125,0.5443967580795288,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718253403902053,-1857.5799560546875,304.1594543457031,0.751930832862854,0.1264655739068985,0.1209724098443985,293.4414367675781,297.1499938964844,293.1499938964844,0.0020550384651869,-770.67724609375,294.2610778808594,0.5443967580795288,0.050000000745058,0.2290439307689666,291.46728515625,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,295.99530029296875,291.48370361328125,1.0,0.1592210978269577,0.9399520754814148,0.9399520754814148,1.0,1.0,-0.5758020281791687,0.2495332509279251,0.3262687623500824,0.082885630428791,0.0,0.0,0.0116200363263487,25.3138484954834,25.0,282.9313049316406,-3252.149658203125,35.639930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,302.9269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.416015625,18000.0,0.0,0.0,0.0647223219275474,0.0,0.0,0.0,0.0,1.0,0.0036188564263284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743282958865165,0.096632532775402,-0.0223042387515306,0.0,6.568492972292006e-05,0.0,0.0,3.700164318084717,0.0,0.0,0.0,0.2684154510498047,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047945450060069,-352.3724975585937,297.828125,0.5443967580795288,0.050000000745058,0.045852743089199,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.5443967580795288,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097886063158512,-466.7339782714844,302.29864501953125,0.5443967580795288,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718253403902053,-1857.5799560546875,304.1594543457031,0.751930832862854,0.1264655739068985,0.1209724098443985,293.4414367675781,297.1499938964844,293.1499938964844,0.0020550384651869,-770.67724609375,294.2610778808594,0.5443967580795288,0.050000000745058,0.2290439307689666,291.46728515625,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,295.99530029296875,291.48370361328125,1.0,0.1592210978269577,0.9399520754814148,0.9399520754814148,1.0,1.0,-0.5758020281791687,0.2495332509279251,0.3262687623500824,0.082885630428791,0.0,0.0,0.0116200363263487,25.3138484954834,25.0,282.9313049316406,-3252.149658203125,35.639930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,302.9269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.416015625,18000.0,0.0,0.0,0.0647223219275474,0.0,0.0,0.0,0.0,1.0,0.0036188564263284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743282958865165,0.096632532775402,-0.0223042387515306,0.0,6.568492972292006e-05,0.0,0.0,3.700164318084717,0.0,0.0,0.0,0.2684154510498047,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047597363591194,-349.8913879394531,297.8034362792969,0.5443753600120544,0.050000000745058,0.0458529032766819,294.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.48699951171875,0.5443753600120544,0.050000000745058,0.0482853166759014,293.396728515625,297.1499938964844,293.1499938964844,0.0097064422443509,-464.2858581542969,302.25665283203125,0.5443753600120544,0.050000000745058,0.0356633700430393,293.2081604003906,297.1499938964844,293.1499938964844,0.0711953118443489,-1845.5537109375,304.15887451171875,0.7505895495414734,0.1257667988538742,0.1203140988945961,293.4425354003906,297.1499938964844,293.1499938964844,0.0020119848195463,-754.1847534179688,294.2259826660156,0.5443753600120544,0.050000000745058,0.2290447503328323,291.48907470703125,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,295.9977111816406,291.4831848144531,1.0,0.1591449975967407,0.940115451812744,0.940115451812744,1.0,1.0,-0.5750135183334351,0.2491784691810608,0.3258350193500519,0.0827870219945907,0.0,0.0,0.0,25.312641143798828,25.0,33.19453048706055,-1974.933349609375,35.560333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,300.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.4375,18000.0,0.0,0.0,0.0657745450735092,0.0,0.0,0.0,0.0,1.0,0.0071553303860127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227421633899211,0.0714951008558273,-0.0487529411911964,0.0,6.675280019408092e-05,0.0,0.0,2.705172061920166,0.0,0.0,0.0,0.2640764713287353,4.0,0.0,1.0
829560,293.3480529785156,297.1499938964844,293.1499938964844,0.0047706156037747,-354.8688659667969,297.66278076171875,0.5443549156188965,0.050000000745058,0.0458530597388744,294.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217468261719,0.5443549156188965,0.050000000745058,0.0482854768633842,293.3978271484375,297.1499938964844,293.1499938964844,0.0098436614498496,-473.6725463867188,302.1791687011719,0.5443549156188965,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0728184878826141,-1881.524169921875,304.1541748046875,0.7492581009864807,0.1250889301300048,0.1196601167321205,293.44293212890625,297.1499938964844,293.1499938964844,0.001958550652489,-743.067138671875,294.0086669921875,0.5443549156188965,0.050000000745058,0.2290455251932144,291.2771911621094,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,295.9994506835937,290.9931030273437,1.0,0.1590692102909088,0.9407548308372498,0.9407548308372498,1.0,1.0,-0.5742301344871521,0.2488338500261306,0.3253962695598602,0.0826987028121948,0.0,0.0,0.0,25.311315536499023,25.0,-1202.0650634765625,-0.0,35.48125457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,298.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.0703125,18000.0,0.0,0.0,0.0650808736681938,0.0,0.0,0.0,0.0,1.0,0.0112945875152945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001054148306138,0.0655707344412803,-0.0654653161764144,0.0,6.60488149151206e-05,0.0,0.0,2.44458532333374,0.0,0.0,0.0,0.2624483108520508,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048534669913351,-364.9632568359375,297.3288879394531,0.544373095035553,0.050000000745058,0.0458529256284236,294.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68927001953125,0.544373095035553,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099824564531445,-483.40521240234375,302.009765625,0.544373095035553,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742250904440879,-1913.150146484375,304.1517944335937,0.7471036314964294,0.1240426898002624,0.1185738071799278,293.4389953613281,297.1499938964844,293.1499938964844,0.0019989807624369,-767.9404907226562,293.4837646484375,0.544373095035553,0.050000000745058,0.2290448695421219,290.7299194335937,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,295.9968566894531,290.9463806152344,1.0,0.1589225977659225,0.9420335292816162,0.9420335292816162,1.0,1.0,-0.5729251503944397,0.2482549548149109,0.3246701657772064,0.0825778171420097,0.0,0.0,0.1235264763236045,25.29903984069824,25.0,439.5294189453125,-3807.92822265625,35.33998107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,304.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.416015625,18000.0,0.0,0.0,0.0596086755394935,0.0,0.0,0.0,0.0,1.0,0.0030584598425775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076789945363998,0.1243503540754318,-0.0166713595390319,0.0,6.049522926332429e-05,0.0,0.0,4.804451942443848,0.0,0.0,0.0,0.2720369100570678,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048534669913351,-364.9632568359375,297.3288879394531,0.544373095035553,0.050000000745058,0.0458529256284236,294.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68927001953125,0.544373095035553,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099824564531445,-483.40521240234375,302.009765625,0.544373095035553,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742250904440879,-1913.150146484375,304.1517944335937,0.7471036314964294,0.1240426898002624,0.1185738071799278,293.4389953613281,297.1499938964844,293.1499938964844,0.0019989807624369,-767.9404907226562,293.4837646484375,0.544373095035553,0.050000000745058,0.2290448695421219,290.7299194335937,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,295.9968566894531,290.9463806152344,1.0,0.1589225977659225,0.9420335292816162,0.9420335292816162,1.0,1.0,-0.5729251503944397,0.2482549548149109,0.3246701657772064,0.0825778171420097,0.0,0.0,0.1235264763236045,25.29903984069824,25.0,439.5294189453125,-3807.92822265625,35.33998107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,304.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.416015625,18000.0,0.0,0.0,0.0596086755394935,0.0,0.0,0.0,0.0,1.0,0.0030584598425775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076789945363998,0.1243503540754318,-0.0166713595390319,0.0,6.049522926332429e-05,0.0,0.0,4.804451942443848,0.0,0.0,0.0,0.2720369100570678,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.0046504493802785,-343.2797546386719,297.60577392578125,0.5444093942642212,0.050000000745058,0.0458526574075222,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.5444093942642212,0.050000000745058,0.0482850596308708,293.3974914550781,297.1499938964844,293.1499938964844,0.009421688504517,-457.3073120117188,302.0323486328125,0.5444093942642212,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693733617663383,-1811.9818115234373,304.1589050292969,0.7452154755592346,0.1229713037610054,0.1176111027598381,293.4401550292969,297.1499938964844,293.1499938964844,0.001849940046668,-694.8937377929688,293.9205322265625,0.5444093942642212,0.050000000745058,0.2290435284376144,291.4066467285156,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,295.9992980957031,291.4584350585937,1.0,0.158784419298172,0.9433122277259828,0.9433122277259828,1.0,1.0,-0.5717673301696777,0.2477374821901321,0.3240298330783844,0.082486979663372,0.0,0.0,0.0350750610232353,25.28433609008789,25.0,434.3804931640625,-3389.94189453125,35.21125411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,303.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.076171875,18000.0,0.0,0.0,0.0627161115407943,0.0,0.0,0.0,0.0,1.0,0.0031284419819712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830690190196037,0.1004355400800705,-0.0173665191978216,0.0,6.364888395182788e-05,0.0,0.0,3.862526893615722,0.0,0.0,0.0,0.269234150648117,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.0046504493802785,-343.2797546386719,297.60577392578125,0.5444093942642212,0.050000000745058,0.0458526574075222,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.5444093942642212,0.050000000745058,0.0482850596308708,293.3974914550781,297.1499938964844,293.1499938964844,0.009421688504517,-457.3073120117188,302.0323486328125,0.5444093942642212,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693733617663383,-1811.9818115234373,304.1589050292969,0.7452154755592346,0.1229713037610054,0.1176111027598381,293.4401550292969,297.1499938964844,293.1499938964844,0.001849940046668,-694.8937377929688,293.9205322265625,0.5444093942642212,0.050000000745058,0.2290435284376144,291.4066467285156,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,295.9992980957031,291.4584350585937,1.0,0.158784419298172,0.9433122277259828,0.9433122277259828,1.0,1.0,-0.5717673301696777,0.2477374821901321,0.3240298330783844,0.082486979663372,0.0,0.0,0.0350750610232353,25.28433609008789,25.0,434.3804931640625,-3389.94189453125,35.21125411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,303.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.076171875,18000.0,0.0,0.0,0.0627161115407943,0.0,0.0,0.0,0.0,1.0,0.0031284419819712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830690190196037,0.1004355400800705,-0.0173665191978216,0.0,6.364888395182788e-05,0.0,0.0,3.862526893615722,0.0,0.0,0.0,0.269234150648117,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045725358650088,-337.3533020019531,297.581787109375,0.5443839430809021,0.050000000745058,0.045852854847908,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955139160156,0.5443839430809021,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092454403638839,-451.36468505859375,301.9565734863281,0.5443839430809021,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680662393569946,-1786.8958740234375,304.15802001953125,0.742893397808075,0.1217364445328712,0.1164656803011894,293.4419860839844,297.1499938964844,293.1499938964844,0.001755439909175,-658.1292724609375,293.8885192871094,0.5443839430809021,0.050000000745058,0.229044497013092,291.4949645996094,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,296.0035400390625,291.4582824707031,1.0,0.1586479991674423,0.9426944255828856,0.9426944255828856,1.0,1.0,-0.5703945755958557,0.2470982521772384,0.323296308517456,0.0823134258389473,0.0,0.0,0.0,25.28013038635254,25.0,-212.52639770507807,-796.072265625,35.07188415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.0703125,18000.0,0.0,0.0,0.0650504678487777,0.0,0.0,0.0,0.0,1.0,0.0087774069979786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0071901557967066,0.0638969093561172,-0.056706752628088,0.0,6.601795757887885e-05,0.0,0.0,2.403104543685913,0.0,0.0,0.0,0.2629768848419189,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045725358650088,-337.3533020019531,297.581787109375,0.5443839430809021,0.050000000745058,0.045852854847908,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955139160156,0.5443839430809021,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092454403638839,-451.36468505859375,301.9565734863281,0.5443839430809021,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680662393569946,-1786.8958740234375,304.15802001953125,0.742893397808075,0.1217364445328712,0.1164656803011894,293.4419860839844,297.1499938964844,293.1499938964844,0.001755439909175,-658.1292724609375,293.8885192871094,0.5443839430809021,0.050000000745058,0.229044497013092,291.4949645996094,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,296.0035400390625,291.4582824707031,1.0,0.1586479991674423,0.9426944255828856,0.9426944255828856,1.0,1.0,-0.5703945755958557,0.2470982521772384,0.323296308517456,0.0823134258389473,0.0,0.0,0.0,25.28013038635254,25.0,-212.52639770507807,-796.072265625,35.07188415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.0703125,18000.0,0.0,0.0,0.0650504678487777,0.0,0.0,0.0,0.0,1.0,0.0087774069979786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0071901557967066,0.0638969093561172,-0.056706752628088,0.0,6.601795757887885e-05,0.0,0.0,2.403104543685913,0.0,0.0,0.0,0.2629768848419189,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0047248131595551,-360.6526794433594,297.0049743652344,0.5443713068962097,0.050000000745058,0.0458529517054557,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5593566894531,0.5443713068962097,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097535634413361,-483.1056823730469,301.692138671875,0.5443713068962097,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0736951828002929,-1908.4364013671875,304.1462097167969,0.7406972050666809,0.1206713318824768,0.1153770014643669,293.4388732910156,297.1499938964844,293.1499938964844,0.0017554925289005,-682.8477172851562,292.9855041503906,0.5443713068962097,0.050000000745058,0.2290449887514114,290.50177001953125,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,296.00299072265625,290.52935791015625,1.0,0.1585139036178589,0.9420766830444336,0.9420766830444336,1.0,1.0,-0.5690889358520508,0.2464884668588638,0.3226004242897033,0.0821473523974418,0.0,0.0,0.1241280809044838,25.273839950561523,25.0,-116.00544738769533,-3537.14404296875,34.937477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,302.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17796.552734375,18000.0,0.0,0.0,0.0587713420391082,0.0,0.0,0.0,0.0,1.0,0.0050816093571484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889787450432777,0.1247154176235199,-0.0357366763055324,0.0,5.964544106973335e-05,0.0,0.0,4.761001110076904,0.0,0.0,0.0,0.2708746492862701,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0047248131595551,-360.6526794433594,297.0049743652344,0.5443713068962097,0.050000000745058,0.0458529517054557,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5593566894531,0.5443713068962097,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097535634413361,-483.1056823730469,301.692138671875,0.5443713068962097,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0736951828002929,-1908.4364013671875,304.1462097167969,0.7406972050666809,0.1206713318824768,0.1153770014643669,293.4388732910156,297.1499938964844,293.1499938964844,0.0017554925289005,-682.8477172851562,292.9855041503906,0.5443713068962097,0.050000000745058,0.2290449887514114,290.50177001953125,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,296.00299072265625,290.52935791015625,1.0,0.1585139036178589,0.9420766830444336,0.9420766830444336,1.0,1.0,-0.5690889358520508,0.2464884668588638,0.3226004242897033,0.0821473523974418,0.0,0.0,0.1241280809044838,25.273839950561523,25.0,-116.00544738769533,-3537.14404296875,34.937477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,302.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17796.552734375,18000.0,0.0,0.0,0.0587713420391082,0.0,0.0,0.0,0.0,1.0,0.0050816093571484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889787450432777,0.1247154176235199,-0.0357366763055324,0.0,5.964544106973335e-05,0.0,0.0,4.761001110076904,0.0,0.0,0.0,0.2708746492862701,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046437461860477,-349.1695251464844,297.1537780761719,0.5444015264511108,0.050000000745058,0.0458527281880378,295.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5444015264511108,0.050000000745058,0.0482851304113864,293.3990173339844,297.1499938964844,293.1499938964844,0.009423904120922,-465.83154296875,301.7121887207031,0.5444015264511108,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704363882541656,-1839.4423828125,304.15283203125,0.7399232387542725,0.1202738061547279,0.1149753481149673,293.4374084472656,297.1499938964844,293.1499938964844,0.0017354137962684,-663.9384765625,293.2159729003906,0.5444015264511108,0.050000000745058,0.2290438711643219,290.84112548828125,291.1499938964844,274.8943786621094,272.3641357421875,286.2988586425781,296.0012512207031,291.0535888671875,1.0,0.1584503799676895,0.9417678117752076,0.9417678117752076,1.0,1.0,-0.5686047673225403,0.2462545037269592,0.322350263595581,0.0820985957980156,0.0,0.0,0.1139215677976608,25.26477813720703,25.0,527.3887329101562,-3793.19384765625,34.881221771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,304.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.740234375,18000.0,0.0,0.0,0.0590849630534648,0.0,0.0,0.0,0.0,1.0,0.002793236868456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080973520874977,0.1222417503595352,-0.01414439920336,0.0,5.9963724197587e-05,0.0,0.0,4.730658531188965,0.0,0.0,0.0,0.2719699442386627,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045324694365262,-336.8671875,297.3353881835937,0.5444278717041016,0.050000000745058,0.045852530747652,295.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20184326171875,0.5444278717041016,0.050000000745058,0.04828492552042,293.399169921875,297.1499938964844,293.1499938964844,0.0091239586472511,-450.795166015625,301.7440795898437,0.5444278717041016,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677038729190826,-1782.62060546875,304.1572265625,0.739152729511261,0.1198241040110588,0.1145777627825737,293.437744140625,297.1499938964844,293.1499938964844,0.0016579130897298,-625.7200317382812,293.5007019042969,0.5444278717041016,0.050000000745058,0.2290428876876831,291.2489013671875,291.1499938964844,274.8968505859375,272.3608093261719,286.3011169433594,296.001953125,291.3654479980469,1.0,0.1583888828754425,0.941935896873474,0.941935896873474,1.0,1.0,-0.5681257843971252,0.2460306882858276,0.32209512591362,0.0820597112178802,0.0,0.0,0.0653681308031082,25.25653839111328,25.0,569.7637329101562,-3570.287841796875,34.82632064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,304.4867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.189453125,18000.0,0.0,0.0,0.0607451014220714,0.0,0.0,0.0,0.0,1.0,0.0026969211176037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947887673974037,0.1080543622374534,-0.01326559856534,0.0,6.164855585666373e-05,0.0,0.0,4.174754142761231,0.0,0.0,0.0,0.2704209983348846,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044222949072718,-326.8293762207031,297.4007263183594,0.5444219708442688,0.050000000745058,0.0458525791764259,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950866699219,0.5444219708442688,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088629834353923,-439.5865173339844,301.7012939453125,0.5444219708442688,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655674710869789,-1740.0657958984375,304.1582336425781,0.7371950149536133,0.11874670535326,0.1136072650551796,293.439697265625,297.1499938964844,293.1499938964844,0.0015477827982977,-579.7999267578125,293.6070251464844,0.5444219708442688,0.050000000745058,0.2290431261062622,291.50152587890625,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,296.0059509277344,291.5115661621094,1.0,0.1582673490047454,0.9422720670700072,0.9422720670700072,1.0,1.0,-0.5669616460800171,0.2454980909824371,0.3214635252952575,0.0819398090243339,0.0,0.0,0.0,25.250049591064453,25.0,235.76988220214844,-3069.3115234375,34.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,302.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18092.205078125,18000.0,0.0,0.0,0.0638104379177093,0.0,0.0,0.0,0.0,1.0,0.0042173801921308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064735896885395,0.0930880680680275,-0.0283521730452775,0.0,6.475948612205684e-05,0.0,0.0,3.5587635040283203,0.0,0.0,0.0,0.2673547565937042,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044222949072718,-326.8293762207031,297.4007263183594,0.5444219708442688,0.050000000745058,0.0458525791764259,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950866699219,0.5444219708442688,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088629834353923,-439.5865173339844,301.7012939453125,0.5444219708442688,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655674710869789,-1740.0657958984375,304.1582336425781,0.7371950149536133,0.11874670535326,0.1136072650551796,293.439697265625,297.1499938964844,293.1499938964844,0.0015477827982977,-579.7999267578125,293.6070251464844,0.5444219708442688,0.050000000745058,0.2290431261062622,291.50152587890625,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,296.0059509277344,291.5115661621094,1.0,0.1582673490047454,0.9422720670700072,0.9422720670700072,1.0,1.0,-0.5669616460800171,0.2454980909824371,0.3214635252952575,0.0819398090243339,0.0,0.0,0.0,25.250049591064453,25.0,235.76988220214844,-3069.3115234375,34.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,302.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18092.205078125,18000.0,0.0,0.0,0.0638104379177093,0.0,0.0,0.0,0.0,1.0,0.0042173801921308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064735896885395,0.0930880680680275,-0.0283521730452775,0.0,6.475948612205684e-05,0.0,0.0,3.5587635040283203,0.0,0.0,0.0,0.2673547565937042,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044740042649209,-339.87652587890625,297.0155639648437,0.5443912744522095,0.050000000745058,0.0458528138697147,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99053955078125,0.5443912744522095,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091549856588244,-461.2490539550781,301.4912109375,0.5443912744522095,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695908740162849,-1826.9542236328125,304.1480712890625,0.7350522875785828,0.1176720708608627,0.1125601828098297,293.4391784667969,297.1499938964844,293.1499938964844,0.0014581111026927,-561.9263305664062,293.0064697265625,0.5443912744522095,0.050000000745058,0.2290442883968353,290.9023132324219,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,296.00787353515625,290.5464172363281,1.0,0.1581463813781738,0.9426082372665404,0.9426082372665404,1.0,1.0,-0.5657072067260742,0.2449286133050918,0.3207785785198211,0.0817992761731147,0.0,0.0,0.0459324344992637,25.24774169921875,25.0,-1237.69775390625,-2991.607421875,34.5815544128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,298.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17651.619140625,18000.0,0.0,0.0,0.0613695159554481,0.0,0.0,0.0,0.0,1.0,0.0081172995269298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571325346827507,0.1103820651769638,-0.0532495304942131,0.0,6.228225538507104e-05,0.0,0.0,4.122404098510742,0.0,0.0,0.0,0.2691141068935394,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044740042649209,-339.87652587890625,297.0155639648437,0.5443912744522095,0.050000000745058,0.0458528138697147,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99053955078125,0.5443912744522095,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091549856588244,-461.2490539550781,301.4912109375,0.5443912744522095,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695908740162849,-1826.9542236328125,304.1480712890625,0.7350522875785828,0.1176720708608627,0.1125601828098297,293.4391784667969,297.1499938964844,293.1499938964844,0.0014581111026927,-561.9263305664062,293.0064697265625,0.5443912744522095,0.050000000745058,0.2290442883968353,290.9023132324219,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,296.00787353515625,290.5464172363281,1.0,0.1581463813781738,0.9426082372665404,0.9426082372665404,1.0,1.0,-0.5657072067260742,0.2449286133050918,0.3207785785198211,0.0817992761731147,0.0,0.0,0.0459324344992637,25.24774169921875,25.0,-1237.69775390625,-2991.607421875,34.5815544128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,298.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17651.619140625,18000.0,0.0,0.0,0.0613695159554481,0.0,0.0,0.0,0.0,1.0,0.0081172995269298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571325346827507,0.1103820651769638,-0.0532495304942131,0.0,6.228225538507104e-05,0.0,0.0,4.122404098510742,0.0,0.0,0.0,0.2691141068935394,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.004440676420927,-333.5952453613281,296.9969482421875,0.5444386005401611,0.050000000745058,0.0458524636924266,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.5444386005401611,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089008919894695,-448.13970947265625,301.4217529296875,0.5444386005401611,0.050000000745058,0.0356630273163318,293.19549560546875,297.1499938964844,293.1499938964844,0.0669704228639602,-1772.6351318359375,304.1539306640625,0.7335909008979797,0.1169590950012207,0.1118129417300224,293.4351806640625,297.1499938964844,293.1499938964844,0.0014735081931576,-561.2393188476562,292.97100830078125,0.5444386005401611,0.050000000745058,0.2290425449609756,290.9675598144531,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,296.0040283203125,291.1620788574219,1.0,0.1580322980880737,0.9429462552070618,0.9429462552070618,1.0,1.0,-0.5648070573806763,0.2445081919431686,0.3202988803386688,0.081730417907238,0.0,0.0,0.1012486293911933,25.23274803161621,25.0,588.2353515625,-3745.964599609375,34.47951126098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815002441406,304.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.236328125,18000.0,0.0,0.0,0.0589196719229221,0.0,0.0,0.0,0.0,1.0,0.0026255999691784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062378734350204,0.1188575476408004,-0.0126196788623929,0.0,5.9795976994792e-05,0.0,0.0,4.603092193603516,0.0,0.0,0.0,0.2716994285583496,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.004440676420927,-333.5952453613281,296.9969482421875,0.5444386005401611,0.050000000745058,0.0458524636924266,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.5444386005401611,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089008919894695,-448.13970947265625,301.4217529296875,0.5444386005401611,0.050000000745058,0.0356630273163318,293.19549560546875,297.1499938964844,293.1499938964844,0.0669704228639602,-1772.6351318359375,304.1539306640625,0.7335909008979797,0.1169590950012207,0.1118129417300224,293.4351806640625,297.1499938964844,293.1499938964844,0.0014735081931576,-561.2393188476562,292.97100830078125,0.5444386005401611,0.050000000745058,0.2290425449609756,290.9675598144531,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,296.0040283203125,291.1620788574219,1.0,0.1580322980880737,0.9429462552070618,0.9429462552070618,1.0,1.0,-0.5648070573806763,0.2445081919431686,0.3202988803386688,0.081730417907238,0.0,0.0,0.1012486293911933,25.23274803161621,25.0,588.2353515625,-3745.964599609375,34.47951126098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815002441406,304.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.236328125,18000.0,0.0,0.0,0.0589196719229221,0.0,0.0,0.0,0.0,1.0,0.0026255999691784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062378734350204,0.1188575476408004,-0.0126196788623929,0.0,5.9795976994792e-05,0.0,0.0,4.603092193603516,0.0,0.0,0.0,0.2716994285583496,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042848996818065,-317.5906677246094,297.2043762207031,0.5444630980491638,0.050000000745058,0.045852281153202,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4546813964844,0.5444630980491638,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.008522406220436,-429.2379150390625,301.4375305175781,0.5444630980491638,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635695084929466,-1703.5242919921875,304.1579895019531,0.7320568561553955,0.1160785779356956,0.1110440865159034,293.4367370605469,297.1499938964844,293.1499938964844,0.0013434706488624,-503.6495361328125,293.2972412109375,0.5444630980491638,0.050000000745058,0.229041650891304,291.4707336425781,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,296.0067138671875,291.5009765625,1.0,0.1579245626926422,0.9432843327522278,0.9432843327522278,1.0,1.0,-0.5638827681541443,0.2440784275531768,0.319804310798645,0.0816547572612762,0.0,0.0,0.0159584656357765,25.222082138061523,25.0,359.3858947753906,-3259.037109375,34.37946319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,303.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.44921875,18000.0,0.0,0.0,0.0623501688241958,0.0,0.0,0.0,0.0,1.0,0.0035078215878456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764886513352394,0.0976708382368087,-0.0211821906268596,0.0,6.327749724732712e-05,0.0,0.0,3.7451577186584473,0.0,0.0,0.0,0.2686545550823211,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042848996818065,-317.5906677246094,297.2043762207031,0.5444630980491638,0.050000000745058,0.045852281153202,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4546813964844,0.5444630980491638,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.008522406220436,-429.2379150390625,301.4375305175781,0.5444630980491638,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635695084929466,-1703.5242919921875,304.1579895019531,0.7320568561553955,0.1160785779356956,0.1110440865159034,293.4367370605469,297.1499938964844,293.1499938964844,0.0013434706488624,-503.6495361328125,293.2972412109375,0.5444630980491638,0.050000000745058,0.229041650891304,291.4707336425781,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,296.0067138671875,291.5009765625,1.0,0.1579245626926422,0.9432843327522278,0.9432843327522278,1.0,1.0,-0.5638827681541443,0.2440784275531768,0.319804310798645,0.0816547572612762,0.0,0.0,0.0159584656357765,25.222082138061523,25.0,359.3858947753906,-3259.037109375,34.37946319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,303.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.44921875,18000.0,0.0,0.0,0.0623501688241958,0.0,0.0,0.0,0.0,1.0,0.0035078215878456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764886513352394,0.0976708382368087,-0.0211821906268596,0.0,6.327749724732712e-05,0.0,0.0,3.7451577186584473,0.0,0.0,0.0,0.2686545550823211,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042489846237003,-314.7244873046875,297.1950988769531,0.5444502234458923,0.050000000745058,0.0458523817360401,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.510009765625,0.5444502234458923,0.050000000745058,0.0482847653329372,293.4035949707031,297.1499938964844,293.1499938964844,0.0084414528682827,-426.1238098144531,301.40106201171875,0.5444502234458923,0.050000000745058,0.0356629639863967,293.19390869140625,297.1499938964844,293.1499938964844,0.0629715099930763,-1692.1712646484375,304.1576232910156,0.7311001420021057,0.1155744791030883,0.1105804145336151,293.4376220703125,297.1499938964844,293.1499938964844,0.0012992400443181,-486.4977722167969,293.2841186523437,0.5444502234458923,0.050000000745058,0.2290421277284622,291.5145568847656,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,296.0084228515625,291.5190124511719,1.0,0.1578708291053772,0.9434533715248108,0.9434533715248108,1.0,1.0,-0.5633272528648376,0.2438253313302993,0.3195019066333771,0.0815957263112068,0.0,0.0,0.0,25.220966339111328,25.0,153.08724975585938,-2395.15185546875,34.32450485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,301.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18203.46875,18000.0,0.0,0.0,0.0637077987194061,0.0,0.0,0.0,0.0,1.0,0.0062288460321724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339935831725597,0.0773969739675521,-0.0434033870697021,0.0,6.465532351285219e-05,0.0,0.0,2.940026998519897,0.0,0.0,0.0,0.2648552060127258,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042396811768412,-316.66912841796875,297.09149169921875,0.5444329977035522,0.050000000745058,0.0458525083959102,295.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142761230469,0.5444329977035522,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084828175604343,-430.98974609375,301.3266296386719,0.5444329977035522,0.050000000745058,0.0356630645692348,293.193603515625,297.1499938964844,293.1499938964844,0.0639514029026031,-1713.5838623046875,304.1543273925781,0.7301077246665955,0.1150735691189765,0.1101026386022567,293.43798828125,297.1499938964844,293.1499938964844,0.001238098135218,-467.42913818359375,293.1229248046875,0.5444329977035522,0.050000000745058,0.2290427833795547,291.3851013183594,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,296.0096740722656,291.1522827148437,1.0,0.157817080616951,0.9440593123435974,0.9440593123435974,1.0,1.0,-0.5627551078796387,0.243573248386383,0.3191818296909332,0.0815392062067985,0.0,0.0,0.0,25.22055625915528,25.0,-1034.3179931640625,-0.0,34.26866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,299.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.802734375,18000.0,0.0,0.0,0.0636331290006637,0.0,0.0,0.0,0.0,1.0,0.0109338732436299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002008974988711,0.0646679028868675,-0.064467005431652,0.0,6.457953713834286e-05,0.0,0.0,2.413226127624512,0.0,0.0,0.0,0.2624785006046295,4.0,0.0,1.0
