time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043568722903728,-332.05242919921875,296.614501953125,0.5444493889808655,0.050000000745058,0.0458523891866207,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970458984375,0.5444493889808655,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087228855118155,-448.3874816894531,301.06939697265625,0.5444493889808655,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0670764148235321,-1779.958984375,304.1488952636719,0.7285532355308533,0.1143752411007881,0.1093355268239975,293.4329833984375,297.1499938964844,293.1499938964844,0.0012751998146995,-492.1026916503906,292.3692932128906,0.5444493889808655,0.050000000745058,0.229042187333107,290.6166381835937,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,296.0057983398437,290.8282165527344,1.0,0.1577131897211074,0.9452711939811708,0.9452711939811708,1.0,1.0,-0.5618332624435425,0.2431648522615432,0.3186684250831604,0.0814688801765441,0.0,0.0,0.1306701153516769,25.21137046813965,25.0,347.9512939453125,-3740.887451171875,34.17070388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,304.3282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.810546875,18000.0,0.0,0.0,0.057584960013628,0.0,0.0,0.0,0.0,1.0,0.0035555234644562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049877703189849,0.1266527324914932,-0.0216649547219276,0.0,5.844141560373828e-05,0.0,0.0,4.881773471832275,0.0,0.0,0.0,0.272032231092453,4.0,0.0,1.0
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043568722903728,-332.05242919921875,296.614501953125,0.5444493889808655,0.050000000745058,0.0458523891866207,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970458984375,0.5444493889808655,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087228855118155,-448.3874816894531,301.06939697265625,0.5444493889808655,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0670764148235321,-1779.958984375,304.1488952636719,0.7285532355308533,0.1143752411007881,0.1093355268239975,293.4329833984375,297.1499938964844,293.1499938964844,0.0012751998146995,-492.1026916503906,292.3692932128906,0.5444493889808655,0.050000000745058,0.229042187333107,290.6166381835937,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,296.0057983398437,290.8282165527344,1.0,0.1577131897211074,0.9452711939811708,0.9452711939811708,1.0,1.0,-0.5618332624435425,0.2431648522615432,0.3186684250831604,0.0814688801765441,0.0,0.0,0.1306701153516769,25.21137046813965,25.0,347.9512939453125,-3740.887451171875,34.17070388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,304.3282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.810546875,18000.0,0.0,0.0,0.057584960013628,0.0,0.0,0.0,0.0,1.0,0.0035555234644562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049877703189849,0.1266527324914932,-0.0216649547219276,0.0,5.844141560373828e-05,0.0,0.0,4.881773471832275,0.0,0.0,0.0,0.272032231092453,4.0,0.0,1.0
830940,293.3320617675781,297.1499938964844,293.1499938964844,0.0041647073812782,-309.9965515136719,296.9797668457031,0.5445051193237305,0.050000000745058,0.0458519756793975,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.5445051193237305,0.050000000745058,0.0482843406498432,293.4029846191406,297.1499938964844,293.1499938964844,0.0082223359495401,-420.4674682617188,301.1579284667969,0.5445051193237305,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620908811688423,-1677.4385986328125,304.1571960449219,0.7274340987205505,0.1137217134237289,0.1087640896439552,293.4332580566406,297.1499938964844,293.1499938964844,0.0011482530971989,-431.564697265625,292.9385681152344,0.5445051193237305,0.050000000745058,0.229040116071701,291.3818664550781,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,296.0057678222656,291.4537658691406,1.0,0.1576179713010788,0.9464831352233888,0.9464831352233888,1.0,1.0,-0.5611436367034912,0.2428552061319351,0.3182884454727173,0.0814422219991684,0.0,0.0,0.0410917960107326,25.1961727142334,25.0,495.5472412109375,-3405.23095703125,34.08958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,303.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.486328125,18000.0,0.0,0.0,0.0608762577176094,0.0,0.0,0.0,0.0,1.0,0.0030408666934818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857762172818183,0.1022906228899955,-0.0165144074708223,0.0,6.17816622252576e-05,0.0,0.0,3.939167499542236,0.0,0.0,0.0,0.2695399522781372,4.0,0.0,1.0
831000,293.3320617675781,297.1499938964844,293.1499938964844,0.0041647073812782,-309.9965515136719,296.9797668457031,0.5445051193237305,0.050000000745058,0.0458519756793975,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.5445051193237305,0.050000000745058,0.0482843406498432,293.4029846191406,297.1499938964844,293.1499938964844,0.0082223359495401,-420.4674682617188,301.1579284667969,0.5445051193237305,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620908811688423,-1677.4385986328125,304.1571960449219,0.7274340987205505,0.1137217134237289,0.1087640896439552,293.4332580566406,297.1499938964844,293.1499938964844,0.0011482530971989,-431.564697265625,292.9385681152344,0.5445051193237305,0.050000000745058,0.229040116071701,291.3818664550781,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,296.0057678222656,291.4537658691406,1.0,0.1576179713010788,0.9464831352233888,0.9464831352233888,1.0,1.0,-0.5611436367034912,0.2428552061319351,0.3182884454727173,0.0814422219991684,0.0,0.0,0.0410917960107326,25.1961727142334,25.0,495.5472412109375,-3405.23095703125,34.08958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,303.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.486328125,18000.0,0.0,0.0,0.0608762577176094,0.0,0.0,0.0,0.0,1.0,0.0030408666934818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857762172818183,0.1022906228899955,-0.0165144074708223,0.0,6.17816622252576e-05,0.0,0.0,3.939167499542236,0.0,0.0,0.0,0.2695399522781372,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040845675393939,-303.2488708496094,296.9920654296875,0.5444889664649963,0.050000000745058,0.0458521023392677,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5444889664649963,0.050000000745058,0.0482844710350036,293.4054870605469,297.1499938964844,293.1499938964844,0.0080477157607674,-413.0325012207031,301.09814453125,0.5444889664649963,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607909150421619,-1652.5181884765625,304.1568603515625,0.7257812023162842,0.1128487512469291,0.1079742163419723,293.4350280761719,297.1499938964844,293.1499938964844,0.0010527630802243,-394.2426452636719,292.9589538574219,0.5444889664649963,0.050000000745058,0.2290407419204712,291.5191650390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,296.0085754394531,291.50018310546875,1.0,0.1575240939855575,0.9459507465362548,0.9459507465362548,1.0,1.0,-0.5601969361305237,0.2424119561910629,0.3177849650382995,0.0813244208693504,0.0,0.0,0.0,25.19307518005371,25.0,-77.03861236572266,-1180.371337890625,33.9953727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89727783203125,299.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.958984375,18000.0,0.0,0.0,0.0637039318680763,0.0,0.0,0.0,0.0,1.0,0.0082973279058933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111109325662255,0.0656617432832717,-0.0545508116483688,0.0,6.465139449574053e-05,0.0,0.0,2.474667549133301,0.0,0.0,0.0,0.2632566690444946,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040845675393939,-303.2488708496094,296.9920654296875,0.5444889664649963,0.050000000745058,0.0458521023392677,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5444889664649963,0.050000000745058,0.0482844710350036,293.4054870605469,297.1499938964844,293.1499938964844,0.0080477157607674,-413.0325012207031,301.09814453125,0.5444889664649963,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607909150421619,-1652.5181884765625,304.1568603515625,0.7257812023162842,0.1128487512469291,0.1079742163419723,293.4350280761719,297.1499938964844,293.1499938964844,0.0010527630802243,-394.2426452636719,292.9589538574219,0.5444889664649963,0.050000000745058,0.2290407419204712,291.5191650390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,296.0085754394531,291.50018310546875,1.0,0.1575240939855575,0.9459507465362548,0.9459507465362548,1.0,1.0,-0.5601969361305237,0.2424119561910629,0.3177849650382995,0.0813244208693504,0.0,0.0,0.0,25.19307518005371,25.0,-77.03861236572266,-1180.371337890625,33.9953727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89727783203125,299.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.958984375,18000.0,0.0,0.0,0.0637039318680763,0.0,0.0,0.0,0.0,1.0,0.0082973279058933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111109325662255,0.0656617432832717,-0.0545508116483688,0.0,6.465139449574053e-05,0.0,0.0,2.474667549133301,0.0,0.0,0.0,0.2632566690444946,4.0,0.0,1.0
831180,293.3295288085937,297.1499938964844,293.1499938964844,0.004210437182337,-324.41082763671875,296.373291015625,0.5444750189781189,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012878417969,0.5444750189781189,0.050000000745058,0.0482845827937126,293.4052734375,297.1499938964844,293.1499938964844,0.0084445094689726,-443.1210632324219,300.7647705078125,0.5444750189781189,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666538327932357,-1775.8304443359375,304.1447448730469,0.7241469025611877,0.1121100261807441,0.1071985363960266,293.4317626953125,297.1499938964844,293.1499938964844,0.0010080293286591,-392.4190368652344,291.9849548339844,0.5444750189781189,0.050000000745058,0.2290412634611129,290.5264587402344,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,296.0069274902344,290.4544677734375,1.0,0.1574311852455139,0.945418417453766,0.945418417453766,1.0,1.0,-0.559266984462738,0.2419789731502533,0.3172880113124847,0.0811997354030609,0.0,0.0,0.1128393039107322,25.189525604248047,25.0,-300.259521484375,-3428.031494140625,33.902530670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,301.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17780.77734375,18000.0,0.0,0.0,0.0577591098845005,0.0,0.0,0.0,0.0,1.0,0.0057602827437222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833512917160987,0.1236622631549835,-0.0403109677135944,0.0,5.86181522521656e-05,0.0,0.0,4.70628023147583,0.0,0.0,0.0,0.2704074680805206,4.0,0.0,1.0
831240,293.3295288085937,297.1499938964844,293.1499938964844,0.004210437182337,-324.41082763671875,296.373291015625,0.5444750189781189,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012878417969,0.5444750189781189,0.050000000745058,0.0482845827937126,293.4052734375,297.1499938964844,293.1499938964844,0.0084445094689726,-443.1210632324219,300.7647705078125,0.5444750189781189,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666538327932357,-1775.8304443359375,304.1447448730469,0.7241469025611877,0.1121100261807441,0.1071985363960266,293.4317626953125,297.1499938964844,293.1499938964844,0.0010080293286591,-392.4190368652344,291.9849548339844,0.5444750189781189,0.050000000745058,0.2290412634611129,290.5264587402344,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,296.0069274902344,290.4544677734375,1.0,0.1574311852455139,0.945418417453766,0.945418417453766,1.0,1.0,-0.559266984462738,0.2419789731502533,0.3172880113124847,0.0811997354030609,0.0,0.0,0.1128393039107322,25.189525604248047,25.0,-300.259521484375,-3428.031494140625,33.902530670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,301.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17780.77734375,18000.0,0.0,0.0,0.0577591098845005,0.0,0.0,0.0,0.0,1.0,0.0057602827437222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833512917160987,0.1236622631549835,-0.0403109677135944,0.0,5.86181522521656e-05,0.0,0.0,4.70628023147583,0.0,0.0,0.0,0.2704074680805206,4.0,0.0,1.0
831300,293.3268737792969,297.1499938964844,293.1499938964844,0.00417065853253,-316.99774169921875,296.47686767578125,0.5445083379745483,0.050000000745058,0.0458519607782363,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071533203125,0.5445083379745483,0.050000000745058,0.0482843220233917,293.4038391113281,297.1499938964844,293.1499938964844,0.0082353902980685,-429.83203125,300.77935791015625,0.5445083379745483,0.050000000745058,0.0356626361608505,293.18634033203125,297.1499938964844,293.1499938964844,0.0640890374779701,-1722.3487548828125,304.15045166015625,0.7236902117729187,0.111906886100769,0.1069647893309593,293.4294738769531,297.1499938964844,293.1499938964844,0.0010271822102367,-394.2483520507813,292.1413879394531,0.5445083379745483,0.050000000745058,0.2290400266647339,290.7509765625,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,296.0038452148437,290.97576904296875,1.0,0.1573879420757293,0.945152223110199,0.945152223110199,1.0,1.0,-0.558984100818634,0.2418399602174759,0.3171441256999969,0.0811721533536911,0.0,0.0,0.12161286175251,25.18116569519043,25.0,488.0513305664063,-3770.760498046875,33.867401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,304.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17904.845703125,18000.0,0.0,0.0,0.0576709955930709,0.0,0.0,0.0,0.0,1.0,0.003037805436179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082027107477188,0.1246812790632247,-0.0164785720407962,0.0,5.852872709510848e-05,0.0,0.0,4.820940017700195,0.0,0.0,0.0,0.2721305787563324,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040673329494893,-304.8856506347656,296.7021789550781,0.5445443987846375,0.050000000745058,0.0458516925573349,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5445443987846375,0.050000000745058,0.048284038901329,293.4037475585937,297.1499938964844,293.1499938964844,0.0079751322045922,-414.40667724609375,300.84814453125,0.5445443987846375,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613569095730781,-1666.298095703125,304.1552734375,0.7232934832572937,0.1116639971733093,0.1067588031291961,293.429443359375,297.1499938964844,293.1499938964844,0.0009624885278753,-363.8382873535156,292.49188232421875,0.5445443987846375,0.050000000745058,0.2290387004613876,291.1956787109375,291.1499938964844,274.8779602050781,272.3035888671875,286.3033752441406,296.003173828125,291.3343505859375,1.0,0.1573469638824463,0.945324182510376,0.945324182510376,1.0,1.0,-0.5587344169616699,0.2417228668928146,0.3170115351676941,0.0811568573117256,0.0,0.0,0.0731175616383552,25.172515869140625,25.0,602.0436401367188,-3591.320068359375,33.835201263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333068847656,304.6547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.177734375,18000.0,0.0,0.0,0.0593995228409767,0.0,0.0,0.0,0.0,1.0,0.0026514327619224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977421700954437,0.1105990335345268,-0.0128568634390831,0.0,6.028296411386691e-05,0.0,0.0,4.277400970458984,0.0,0.0,0.0,0.2707604765892029,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039572063833475,-294.243408203125,296.8187255859375,0.5445532202720642,0.050000000745058,0.0458516292273998,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.5445532202720642,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077309953048825,-401.9329528808594,300.8363342285156,0.5445532202720642,0.050000000745058,0.0356623791158199,293.1842956542969,297.1499938964844,293.1499938964844,0.0592573061585426,-1624.748046875,304.1568298339844,0.7220314145088196,0.1109663397073745,0.1061586290597915,293.43121337890625,297.1499938964844,293.1499938964844,0.0008542807190679,-319.9130554199219,292.67364501953125,0.5445532202720642,0.050000000745058,0.2290383726358413,291.507568359375,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,296.0052185058594,291.5221862792969,1.0,0.1572666019201278,0.9456679821014404,0.9456679821014404,1.0,1.0,-0.5580136179924011,0.2414011061191558,0.3166124820709228,0.0810725018382072,0.0,0.0,0.0,25.16585159301757,25.0,270.8406982421875,-3145.906005859375,33.75973129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,302.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.009765625,18000.0,0.0,0.0,0.0628054961562156,0.0,0.0,0.0,0.0,1.0,0.0039065708406269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704875737428665,0.0957235544919967,-0.0252359788864851,0.0,6.373959331540391e-05,0.0,0.0,3.6601192951202393,0.0,0.0,0.0,0.2681346833705902,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039572063833475,-294.243408203125,296.8187255859375,0.5445532202720642,0.050000000745058,0.0458516292273998,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.5445532202720642,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077309953048825,-401.9329528808594,300.8363342285156,0.5445532202720642,0.050000000745058,0.0356623791158199,293.1842956542969,297.1499938964844,293.1499938964844,0.0592573061585426,-1624.748046875,304.1568298339844,0.7220314145088196,0.1109663397073745,0.1061586290597915,293.43121337890625,297.1499938964844,293.1499938964844,0.0008542807190679,-319.9130554199219,292.67364501953125,0.5445532202720642,0.050000000745058,0.2290383726358413,291.507568359375,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,296.0052185058594,291.5221862792969,1.0,0.1572666019201278,0.9456679821014404,0.9456679821014404,1.0,1.0,-0.5580136179924011,0.2414011061191558,0.3166124820709228,0.0810725018382072,0.0,0.0,0.0,25.16585159301757,25.0,270.8406982421875,-3145.906005859375,33.75973129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,302.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.009765625,18000.0,0.0,0.0,0.0628054961562156,0.0,0.0,0.0,0.0,1.0,0.0039065708406269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704875737428665,0.0957235544919967,-0.0252359788864851,0.0,6.373959331540391e-05,0.0,0.0,3.6601192951202393,0.0,0.0,0.0,0.2681346833705902,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039769057184457,-302.9395751953125,296.47442626953125,0.5445258021354675,0.050000000745058,0.0458518341183662,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.5445258021354675,0.050000000745058,0.0482841916382312,293.4076232910156,297.1499938964844,293.1499938964844,0.0078875869512557,-417.5406494140625,300.61279296875,0.5445258021354675,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626616179943084,-1696.443359375,304.1482238769531,0.7204685807228088,0.1102300286293029,0.1054413318634033,293.43084716796875,297.1499938964844,293.1499938964844,0.0007382774492725,-283.29705810546875,292.13104248046875,0.5445258021354675,0.050000000745058,0.2290394157171249,291.0173645019531,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,296.0057067871094,290.6547241210937,1.0,0.1571860015392303,0.9460117816925048,0.9460117816925048,1.0,1.0,-0.5571547150611877,0.2410275489091873,0.3161271512508392,0.0809463635087013,0.0,0.0,0.0274233892560005,25.16509437561035,25.0,-1392.1170654296875,-1820.3104248046875,33.6767692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,298.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.568359375,18000.0,0.0,0.0,0.0615136921405792,0.0,0.0,0.0,0.0,1.0,0.0109169986099004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0195036120712757,0.0836287513375282,-0.0641251355409622,0.0,6.242857489269227e-05,0.0,0.0,3.100571870803833,0.0,0.0,0.0,0.2657299935817718,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039769057184457,-302.9395751953125,296.47442626953125,0.5445258021354675,0.050000000745058,0.0458518341183662,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.5445258021354675,0.050000000745058,0.0482841916382312,293.4076232910156,297.1499938964844,293.1499938964844,0.0078875869512557,-417.5406494140625,300.61279296875,0.5445258021354675,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626616179943084,-1696.443359375,304.1482238769531,0.7204685807228088,0.1102300286293029,0.1054413318634033,293.43084716796875,297.1499938964844,293.1499938964844,0.0007382774492725,-283.29705810546875,292.13104248046875,0.5445258021354675,0.050000000745058,0.2290394157171249,291.0173645019531,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,296.0057067871094,290.6547241210937,1.0,0.1571860015392303,0.9460117816925048,0.9460117816925048,1.0,1.0,-0.5571547150611877,0.2410275489091873,0.3161271512508392,0.0809463635087013,0.0,0.0,0.0274233892560005,25.16509437561035,25.0,-1392.1170654296875,-1820.3104248046875,33.6767692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,298.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.568359375,18000.0,0.0,0.0,0.0615136921405792,0.0,0.0,0.0,0.0,1.0,0.0109169986099004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0195036120712757,0.0836287513375282,-0.0641251355409622,0.0,6.242857489269227e-05,0.0,0.0,3.100571870803833,0.0,0.0,0.0,0.2657299935817718,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039936057291924,-302.78179931640625,296.3497314453125,0.544577956199646,0.050000000745058,0.0458514504134655,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.82763671875,0.544577956199646,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077860737219452,-412.0042419433594,300.4930725097656,0.544577956199646,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616001263260841,-1674.840576171875,304.1515808105469,0.7196255326271057,0.1098897159099578,0.1050256863236427,293.4256591796875,297.1499938964844,293.1499938964844,0.0007798299193382,-297.8935241699219,291.9225158691406,0.544577956199646,0.050000000745058,0.2290374785661697,290.88201904296875,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,295.99951171875,291.09375,1.0,0.1571114659309387,0.946355640888214,0.946355640888214,1.0,1.0,-0.5566521883010864,0.2408051341772079,0.3158470392227173,0.0808891206979751,0.0,0.0,0.1102799698710441,25.15132141113281,25.0,565.4400634765625,-3755.433349609375,33.61567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,304.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.048828125,18000.0,0.0,0.0,0.0580357275903224,0.0,0.0,0.0,0.0,1.0,0.0027308713179081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107993334531784,0.1215664595365524,-0.0135731259360909,0.0,5.889888416277245e-05,0.0,0.0,4.707478046417236,0.0,0.0,0.0,0.2719706892967224,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039936057291924,-302.78179931640625,296.3497314453125,0.544577956199646,0.050000000745058,0.0458514504134655,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.82763671875,0.544577956199646,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077860737219452,-412.0042419433594,300.4930725097656,0.544577956199646,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616001263260841,-1674.840576171875,304.1515808105469,0.7196255326271057,0.1098897159099578,0.1050256863236427,293.4256591796875,297.1499938964844,293.1499938964844,0.0007798299193382,-297.8935241699219,291.9225158691406,0.544577956199646,0.050000000745058,0.2290374785661697,290.88201904296875,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,295.99951171875,291.09375,1.0,0.1571114659309387,0.946355640888214,0.946355640888214,1.0,1.0,-0.5566521883010864,0.2408051341772079,0.3158470392227173,0.0808891206979751,0.0,0.0,0.1102799698710441,25.15132141113281,25.0,565.4400634765625,-3755.433349609375,33.61567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,304.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.048828125,18000.0,0.0,0.0,0.0580357275903224,0.0,0.0,0.0,0.0,1.0,0.0027308713179081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107993334531784,0.1215664595365524,-0.0135731259360909,0.0,5.889888416277245e-05,0.0,0.0,4.707478046417236,0.0,0.0,0.0,0.2719706892967224,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038431477732956,-286.54180908203125,296.6277160644531,0.5446230173110962,0.050000000745058,0.0458511151373386,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359436035156,0.5446230173110962,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449004605412,-392.0626525878906,300.56201171875,0.5446230173110962,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582163445651531,-1606.569091796875,304.1564025878906,0.7188441157341003,0.1094150096178054,0.1046446710824966,293.4267883300781,297.1499938964844,293.1499938964844,0.000660817080643,-247.8323211669922,292.3545227050781,0.5446230173110962,0.050000000745058,0.229035809636116,291.4552001953125,291.1499938964844,274.8139953613281,272.2848815917969,286.27508544921875,295.99969482421875,291.4947204589844,1.0,0.1570441275835037,0.9466994404792786,0.9466994404792786,1.0,1.0,-0.5561918616294861,0.2405991107225418,0.3155927360057831,0.080843336880207,0.0,0.0,0.0221332591027021,25.13935089111328,25.0,396.3083801269531,-3281.267578125,33.56037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,303.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.7890625,18000.0,0.0,0.0,0.0616798140108585,0.0,0.0,0.0,0.0,1.0,0.0033794895280152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786977037787437,0.0985786169767379,-0.0198809150606393,0.0,6.259717338252813e-05,0.0,0.0,3.784102439880371,0.0,0.0,0.0,0.2688572406768799,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038431477732956,-286.54180908203125,296.6277160644531,0.5446230173110962,0.050000000745058,0.0458511151373386,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359436035156,0.5446230173110962,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449004605412,-392.0626525878906,300.56201171875,0.5446230173110962,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582163445651531,-1606.569091796875,304.1564025878906,0.7188441157341003,0.1094150096178054,0.1046446710824966,293.4267883300781,297.1499938964844,293.1499938964844,0.000660817080643,-247.8323211669922,292.3545227050781,0.5446230173110962,0.050000000745058,0.229035809636116,291.4552001953125,291.1499938964844,274.8139953613281,272.2848815917969,286.27508544921875,295.99969482421875,291.4947204589844,1.0,0.1570441275835037,0.9466994404792786,0.9466994404792786,1.0,1.0,-0.5561918616294861,0.2405991107225418,0.3155927360057831,0.080843336880207,0.0,0.0,0.0221332591027021,25.13935089111328,25.0,396.3083801269531,-3281.267578125,33.56037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,303.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.7890625,18000.0,0.0,0.0,0.0616798140108585,0.0,0.0,0.0,0.0,1.0,0.0033794895280152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786977037787437,0.0985786169767379,-0.0198809150606393,0.0,6.259717338252813e-05,0.0,0.0,3.784102439880371,0.0,0.0,0.0,0.2688572406768799,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038082883693277,-283.5844421386719,296.6319274902344,0.5446167588233948,0.050000000745058,0.0458511635661125,295.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5074768066406,0.5446167588233948,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.0073695108294487,-388.6064758300781,300.531982421875,0.5446167588233948,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577002204954624,-1596.75830078125,304.1561584472656,0.7182201743125916,0.1090978384017944,0.1043625324964523,293.4276428222656,297.1499938964844,293.1499938964844,0.0006170928827486,-231.0604248046875,292.3598327636719,0.5446167588233948,0.050000000745058,0.2290360480546951,291.5134582519531,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,296.0004272460937,291.52325439453125,1.0,0.1570105850696563,0.9468713402748108,0.9468713402748108,1.0,1.0,-0.5558537244796753,0.2404511123895645,0.3154025971889496,0.080797754228115,0.0,0.0,0.0,25.13820075988769,25.0,223.51792907714844,-2845.42724609375,33.52702713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,302.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.88671875,18000.0,0.0,0.0,0.0632149279117584,0.0,0.0,0.0,0.0,1.0,0.0048812311142683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.053318403661251,0.0876199230551719,-0.0343015156686306,0.0,6.415511597879231e-05,0.0,0.0,3.343811273574829,0.0,0.0,0.0,0.2663401961326599,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037878360599279,-283.3502197265625,296.56903076171875,0.5446040034294128,0.050000000745058,0.0458512566983699,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721374511719,0.5446040034294128,0.050000000745058,0.0482835844159126,293.40850830078125,297.1499938964844,293.1499938964844,0.0073537537828087,-389.70703125,300.4692687988281,0.5446040034294128,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581373050808906,-1606.404052734375,304.1541748046875,0.717536211013794,0.1087750270962715,0.1040579304099083,293.4281005859375,297.1499938964844,293.1499938964844,0.0005591404624283,-210.2637939453125,292.2593688964844,0.5446040034294128,0.050000000745058,0.2290365248918533,291.4573669433594,291.1499938964844,274.79400634765625,272.2779541015625,286.26708984375,296.0007629394531,291.2986755371094,1.0,0.1569769084453582,0.9473041892051696,0.9473041892051696,1.0,1.0,-0.5554890632629395,0.240296334028244,0.3151927590370178,0.0807507410645484,0.0,0.0,0.0,25.13813018798828,25.0,-798.5149536132812,-0.0027893669903278,33.492191314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962707519531,298.9664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18133.71875,18000.0,0.0,0.0,0.0637087300419807,0.0,0.0,0.0,0.0,1.0,0.0103974770754575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005720715271309,0.0633962899446487,-0.0628242120146751,0.0,6.465626211138442e-05,0.0,0.0,2.369462013244629,0.0,0.0,0.0,0.2625326216220855,4.0,0.0,1.0
832020,293.3160705566406,297.1499938964844,293.1499938964844,0.003916542045772,-301.4997863769531,295.9692077636719,0.5446195602416992,0.050000000745058,0.045851144939661,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370483398437,0.5446195602416992,0.050000000745058,0.0482834614813327,293.406494140625,297.1499938964844,293.1499938964844,0.0076209404505789,-411.82135009765625,300.1112060546875,0.5446195602416992,0.050000000745058,0.0356620028614997,293.1772155761719,297.1499938964844,293.1499938964844,0.0627006217837333,-1700.73486328125,304.1460876464844,0.7165334820747375,0.1084001362323761,0.1035987436771392,293.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101806640625,0.5446195602416992,0.050000000745058,0.2290359586477279,290.52935791015625,291.1499938964844,274.7726745605469,272.2698059082031,286.25457763671875,295.9954833984375,290.6986389160156,1.0,0.1569121479988098,0.9481698274612428,0.9481698274612428,1.0,1.0,-0.5549368262290955,0.2400611788034439,0.3148756921291351,0.0806940495967865,0.0,0.0,0.1341906934976577,25.131261825561523,25.0,200.5945739746093,-3666.227783203125,33.433101654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,303.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.943359375,18000.0,0.0,0.0,0.0573461018502712,0.0,0.0,0.0,0.0,1.0,0.004091780167073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100280687212944,0.1273588985204696,-0.0270782113075256,0.0,5.819900252390653e-05,0.0,0.0,4.8934736251831055,0.0,0.0,0.0,0.2717896699905395,4.0,0.0,1.0
832080,293.3160705566406,297.1499938964844,293.1499938964844,0.003916542045772,-301.4997863769531,295.9692077636719,0.5446195602416992,0.050000000745058,0.045851144939661,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370483398437,0.5446195602416992,0.050000000745058,0.0482834614813327,293.406494140625,297.1499938964844,293.1499938964844,0.0076209404505789,-411.82135009765625,300.1112060546875,0.5446195602416992,0.050000000745058,0.0356620028614997,293.1772155761719,297.1499938964844,293.1499938964844,0.0627006217837333,-1700.73486328125,304.1460876464844,0.7165334820747375,0.1084001362323761,0.1035987436771392,293.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101806640625,0.5446195602416992,0.050000000745058,0.2290359586477279,290.52935791015625,291.1499938964844,274.7726745605469,272.2698059082031,286.25457763671875,295.9954833984375,290.6986389160156,1.0,0.1569121479988098,0.9481698274612428,0.9481698274612428,1.0,1.0,-0.5549368262290955,0.2400611788034439,0.3148756921291351,0.0806940495967865,0.0,0.0,0.1341906934976577,25.131261825561523,25.0,200.5945739746093,-3666.227783203125,33.433101654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,303.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.943359375,18000.0,0.0,0.0,0.0573461018502712,0.0,0.0,0.0,0.0,1.0,0.004091780167073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100280687212944,0.1273588985204696,-0.0270782113075256,0.0,5.819900252390653e-05,0.0,0.0,4.8934736251831055,0.0,0.0,0.0,0.2717896699905395,4.0,0.0,1.0
832140,293.3146667480469,297.1499938964844,293.1499938964844,0.0037483316846191,-280.8194274902344,296.395263671875,0.5446959137916565,0.050000000745058,0.0458505786955356,294.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886047363281,0.5446959137916565,0.050000000745058,0.048282865434885,293.4058532714844,297.1499938964844,293.1499938964844,0.0071979505009949,-384.1749877929688,300.2623291015625,0.5446959137916565,0.050000000745058,0.0356615595519542,293.17498779296875,297.1499938964844,293.1499938964844,0.0577923879027366,-1600.4244384765625,304.1552429199219,0.7161843180656433,0.1081649884581565,0.1034062802791595,293.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0981750488281,0.5446959137916565,0.050000000745058,0.2290331274271011,291.32598876953125,291.1499938964844,274.75,272.2604675292969,286.2433166503906,295.9923400878906,291.417724609375,1.0,0.156856432557106,0.9490355253219604,0.9490355253219604,1.0,1.0,-0.5547005534172058,0.2399567663669586,0.3147438168525696,0.080705277621746,0.0,0.0,0.0532517284154892,25.114910125732425,25.0,535.397705078125,-3465.957275390625,33.39517593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,304.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4453125,18000.0,0.0,0.0,0.0605115331709384,0.0,0.0,0.0,0.0,1.0,0.0028308490291237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901722982525825,0.1046757027506828,-0.0145034063607454,0.0,6.141151243355125e-05,0.0,0.0,4.038119792938232,0.0,0.0,0.0,0.2699526846408844,4.0,0.0,1.0
832200,293.3146667480469,297.1499938964844,293.1499938964844,0.0037483316846191,-280.8194274902344,296.395263671875,0.5446959137916565,0.050000000745058,0.0458505786955356,294.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886047363281,0.5446959137916565,0.050000000745058,0.048282865434885,293.4058532714844,297.1499938964844,293.1499938964844,0.0071979505009949,-384.1749877929688,300.2623291015625,0.5446959137916565,0.050000000745058,0.0356615595519542,293.17498779296875,297.1499938964844,293.1499938964844,0.0577923879027366,-1600.4244384765625,304.1552429199219,0.7161843180656433,0.1081649884581565,0.1034062802791595,293.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0981750488281,0.5446959137916565,0.050000000745058,0.2290331274271011,291.32598876953125,291.1499938964844,274.75,272.2604675292969,286.2433166503906,295.9923400878906,291.417724609375,1.0,0.156856432557106,0.9490355253219604,0.9490355253219604,1.0,1.0,-0.5547005534172058,0.2399567663669586,0.3147438168525696,0.080705277621746,0.0,0.0,0.0532517284154892,25.114910125732425,25.0,535.397705078125,-3465.957275390625,33.39517593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,304.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4453125,18000.0,0.0,0.0,0.0605115331709384,0.0,0.0,0.0,0.0,1.0,0.0028308490291237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901722982525825,0.1046757027506828,-0.0145034063607454,0.0,6.141151243355125e-05,0.0,0.0,4.038119792938232,0.0,0.0,0.0,0.2699526846408844,4.0,0.0,1.0
832260,293.3168640136719,297.1499938964844,293.1499938964844,0.0036656125448644,-273.3402099609375,296.4473571777344,0.5446842312812805,0.050000000745058,0.0458506643772125,294.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091857910156,0.5446842312812805,0.050000000745058,0.0482829585671424,293.4094543457031,297.1499938964844,293.1499938964844,0.0070240441709756,-375.314208984375,300.2234191894531,0.5446842312812805,0.050000000745058,0.0356616303324699,293.1748046875,297.1499938964844,293.1499938964844,0.0564891137182712,-1575.1741943359375,304.1555480957031,0.7151226997375488,0.1075756102800369,0.1029405370354652,293.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0606689453125,0.5446842312812805,0.050000000745058,0.2290335744619369,291.5135803222656,291.1499938964844,274.7260131835937,272.2499389648437,286.2342529296875,295.9936218261719,291.5187072753906,1.0,0.1568018347024917,0.9488571286201476,0.9488571286201476,1.0,1.0,-0.5541425347328186,0.2397012412548065,0.3144413232803345,0.0806313380599021,0.0,0.0,0.0,25.11341857910156,25.0,157.6417236328125,-2452.897705078125,33.34071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,301.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.439453125,18000.0,0.0,0.0,0.0637457370758056,0.0,0.0,0.0,0.0,1.0,0.0060545988380908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.036173865199089,0.0785000696778297,-0.0423262044787406,0.0,6.469382060458884e-05,0.0,0.0,2.983494520187378,0.0,0.0,0.0,0.2650074958801269,4.0,0.0,1.0
832320,293.3168640136719,297.1499938964844,293.1499938964844,0.0036656125448644,-273.3402099609375,296.4473571777344,0.5446842312812805,0.050000000745058,0.0458506643772125,294.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091857910156,0.5446842312812805,0.050000000745058,0.0482829585671424,293.4094543457031,297.1499938964844,293.1499938964844,0.0070240441709756,-375.314208984375,300.2234191894531,0.5446842312812805,0.050000000745058,0.0356616303324699,293.1748046875,297.1499938964844,293.1499938964844,0.0564891137182712,-1575.1741943359375,304.1555480957031,0.7151226997375488,0.1075756102800369,0.1029405370354652,293.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0606689453125,0.5446842312812805,0.050000000745058,0.2290335744619369,291.5135803222656,291.1499938964844,274.7260131835937,272.2499389648437,286.2342529296875,295.9936218261719,291.5187072753906,1.0,0.1568018347024917,0.9488571286201476,0.9488571286201476,1.0,1.0,-0.5541425347328186,0.2397012412548065,0.3144413232803345,0.0806313380599021,0.0,0.0,0.0,25.11341857910156,25.0,157.6417236328125,-2452.897705078125,33.34071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,301.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.439453125,18000.0,0.0,0.0,0.0637457370758056,0.0,0.0,0.0,0.0,1.0,0.0060545988380908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.036173865199089,0.0785000696778297,-0.0423262044787406,0.0,6.469382060458884e-05,0.0,0.0,2.983494520187378,0.0,0.0,0.0,0.2650074958801269,4.0,0.0,1.0
832380,293.3141784667969,297.1499938964844,293.1499938964844,0.0037330843042582,-288.1922912597656,295.9024963378906,0.5446525812149048,0.050000000745058,0.0458509027957916,294.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79742431640625,0.5446525812149048,0.050000000745058,0.0482832081615924,293.4097595214844,297.1499938964844,293.1499938964844,0.0072643505409359,-398.4552001953125,299.8777160644531,0.5446525812149048,0.050000000745058,0.0356618128716945,293.174072265625,297.1499938964844,293.1499938964844,0.0617418996989727,-1683.84375,304.1444091796875,0.7138356566429138,0.1070929542183876,0.1023915410041809,293.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4751892089844,0.5446525812149048,0.050000000745058,0.2290347516536712,290.7061767578125,291.1499938964844,274.7006530761719,272.2381896972656,286.2225646972656,295.99176025390625,290.4236145019531,1.0,0.1567451506853103,0.948678731918335,0.948678731918335,1.0,1.0,-0.5534858703613281,0.2394052296876907,0.3140806555747986,0.0805334895849227,0.0,0.0,0.0772351846098899,25.11504554748535,25.0,-813.9747924804688,-3265.722412109375,33.27989959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553771972656,300.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17749.125,18000.0,0.0,0.0,0.0595022402703762,0.0,0.0,0.0,0.0,1.0,0.00681290961802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734476968646049,0.1200688928365707,-0.0466211922466754,0.0,6.038721039658412e-05,0.0,0.0,4.542395114898682,0.0,0.0,0.0,0.2692424058914184,4.0,0.0,1.0
832440,293.3141784667969,297.1499938964844,293.1499938964844,0.0037330843042582,-288.1922912597656,295.9024963378906,0.5446525812149048,0.050000000745058,0.0458509027957916,294.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79742431640625,0.5446525812149048,0.050000000745058,0.0482832081615924,293.4097595214844,297.1499938964844,293.1499938964844,0.0072643505409359,-398.4552001953125,299.8777160644531,0.5446525812149048,0.050000000745058,0.0356618128716945,293.174072265625,297.1499938964844,293.1499938964844,0.0617418996989727,-1683.84375,304.1444091796875,0.7138356566429138,0.1070929542183876,0.1023915410041809,293.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4751892089844,0.5446525812149048,0.050000000745058,0.2290347516536712,290.7061767578125,291.1499938964844,274.7006530761719,272.2381896972656,286.2225646972656,295.99176025390625,290.4236145019531,1.0,0.1567451506853103,0.948678731918335,0.948678731918335,1.0,1.0,-0.5534858703613281,0.2394052296876907,0.3140806555747986,0.0805334895849227,0.0,0.0,0.0772351846098899,25.11504554748535,25.0,-813.9747924804688,-3265.722412109375,33.27989959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553771972656,300.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17749.125,18000.0,0.0,0.0,0.0595022402703762,0.0,0.0,0.0,0.0,1.0,0.00681290961802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734476968646049,0.1200688928365707,-0.0466211922466754,0.0,6.038721039658412e-05,0.0,0.0,4.542395114898682,0.0,0.0,0.0,0.2692424058914184,4.0,0.0,1.0
832500,293.31024169921875,297.1499938964844,293.1499938964844,0.0037667399737983,-289.59051513671875,295.8098449707031,0.5446850657463074,0.050000000745058,0.0458506606519222,294.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5730895996094,0.5446850657463074,0.050000000745058,0.0482829548418521,293.4075012207031,297.1499938964844,293.1499938964844,0.0072291111573576,-395.54400634765625,299.7988586425781,0.5446850657463074,0.050000000745058,0.0356616266071796,293.17266845703125,297.1499938964844,293.1499938964844,0.0610675774514675,-1669.7342529296875,304.1468505859375,0.7136439681053162,0.107063353061676,0.1022930592298507,293.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.5446850657463074,0.050000000745058,0.2290335595607757,290.5856628417969,291.1499938964844,274.6875,272.2318420410156,286.21466064453125,295.9873352050781,290.78839111328125,1.0,0.1567195653915405,0.9485895037651062,0.9485895037651062,1.0,1.0,-0.5533653497695923,0.2393438965082168,0.3140214681625366,0.080527976155281,0.0,0.0,0.1336603313684463,25.10795783996582,25.0,309.1655578613281,-3723.1279296875,33.26179504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46307373046875,304.2337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.43359375,18000.0,0.0,0.0,0.0578016191720962,0.0,0.0,0.0,0.0,1.0,0.0036379266530275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104541078209877,0.1270456165075302,-0.0225045327097177,0.0,5.86612950428389e-05,0.0,0.0,4.894618511199951,0.0,0.0,0.0,0.2720322012901306,4.0,0.0,1.0
832560,293.308837890625,297.1499938964844,293.1499938964844,0.0036790177691727,-278.241455078125,296.07208251953125,0.5447365641593933,0.050000000745058,0.0458502806723117,294.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.5447365641593933,0.050000000745058,0.0482825525104999,293.4063720703125,297.1499938964844,293.1499938964844,0.0070070102810859,-380.0133361816406,299.9066162109375,0.5447365641593933,0.050000000745058,0.0356613285839557,293.1712646484375,297.1499938964844,293.1499938964844,0.058253675699234,-1612.0733642578125,304.1524963378906,0.713668942451477,0.1070480644702911,0.1022797226905822,293.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5155029296875,0.5447365641593933,0.050000000745058,0.2290316373109817,291.0511169433594,291.1499938964844,274.67401123046875,272.2252197265625,286.20770263671875,295.984619140625,291.2253723144531,1.0,0.1566969156265258,0.9487628936767578,0.9487628936767578,1.0,1.0,-0.5533457398414612,0.2393285930156707,0.3140171766281128,0.0805483013391494,0.0,0.0,0.0936509221792221,25.09791755676269,25.0,603.5596923828125,-3692.247314453125,33.250484466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694702148437,304.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.0592931173741817,0.0,0.0,0.0,0.0,1.0,0.0025003070477396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044078767299652,0.1159272715449333,-0.0115193976089358,0.0,6.017497798893601e-05,0.0,0.0,4.490777015686035,0.0,0.0,0.0,0.2714464664459228,4.0,0.0,1.0
