time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2231750488281,0.0,0.0,9.219352068612352e-05,293.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.708421566756442e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683959960937,0.0,0.0,7.170607568696141e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.0,0.0,9.708435391075908e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004605257418006,291.1540222167969,294.1499938964844,268.124267578125,267.6058654785156,275.8370666503906,269.30841064453125,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.321954727172852,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2231750488281,0.0,0.0,9.219352068612352e-05,293.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.708421566756442e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683959960937,0.0,0.0,7.170607568696141e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.0,0.0,9.708435391075908e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004605257418006,291.1540222167969,294.1499938964844,268.124267578125,267.6058654785156,275.8370666503906,269.30841064453125,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.321954727172852,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.185302734375,0.0,0.0,9.21858663787134e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.70761539065279e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1312255859375,0.0,0.0,7.17001166776754e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585021972656,0.0,0.0,9.707628487376496e-05,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004604874702636,291.1534729003906,294.1499938964844,268.0959777832031,267.58416748046875,275.7026062011719,269.2819519042969,290.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.331528663635254,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.185302734375,0.0,0.0,9.21858663787134e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.70761539065279e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1312255859375,0.0,0.0,7.17001166776754e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585021972656,0.0,0.0,9.707628487376496e-05,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004604874702636,291.1534729003906,294.1499938964844,268.0959777832031,267.58416748046875,275.7026062011719,269.2819519042969,290.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.331528663635254,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1665344238281,0.0,0.0,9.218408376909792e-05,293.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.707428398542106e-05,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,7.16987342457287e-05,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5435791015625,0.0,0.0,9.707441495265812e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004604785935953,291.1531982421875,294.1499938964844,268.0809631347656,267.5726013183594,275.6361083984375,269.2685852050781,290.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787015590006604e-09,0.0009822327410802,-0.0089735416695475,0.0,0.0,0.0,-0.0066901994869112,60.0,-15.33729362487793,-0.0,-6.577967326393265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1478881835937,0.0,0.0,9.218363265972584e-05,293.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.707380377221853e-05,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0944519042969,0.0,0.0,7.16983777238056e-05,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287475585937,0.0,0.0,9.707393473945558e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004604763234965,291.15289306640625,294.1499938964844,268.0653381347656,267.560546875,275.5700378417969,269.255126953125,290.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.343645095825195,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1108703613281,0.0,0.0,9.218660852639005e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.707693970995024e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.05810546875,0.0,0.0,7.170069875428453e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4992980957031,0.0,0.0,9.70770706771873e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004604911955539,291.1522827148437,294.1499938964844,268.03253173828125,267.53515625,275.4391784667969,269.2276306152344,290.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358075141906738,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1108703613281,0.0,0.0,9.218660852639005e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.707693970995024e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.05810546875,0.0,0.0,7.170069875428453e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4992980957031,0.0,0.0,9.70770706771873e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004604911955539,291.1522827148437,294.1499938964844,268.03253173828125,267.53515625,275.4391784667969,269.2276306152344,290.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358075141906738,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07427978515625,0.0,0.0,9.21946411835961e-05,293.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.708540164865552e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.02215576171875,0.0,0.0,7.170694880187511e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701843261719,0.0,0.0,9.708552533993496e-05,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004605313297361,291.1516418457031,294.1499938964844,267.99774169921875,267.50811767578125,275.3100280761719,269.19921875,290.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.374732971191406,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07427978515625,0.0,0.0,9.21946411835961e-05,293.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.708540164865552e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.02215576171875,0.0,0.0,7.170694880187511e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701843261719,0.0,0.0,9.708552533993496e-05,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004605313297361,291.1516418457031,294.1499938964844,267.99774169921875,267.50811767578125,275.3100280761719,269.19921875,290.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.374732971191406,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0381164550781,0.0,0.0,9.22076142160222e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.709905862109736e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9866027832031,0.0,0.0,7.171703327912837e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4413757324219,0.0,0.0,9.70991823123768e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004605961148627,291.15093994140625,294.1499938964844,267.9611511230469,267.4795837402344,275.1824645996094,269.1697082519531,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393454551696776,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0381164550781,0.0,0.0,9.22076142160222e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.709905862109736e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9866027832031,0.0,0.0,7.171703327912837e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4413757324219,0.0,0.0,9.70991823123768e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004605961148627,291.15093994140625,294.1499938964844,267.9611511230469,267.4795837402344,275.1824645996094,269.1697082519531,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393454551696776,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0023193359375,0.0,0.0,9.222544031217694e-05,293.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.711783059174196e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9514465332031,0.0,0.0,7.1730901254341e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128723144531,0.0,0.0,9.71179542830214e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004606851725839,291.1501770019531,294.1499938964844,267.9230041503906,267.4496765136719,275.05645751953125,269.13897705078125,290.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414098739624023,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0023193359375,0.0,0.0,9.222544031217694e-05,293.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.711783059174196e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9514465332031,0.0,0.0,7.1730901254341e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128723144531,0.0,0.0,9.71179542830214e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004606851725839,291.1501770019531,294.1499938964844,267.9230041503906,267.4496765136719,275.05645751953125,269.13897705078125,290.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414098739624023,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9845886230469,0.0,0.0,9.223616507370024e-05,293.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.712912287795916e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9340209960937,0.0,0.0,7.173923950176686e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.39874267578125,0.0,0.0,9.71292465692386e-05,292.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004607387527357,291.1497802734375,294.1499938964844,267.90338134765625,267.43426513671875,274.9940490722656,269.1230773925781,290.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.425116539001465,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9669189453125,0.0,0.0,9.22480903682299e-05,293.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.714168118080124e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.91668701171875,0.0,0.0,7.174851634772494e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,9.714180487208068e-05,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004607982991728,291.1493835449219,294.1499938964844,267.8834228515625,267.4185791015625,274.9319763183594,269.1068420410156,290.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.436553955078123,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9319152832031,0.0,0.0,9.227554983226582e-05,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.717059583636e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822937011719,0.0,0.0,7.176987128332257e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567810058594,0.0,0.0,9.717071952763944e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004609354655258,291.1485595703125,294.1499938964844,267.8426513671875,267.3863830566406,274.8089294433594,269.0733337402344,290.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.460623741149902,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9319152832031,0.0,0.0,9.227554983226582e-05,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.717059583636e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822937011719,0.0,0.0,7.176987128332257e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567810058594,0.0,0.0,9.717071952763944e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004609354655258,291.1485595703125,294.1499938964844,267.8426513671875,267.3863830566406,274.8089294433594,269.0733337402344,290.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.460623741149902,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.89727783203125,0.0,0.0,9.230784053215756e-05,293.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.72046036622487e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8482666015625,0.0,0.0,7.179498788900673e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,9.720472735352814e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.000461096788058,291.1476745605469,294.1499938964844,267.8008728027344,267.353271484375,274.6872253417969,269.03839111328125,290.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.486248970031738,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.89727783203125,0.0,0.0,9.230784053215756e-05,293.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.72046036622487e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8482666015625,0.0,0.0,7.179498788900673e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,9.720472735352814e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.000461096788058,291.1476745605469,294.1499938964844,267.8008728027344,267.353271484375,274.6872253417969,269.03839111328125,290.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.486248970031738,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.863037109375,0.0,0.0,9.234502067556603e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.724375559017062e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146057128906,0.0,0.0,7.18239025445655e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.724387200549244e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004612824996002,291.146728515625,294.1499938964844,267.7582702636719,267.3193359375,274.56695556640625,269.0018920898437,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.513334274291992,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.863037109375,0.0,0.0,9.234502067556603e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.724375559017062e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146057128906,0.0,0.0,7.18239025445655e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.724387200549244e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004612824996002,291.146728515625,294.1499938964844,267.7582702636719,267.3193359375,274.56695556640625,269.0018920898437,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.513334274291992,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8291320800781,0.0,0.0,9.238714847015216e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.72881171037443e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78131103515625,0.0,0.0,7.185667345765978e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004614929493982,291.145751953125,294.1499938964844,267.7150573730469,267.2847900390625,274.447998046875,268.9639892578125,290.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.541687965393066,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8291320800781,0.0,0.0,9.238714847015216e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.72881171037443e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78131103515625,0.0,0.0,7.185667345765978e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004614929493982,291.145751953125,294.1499938964844,267.7150573730469,267.2847900390625,274.447998046875,268.9639892578125,290.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.541687965393066,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.81231689453125,0.0,0.0,9.241011139238252e-05,293.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.731229511089624e-05,292.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7647705078125,0.0,0.0,7.187452865764499e-05,291.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26141357421875,0.0,0.0,9.731241152621806e-05,292.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004616076184902,291.1452331542969,294.1499938964844,267.6932678222656,267.267333984375,274.38897705078125,268.94451904296875,290.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068273717905413e-09,0.0009846377652138,-0.0097104739397764,0.0,0.0,0.0,-0.0068296310491859,60.0,-15.556307792663574,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.79559326171875,0.0,0.0,9.243433305528016e-05,293.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.733780461829156e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.74835205078125,0.0,0.0,7.189336611190811e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,9.733792103361338e-05,292.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004617286322172,291.14471435546875,294.1499938964844,267.67138671875,267.2497253417969,274.33026123046875,268.9246826171875,290.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984349247708e-09,0.0009848956251516,-0.0097894985228776,0.0,0.0,0.0,-0.0068445829674601,60.0,-15.57121753692627,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623596191406,0.0,0.0,9.24866326386109e-05,293.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.739287634147332e-05,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7156982421875,0.0,0.0,7.193404599092901e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215270996094,0.0,0.0,9.739299275679514e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004619898681994,291.1436462402344,294.1499938964844,267.62750244140625,267.2143249511719,274.2137145996094,268.8841247558594,290.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.60181999206543,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623596191406,0.0,0.0,9.24866326386109e-05,293.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.739287634147332e-05,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7156982421875,0.0,0.0,7.193404599092901e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215270996094,0.0,0.0,9.739299275679514e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004619898681994,291.1436462402344,294.1499938964844,267.62750244140625,267.2143249511719,274.2137145996094,268.8841247558594,290.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.60181999206543,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294921875,0.0,0.0,9.254421456716956e-05,293.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.745351417222992e-05,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.68341064453125,0.0,0.0,7.197883678600192e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,9.745363058755174e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004622775304596,291.1424865722656,294.1499938964844,267.58355712890625,267.1787109375,274.0983581542969,268.84228515625,290.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.633424758911133,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294921875,0.0,0.0,9.254421456716956e-05,293.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.745351417222992e-05,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.68341064453125,0.0,0.0,7.197883678600192e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,9.745363058755174e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004622775304596,291.1424865722656,294.1499938964844,267.58355712890625,267.1787109375,274.0983581542969,268.84228515625,290.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.633424758911133,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6969299316406,0.0,0.0,9.260720253223552e-05,293.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.75198418018408e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.65142822265625,0.0,0.0,7.202782580861822e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,9.751995094120502e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004625921428669,291.14129638671875,294.1499938964844,267.5397644042969,267.1430358886719,273.98419189453125,268.7992858886719,290.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.665907859802246,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6969299316406,0.0,0.0,9.260720253223552e-05,293.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.75198418018408e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.65142822265625,0.0,0.0,7.202782580861822e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,9.751995094120502e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004625921428669,291.14129638671875,294.1499938964844,267.5397644042969,267.1430358886719,273.98419189453125,268.7992858886719,290.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.665907859802246,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66473388671875,0.0,0.0,9.26757202250883e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.759199747350068e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6197509765625,0.0,0.0,7.20811149221845e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.759210661286488e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004629344330169,291.1400756835937,294.1499938964844,267.4963073730469,267.1074523925781,273.8711853027344,268.7553100585937,290.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.699163436889648,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66473388671875,0.0,0.0,9.26757202250883e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.759199747350068e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6197509765625,0.0,0.0,7.20811149221845e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.759210661286488e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004629344330169,291.1400756835937,294.1499938964844,267.4963073730469,267.1074523925781,273.8711853027344,268.7553100585937,290.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.699163436889648,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64874267578125,0.0,0.0,9.27121436689049e-05,293.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.763034904608504e-05,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6040344238281,0.0,0.0,7.210944022517651e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,9.763045818544924e-05,292.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004631163319572,291.139404296875,294.1499938964844,267.4747619628906,267.0897521972656,273.81512451171875,268.73297119140625,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444414614113157e-09,0.0009878540877252,-0.0106959864497184,0.0,0.0,0.0,-0.0070160999894142,60.0,-15.716059684753418,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6328430175781,0.0,0.0,9.27499495446682e-05,293.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.767016308614984e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5884094238281,0.0,0.0,7.213884964585304e-05,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,9.767027222551404e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004633051867131,291.1387634277344,294.1499938964844,267.453369140625,267.0721130371094,273.75933837890625,268.71044921875,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988261308521,4.491503613479608e-09,0.0009882567683234,-0.0108193596825003,0.0,0.0,0.0,-0.0070394440554082,60.0,-15.733102798461914,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6012268066406,0.0,0.0,9.282995597459376e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.775441139936448e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.557373046875,0.0,0.0,7.220107363536954e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927734375,0.0,0.0,9.775452053872868e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004637048405129,291.13739013671875,294.1499938964844,267.4111633300781,267.0371398925781,273.6485900878906,268.6649169921875,290.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.767586708068848,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6012268066406,0.0,0.0,9.282995597459376e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.775441139936448e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.557373046875,0.0,0.0,7.220107363536954e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927734375,0.0,0.0,9.775452053872868e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004637048405129,291.13739013671875,294.1499938964844,267.4111633300781,267.0371398925781,273.6485900878906,268.6649169921875,290.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.767586708068848,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699462890625,0.0,0.0,9.291594324167818e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.784496069187298e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.526611328125,0.0,0.0,7.226795423775911e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,9.78450698312372e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004641343839466,291.135986328125,294.1499938964844,267.369873046875,267.0027160644531,273.53887939453125,268.6189270019531,290.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.802541732788086,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
