time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0001071000879164,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001127815557993,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766540527344,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.202880859375,0.0,0.0,0.0001127816285588,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0005349871353246,291.022705078125,294.1499938964844,268.76251220703125,268.4020080566406,270.5740966796875,269.7538146972656,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.813627243041992,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783020019531,0.0,0.0,0.0001071413207682,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001128249714383,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527893066406,0.0,0.0,8.333213918376714e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828918457031,0.0,0.0,0.0001128250441979,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0005351930740289,291.0180358886719,294.1499938964844,268.75,268.3897399902344,270.5374450683594,269.75469970703125,290.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.811803817749023,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783020019531,0.0,0.0,0.0001071413207682,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001128249714383,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527893066406,0.0,0.0,8.333213918376714e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828918457031,0.0,0.0,0.0001128250441979,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0005351930740289,291.0180358886719,294.1499938964844,268.75,268.3897399902344,270.5374450683594,269.75469970703125,290.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.811803817749023,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,0.0001072242812369,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001129123338614,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291381835937,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630554199219,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0005356075125746,291.0133056640625,294.1499938964844,268.7300109863281,268.3701171875,270.50115966796875,269.7440795898437,290.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824241638183594,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,0.0001072242812369,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001129123338614,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291381835937,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630554199219,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0005356075125746,291.0133056640625,294.1499938964844,268.7300109863281,268.3701171875,270.50115966796875,269.7440795898437,290.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824241638183594,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4304504394531,0.0,0.0,0.0001073477105819,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001130423115682,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056701660156,0.0,0.0,8.349266863660887e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14337158203125,0.0,0.0,0.0001130423843278,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.000536224048119,291.00848388671875,294.1499938964844,268.7099914550781,268.3504943847656,270.46514892578125,269.7274780273437,290.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84603500366211,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4304504394531,0.0,0.0,0.0001073477105819,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001130423115682,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056701660156,0.0,0.0,8.349266863660887e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14337158203125,0.0,0.0,0.0001130423843278,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.000536224048119,291.00848388671875,294.1499938964844,268.7099914550781,268.3504943847656,270.46514892578125,269.7274780273437,290.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84603500366211,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,0.0001074241954484,293.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001131228491431,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940124511719,0.0,0.0,8.355214959010482e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.133544921875,0.0,0.0,0.0001131229219026,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0005366061232052,291.00604248046875,294.1499938964844,268.70001220703125,268.3406677246094,270.447265625,269.71826171875,290.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.859355926513672,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.000107510088128,293.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0001132132965722,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38238525390625,0.0,0.0,8.361895743291825e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.123779296875,0.0,0.0,0.0001132133693317,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0005370351718738,291.0035705566406,294.1499938964844,268.69000244140625,268.33087158203125,270.429443359375,269.70867919921875,290.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.288123823745991e-08,0.0011454968480393,-0.0589089170098304,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.874332427978516,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38330078125,0.0,0.0,0.0001077060296665,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001134196354541,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592529296875,0.0,0.0,8.377135964110494e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043395996094,0.0,0.0,0.0001134197082137,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0005380139336921,290.9985656738281,294.1499938964844,268.6700134277344,268.3112487792969,270.3939514160156,269.6890563964844,290.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908172607421875,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38330078125,0.0,0.0,0.0001077060296665,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001134196354541,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592529296875,0.0,0.0,8.377135964110494e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043395996094,0.0,0.0,0.0001134197082137,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0005380139336921,290.9985656738281,294.1499938964844,268.6700134277344,268.3112487792969,270.3939514160156,269.6890563964844,290.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908172607421875,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0001079314024536,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001136569626396,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,8.394664473598823e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,0.0001136570281232,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0005391396698541,290.9934997558594,294.1499938964844,268.6499938964844,268.2916259765625,270.3587341308594,269.6690368652344,290.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94727897644043,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0001079314024536,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001136569626396,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,8.394664473598823e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,0.0001136570281232,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0005391396698541,290.9934997558594,294.1499938964844,268.6499938964844,268.2916259765625,270.3587341308594,269.6690368652344,290.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94727897644043,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368530273437,0.0,0.0,0.0001081787631846,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,8.413903560722247e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.00054037530208,290.9883117675781,294.1499938964844,268.6300048828125,268.2720031738281,270.32373046875,269.6488647460937,290.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.990478515625,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368530273437,0.0,0.0,0.0001081787631846,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,8.413903560722247e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.00054037530208,290.9883117675781,294.1499938964844,268.6300048828125,268.2720031738281,270.32373046875,269.6488647460937,290.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.990478515625,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138122558594,0.0,0.0,0.0001084400500985,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0001141925968113,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.290771484375,0.0,0.0,8.434226037934422e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.046630859375,0.0,0.0,0.0001141926622949,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0005416804924607,290.9830627441406,294.1499938964844,268.6099853515625,268.2523803710937,270.2889709472656,269.6286315917969,290.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03658676147461,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138122558594,0.0,0.0,0.0001084400500985,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0001141925968113,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.290771484375,0.0,0.0,8.434226037934422e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.046630859375,0.0,0.0,0.0001141926622949,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0005416804924607,290.9830627441406,294.1499938964844,268.6099853515625,268.2523803710937,270.2889709472656,269.6286315917969,290.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03658676147461,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023681640625,0.0,0.0,0.0001085731491912,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001143327608588,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27947998046875,0.0,0.0,8.444578270427883e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,0.0001143328263424,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0005423453985713,290.9804077148437,294.1499938964844,268.6000061035156,268.2425842285156,270.27166748046875,269.6184997558594,290.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.060340881347656,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909545898437,0.0,0.0,0.0001087062992155,293.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.000114472968562,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26824951171875,0.0,0.0,8.45493414090015e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276184082031,0.0,0.0,0.0001144730340456,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0005430104793049,290.97772216796875,294.1499938964844,268.5899963378906,268.2327575683594,270.2544250488281,269.6083984375,290.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.084291458129883,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26824951171875,0.0,0.0,0.0001089680590666,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001147486109402,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.245849609375,0.0,0.0,8.475293725496158e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086975097656,0.0,0.0,0.0001147486764239,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.000544317997992,290.9722595214844,294.1499938964844,268.57000732421875,268.213134765625,270.2200927734375,269.588134765625,290.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.132102966308594,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26824951171875,0.0,0.0,0.0001089680590666,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001147486109402,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.245849609375,0.0,0.0,8.475293725496158e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086975097656,0.0,0.0,0.0001147486764239,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.000544317997992,290.9722595214844,294.1499938964844,268.57000732421875,268.213134765625,270.2200927734375,269.588134765625,290.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.132102966308594,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546691894531,0.0,0.0,0.0001091189042199,293.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0001149074596469,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23248291015625,0.0,0.0,8.487026207149029e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,0.0001149075251305,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0005450714961625,290.9689636230469,294.1499938964844,268.5580139160156,268.2013854980469,270.1995849609375,269.57598876953125,290.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16021728515625,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24566650390625,0.0,0.0,0.0001092155944206,293.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001150092793977,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898376464844,0.0,0.0,0.0001150093448814,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0005455545033328,290.9667358398437,294.1499938964844,268.54998779296875,268.1935119628906,270.1859741210937,269.5679016113281,290.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.178546905517578,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22320556640625,0.0,0.0,0.0001094469771487,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0001152529439423,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20147705078125,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,0.0001152530021499,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0005467103328555,290.96112060546875,294.1499938964844,268.5299987792969,268.17388916015625,270.1520690917969,269.54766845703125,290.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529462683753536e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.22249984741211,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22320556640625,0.0,0.0,0.0001094469771487,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0001152529439423,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20147705078125,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,0.0001152530021499,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0005467103328555,290.96112060546875,294.1499938964844,268.5299987792969,268.17388916015625,270.1520690917969,269.54766845703125,290.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529462683753536e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.22249984741211,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,0.0001096784471883,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001154966885223,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794738769531,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,0.00011549674673,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0005478665698319,290.9554138183594,294.1499938964844,268.510009765625,268.1542663574219,270.1183776855469,269.5274658203125,290.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583043239407743e-08,0.0011685957433655,-0.06594830006361,0.0,0.0,0.0,-0.017495360225439,60.0,-17.265520095825195,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,0.0001096784471883,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001154966885223,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794738769531,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,0.00011549674673,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0005478665698319,290.9554138183594,294.1499938964844,268.510009765625,268.1542663574219,270.1183776855469,269.5274658203125,290.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583043239407743e-08,0.0011685957433655,-0.06594830006361,0.0,0.0,0.0,-0.017495360225439,60.0,-17.265520095825195,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898193359375,0.0,0.0,0.0001097829663194,293.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,0.0001156067519332,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685485839844,0.0,0.0,8.538675319869071e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94317626953125,0.0,0.0,0.0001156068174168,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0005483886343427,290.9525451660156,294.1499938964844,268.5,268.1444702148437,270.1015930175781,269.5173645019531,290.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697349837049,2.5713276841088373e-08,0.0011697092559188,-0.0662873834371566,0.0,0.0,0.0,-0.0175599232316017,60.0,-17.286273956298828,-0.0,-9.328998373803189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17877197265625,0.0,0.0,0.0001098729990189,293.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0001157015649368,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576538085937,0.0,0.0,8.545677701476961e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.0001157016231445,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0005488384049385,290.9496154785156,294.1499938964844,268.489990234375,268.1346435546875,270.0848999023437,269.5072631835937,290.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706943623721,2.5825459104567017e-08,0.0011706685181707,-0.066579446196556,0.0,0.0,0.0,-0.0176155362278223,60.0,-17.305583953857422,-0.0,-9.344304174874196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.0001099919318221,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0001158268059953,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1359558105469,0.0,0.0,8.554928353987634e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154968261719,0.0,0.0,0.0001158268642029,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0005494324723258,290.9437561035156,294.1499938964844,268.4700012207031,268.1150207519531,270.0516662597656,269.48712158203125,290.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973641015752943e-08,0.0011719355825334,-0.066965214908123,0.0,0.0,0.0,-0.0176889970898628,60.0,-17.337202072143555,-0.0,-9.36454114253138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.0001099919318221,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0001158268059953,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1359558105469,0.0,0.0,8.554928353987634e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154968261719,0.0,0.0,0.0001158268642029,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0005494324723258,290.9437561035156,294.1499938964844,268.4700012207031,268.1150207519531,270.0516662597656,269.48712158203125,290.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973641015752943e-08,0.0011719355825334,-0.066965214908123,0.0,0.0,0.0,-0.0176889970898628,60.0,-17.337202072143555,-0.0,-9.36454114253138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13494873046875,0.0,0.0,0.0001100129666156,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0001158489540102,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11444091796875,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,0.0001158490122179,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0005495375371538,290.93780517578125,294.1499938964844,268.45001220703125,268.09539794921875,270.0186767578125,269.467041015625,290.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999824515565706e-08,0.0011721597984433,-0.0670333728194236,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.355146408081055,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13494873046875,0.0,0.0,0.0001100129666156,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0001158489540102,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11444091796875,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,0.0001158490122179,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0005495375371538,290.93780517578125,294.1499938964844,268.45001220703125,268.09539794921875,270.0186767578125,269.467041015625,290.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999824515565706e-08,0.0011721597984433,-0.0670333728194236,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.355146408081055,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133117675781,0.0,0.0,0.0001099460205296,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.000115778449981,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,8.551356586394832e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87896728515625,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0005492031341418,290.9317626953125,294.1499938964844,268.42999267578125,268.0757751464844,269.9859619140625,269.447021484375,290.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.35848045349121,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133117675781,0.0,0.0,0.0001099460205296,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.000115778449981,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,8.551356586394832e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87896728515625,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0005492031341418,290.9317626953125,294.1499938964844,268.42999267578125,268.0757751464844,269.9859619140625,269.447021484375,290.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.35848045349121,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09185791015625,0.0,0.0,0.0001097938657039,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0001156182261183,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719299316406,0.0,0.0,8.539522968931124e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609313964844,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0005484430585056,290.9256591796875,294.1499938964844,268.4100036621094,268.05615234375,269.9535522460937,269.4270935058594,290.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348360061645508,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09185791015625,0.0,0.0,0.0001097938657039,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0001156182261183,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719299316406,0.0,0.0,8.539522968931124e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609313964844,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0005484430585056,290.9256591796875,294.1499938964844,268.4100036621094,268.05615234375,269.9535522460937,269.4270935058594,290.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348360061645508,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812072753906,0.0,0.0,0.0001096831110771,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0001155015997937,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,8.530908962711692e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519592285156,0.0,0.0,0.0001155016580014,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0005478898528963,290.922607421875,294.1499938964844,268.3999938964844,268.0463562011719,269.9374694824219,269.4171447753906,290.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.5588713370439112e-08,0.0011686456855386,-0.0659630671143531,0.0,0.0,0.0,-0.0174981784075498,60.0,-17.337818145751953,-0.0,-9.312017823503993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07061767578125,0.0,0.0,0.0001095524130505,293.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0001153639677795,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,8.520742994733155e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8430480957031,0.0,0.0,0.0001153640259872,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0005472369957715,290.9195251464844,294.1499938964844,268.3900146484375,268.0365295410156,269.92144775390625,269.4072265625,290.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.5425830330050303e-08,0.0011672532418742,-0.0655389428138732,0.0,0.0,0.0,-0.0174174327403306,60.0,-17.323915481567383,-0.0,-9.289836100379034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
