time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861360,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,0.0001080045549315,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001137340004788,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,8.400354272453114e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127868652344,0.0,0.0,0.0001137340441346,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,0.000539505155757,290.784423828125,294.1499938964844,267.989990234375,267.67449951171875,269.3341369628906,269.00897216796875,289.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.16946792602539,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,0.0001081270820577,293.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.0001138630250352,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509704589844,0.0,0.0,8.409884321736172e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971618652344,0.0,0.0,0.0001138630686909,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0005401171511039,290.7770080566406,294.1499938964844,267.9700012207031,267.661865234375,269.3065490722656,268.98883056640625,289.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19485092163086,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,0.0001081270820577,293.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.0001138630250352,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509704589844,0.0,0.0,8.409884321736172e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971618652344,0.0,0.0,0.0001138630686909,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0005401171511039,290.7770080566406,294.1499938964844,267.9700012207031,267.661865234375,269.3065490722656,268.98883056640625,289.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19485092163086,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.0001082515300367,292.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.0001139940723078,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,8.41956352815032e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.0001139941159635,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,0.0005407388089224,290.7695007324219,294.1499938964844,267.95001220703125,267.6496887207031,269.27911376953125,268.9687194824219,289.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22059440612793,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.0001082515300367,292.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.0001139940723078,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,8.41956352815032e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.0001139941159635,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,0.0005407388089224,290.7695007324219,294.1499938964844,267.95001220703125,267.6496887207031,269.27911376953125,268.9687194824219,289.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22059440612793,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296081542969,0.0,0.0,0.0001083775059669,292.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.000114126734843,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,8.429362060269341e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.466064453125,0.0,0.0,0.0001141267784987,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0005413680919446,290.7619323730469,294.1499938964844,267.92999267578125,267.63787841796875,269.25177001953125,268.9485778808594,289.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.246631622314453,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296081542969,0.0,0.0,0.0001083775059669,292.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.000114126734843,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,8.429362060269341e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.466064453125,0.0,0.0,0.0001141267784987,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0005413680919446,290.7619323730469,294.1499938964844,267.92999267578125,267.63787841796875,269.25177001953125,268.9485778808594,289.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.246631622314453,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,0.0001085046460502,292.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,0.0001142606124631,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,8.439250086667016e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506225585937,0.0,0.0,0.0001142606561188,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,0.0005420031375251,290.7543029785156,294.1499938964844,267.9100036621094,267.6263427734375,269.2245483398437,268.928466796875,289.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.27290153503418,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,0.0001085046460502,292.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,0.0001142606124631,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,8.439250086667016e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506225585937,0.0,0.0,0.0001142606561188,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,0.0005420031375251,290.7543029785156,294.1499938964844,267.9100036621094,267.6263427734375,269.2245483398437,268.928466796875,289.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.27290153503418,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,0.0001085685289581,292.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,0.0001143278932431,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,8.444218838121742e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0001143279296229,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,0.0005423222901299,290.7504577636719,294.1499938964844,267.8999938964844,267.62066650390625,269.21099853515625,268.9183959960937,289.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567900655791,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.28610610961914,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.000108632564661,292.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,0.0001143953268183,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,8.449199958704412e-05,291.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,0.0001143953631981,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,0.0005426421412266,290.74658203125,294.1499938964844,267.8900146484375,267.61505126953125,269.19744873046875,268.9083251953125,289.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.29934310913086,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,0.0001087609125534,292.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,0.000114530477731,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,8.45918184495531e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,0.0001145305213867,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0005432832986116,290.73883056640625,294.1499938964844,267.8699951171875,267.6038513183594,269.17047119140625,268.8882141113281,289.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32589340209961,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,0.0001087609125534,292.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,0.000114530477731,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,8.45918184495531e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,0.0001145305213867,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0005432832986116,290.73883056640625,294.1499938964844,267.8699951171875,267.6038513183594,269.17047119140625,268.8882141113281,289.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32589340209961,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,0.0001088893332052,292.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001146657159551,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,8.469170279568061e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,0.0001146657523349,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.0005439248052425,290.7309875488281,294.1499938964844,267.8500061035156,267.5927429199219,269.1435852050781,268.8681030273437,289.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35249900817871,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,0.0001088893332052,292.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001146657159551,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,8.469170279568061e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,0.0001146657523349,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.0005439248052425,290.7309875488281,294.1499938964844,267.8500061035156,267.5927429199219,269.1435852050781,268.8681030273437,289.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35249900817871,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413818359375,0.0,0.0,0.0001090174919227,292.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.000114800663141,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,8.479138341499493e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,0.0001148007067968,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.0005445649148896,290.7230834960937,294.1499938964844,267.8299865722656,267.58160400390625,269.1168212890625,268.84796142578125,289.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379100799560547,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413818359375,0.0,0.0,0.0001090174919227,292.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.000114800663141,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,8.479138341499493e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,0.0001148007067968,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.0005445649148896,290.7230834960937,294.1499938964844,267.8299865722656,267.58160400390625,269.1168212890625,268.84796142578125,289.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379100799560547,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,0.0001091450321837,292.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,0.0001149349773186,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,8.48905838211067e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,0.0001149350136984,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.0005452020559459,290.7151184082031,294.1499938964844,267.8099975585937,267.5703430175781,269.0901794433594,268.8278503417969,289.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.405641555786133,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,0.0001091450321837,292.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,0.0001149349773186,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,8.48905838211067e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,0.0001149350136984,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.0005452020559459,290.7151184082031,294.1499938964844,267.8099975585937,267.5703430175781,269.0901794433594,268.8278503417969,289.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.405641555786133,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,0.0001092084712581,292.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0001150017778854,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024719238281,0.0,0.0,8.493992208968848e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0001150018142652,292.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.000545518938452,290.7110900878906,294.1499938964844,267.79998779296875,267.5646667480469,269.0768737792969,268.8177795410156,289.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.418872833251953,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,0.0001092716338462,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,0.0001150682946899,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,8.498904935549945e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589172363281,0.0,0.0,0.0001150683310697,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0005458344239741,290.70709228515625,294.1499938964844,267.7900085449219,267.5589294433594,269.0636291503906,268.8077392578125,289.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.43206787109375,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894104003906,0.0,0.0,0.000109396969492,292.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768371582031,0.0,0.0,8.508653263561428e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0001152003096649,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0005464605055749,290.698974609375,294.1499938964844,267.7699890136719,267.5472717285156,269.03717041015625,268.7876281738281,289.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.458330154418945,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894104003906,0.0,0.0,0.000109396969492,292.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768371582031,0.0,0.0,8.508653263561428e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0001152003096649,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0005464605055749,290.698974609375,294.1499938964844,267.7699890136719,267.5472717285156,269.03717041015625,268.7876281738281,289.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.458330154418945,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,0.0001095207117032,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,0.00011533057841,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287353515625,0.0,0.0,0.0001153306147898,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0005470786127261,290.6908264160156,294.1499938964844,267.75,267.5352783203125,269.0108337402344,268.7675170898437,289.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.4843692779541,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,0.0001095207117032,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,0.00011533057841,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287353515625,0.0,0.0,0.0001153306147898,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0005470786127261,290.6908264160156,294.1499938964844,267.75,267.5352783203125,269.0108337402344,268.7675170898437,289.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.4843692779541,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45513916015625,0.0,0.0,0.0001096425330615,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.0001154588680947,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44293212890625,0.0,0.0,8.527752652298659e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136901855469,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.000547687173821,290.6825866699219,294.1499938964844,267.7300109863281,267.5229187011719,268.9845886230469,268.7474060058594,289.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.510135650634766,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45513916015625,0.0,0.0,0.0001096425330615,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.0001154588680947,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44293212890625,0.0,0.0,8.527752652298659e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136901855469,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.000547687173821,290.6825866699219,294.1499938964844,267.7300109863281,267.5229187011719,268.9845886230469,268.7474060058594,289.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.510135650634766,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0001097621061489,292.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,0.0001155847858171,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4260559082031,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987060546875,0.0,0.0,0.0001155848221969,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0005482844426296,290.67431640625,294.1499938964844,267.7099914550781,267.5100402832031,268.9584350585937,268.727294921875,289.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.535572052001953,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0001097621061489,292.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,0.0001155847858171,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4260559082031,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987060546875,0.0,0.0,0.0001155848221969,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0005482844426296,290.67431640625,294.1499938964844,267.7099914550781,267.5100402832031,268.9584350585937,268.727294921875,289.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.535572052001953,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295959472656,0.0,0.0,0.0001098209395422,292.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0001156467333203,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,8.541628631064668e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,0.0001156467697001,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0005485783331096,290.6701354980469,294.1499938964844,267.70001220703125,267.50341796875,268.9454040527344,268.7172546386719,289.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.54814910888672,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.421142578125,0.0,0.0,0.0001098790671676,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001157079532276,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,8.546149911126122e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837829589844,0.0,0.0,0.0001157079823315,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0005488686729222,290.6659545898437,294.1499938964844,267.69000244140625,267.49664306640625,268.9324035644531,268.7071838378906,289.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.560623168945312,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,0.0001099930523196,292.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,0.0001158279847004,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0001158280138042,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0005494380602613,290.65753173828125,294.1499938964844,267.6700134277344,267.4826354980469,268.90643310546875,268.6871032714844,289.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585227966308594,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,0.0001099930523196,292.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,0.0001158279847004,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0001158280138042,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0005494380602613,290.65753173828125,294.1499938964844,267.6700134277344,267.4826354980469,268.90643310546875,268.6871032714844,289.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585227966308594,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,0.000110103697807,292.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0001159445018856,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,8.563620940549299e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.0005499908002093,290.6490783691406,294.1499938964844,267.6499938964844,267.4679260253906,268.8805847167969,268.6669921875,289.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60932731628418,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,0.000110103697807,292.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0001159445018856,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,8.563620940549299e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.0005499908002093,290.6490783691406,294.1499938964844,267.6499938964844,267.4679260253906,268.8805847167969,268.6669921875,289.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60932731628418,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.000110210647108,292.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001160571191576,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,8.571939542889595e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0005505250301212,290.6405334472656,294.1499938964844,267.6300048828125,267.45245361328125,268.8548278808594,268.6469116210937,289.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.632862091064453,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.000110210647108,292.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001160571191576,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,8.571939542889595e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0005505250301212,290.6405334472656,294.1499938964844,267.6300048828125,267.45245361328125,268.8548278808594,268.6469116210937,289.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.632862091064453,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539733886719,0.0,0.0,0.0001103135364246,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0001161654654424,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,8.579941641073674e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,0.0001161655018222,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0005510389455594,290.6319274902344,294.1499938964844,267.6099853515625,267.4361267089844,268.8291931152344,268.6268005371094,289.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359131085759e-08,0.0011753548169508,-0.0680062621831893,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.655773162841797,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539733886719,0.0,0.0,0.0001103135364246,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0001161654654424,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,8.579941641073674e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,0.0001161655018222,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0005510389455594,290.6319274902344,294.1499938964844,267.6099853515625,267.4361267089844,268.8291931152344,268.6268005371094,289.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359131085759e-08,0.0011753548169508,-0.0680062621831893,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.655773162841797,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,0.0001103633549064,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,0.0001162179250968,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,8.583816816098988e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0001162179614766,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0005512877833098,290.62762451171875,294.1499938964844,267.6000061035156,267.4276123046875,268.81640625,268.61676025390625,289.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.666973114013672,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,0.0001104120165109,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0001162691696663,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,8.587601041654125e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0001162692060461,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.0005515309167094,290.623291015625,294.1499938964844,267.5899963378906,267.4188842773437,268.8036193847656,268.6067199707031,289.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.677993774414062,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,0.0001105057162931,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,0.0001163678462035,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,8.594889368396252e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,0.0005519989645108,290.61456298828125,294.1499938964844,267.57000732421875,267.40069580078125,268.7781677246094,268.5866394042969,289.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.69948959350586,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,0.0001105057162931,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,0.0001163678462035,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,8.594889368396252e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,0.0005519989645108,290.61456298828125,294.1499938964844,267.57000732421875,267.40069580078125,268.7781677246094,268.5866394042969,289.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.69948959350586,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0001105942137655,292.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,0.0001164610293926,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936096191406,0.0,0.0,8.60177242429927e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001164610657724,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,0.0005524409934878,290.6058044433594,294.1499938964844,267.54998779296875,267.38140869140625,268.7527770996094,267.56658935546875,289.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.672331156361452e-08,0.0011783447116613,-0.0689163878560066,0.0,0.0,0.0,-0.0180606339126825,60.0,-17.72016143798828,-0.0,-9.467257910955597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0001105942137655,292.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,0.0001164610293926,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936096191406,0.0,0.0,8.60177242429927e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001164610657724,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,0.0005524409934878,290.6058044433594,294.1499938964844,267.54998779296875,267.38140869140625,268.7527770996094,267.56658935546875,289.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.672331156361452e-08,0.0011783447116613,-0.0689163878560066,0.0,0.0,0.0,-0.0180606339126825,60.0,-17.72016143798828,-0.0,-9.467257910955597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
