time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318054199219,0.0,0.0,0.000523837050423,293.124755859375,294.1499938964844,270.3500061035156,269.6131286621094,278.1687316894531,272.3500061035156,292.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.06698226928711,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0001104799594031,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0005240693571977,293.1229553222656,294.1499938964844,270.3500061035156,269.6131286621094,278.0140991210937,272.3500061035156,292.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06603240966797,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0001104799594031,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0005240693571977,293.1229553222656,294.1499938964844,270.3500061035156,269.6131286621094,278.0140991210937,272.3500061035156,292.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06603240966797,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0005241679027676,293.1220397949219,294.1499938964844,270.3500061035156,269.6131286621094,277.9378967285156,272.3500061035156,292.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.06500816345215,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001049514321493,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,8.162889571394771e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0005242541665211,293.12109375,294.1499938964844,270.3500061035156,269.6131286621094,277.8624572753906,272.3500061035156,292.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.063596725463867,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0005243888590484,293.119140625,294.1499938964844,270.3500061035156,269.6131286621094,277.7137756347656,272.3500061035156,292.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.0595703125,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0005243888590484,293.119140625,294.1499938964844,270.3500061035156,269.6131286621094,277.7137756347656,272.3500061035156,292.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.0595703125,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.0005244727944955,293.1170959472656,294.1499938964844,270.3500061035156,269.6131286621094,277.5680236816406,272.3500061035156,292.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.05390167236328,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.0005244727944955,293.1170959472656,294.1499938964844,270.3500061035156,269.6131286621094,277.5680236816406,272.3500061035156,292.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.05390167236328,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0005245073698461,293.114990234375,294.1499938964844,270.3500061035156,269.6131286621094,277.4251403808594,272.3500061035156,292.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.046594619750977,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0005245073698461,293.114990234375,294.1499938964844,270.3500061035156,269.6131286621094,277.4251403808594,272.3500061035156,292.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.046594619750977,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0005244964268058,293.1128234863281,294.1499938964844,270.3500061035156,269.6131286621094,277.2850646972656,272.3500061035156,292.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.03774070739746,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0005244964268058,293.1128234863281,294.1499938964844,270.3500061035156,269.6131286621094,277.2850646972656,272.3500061035156,292.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.03774070739746,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.0005244758212938,293.1116943359375,294.1499938964844,270.3500061035156,269.6131286621094,277.2160949707031,272.3500061035156,292.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.014602068811655,60.0,-17.032777786254883,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.000104989951069,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200561523437,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005244465428404,293.11053466796875,294.1499938964844,270.3500061035156,269.6131286621094,277.1477966308594,272.3500061035156,292.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122464478015,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.027498245239258,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0005243669729679,293.10821533203125,294.1499938964844,270.3500061035156,269.6131286621094,277.01324462890625,272.3500061035156,292.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953267343452e-08,0.001118465559557,-0.0506604425609111,0.0,0.0,0.0,-0.0145886074751615,60.0,-17.016132354736328,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0005243669729679,293.10821533203125,294.1499938964844,270.3500061035156,269.6131286621094,277.01324462890625,272.3500061035156,292.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953267343452e-08,0.001118465559557,-0.0506604425609111,0.0,0.0,0.0,-0.0145886074751615,60.0,-17.016132354736328,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0005242699990049,293.10577392578125,294.1499938964844,270.3500061035156,269.6131286621094,276.88140869140625,272.3500061035156,292.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.003978729248047,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0005242699990049,293.10577392578125,294.1499938964844,270.3500061035156,269.6131286621094,276.88140869140625,272.3500061035156,292.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.003978729248047,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.0005241706385277,293.103271484375,294.1499938964844,270.3500061035156,269.6131286621094,276.7521667480469,272.3500061035156,292.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.991483688354492,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.0005241706385277,293.103271484375,294.1499938964844,270.3500061035156,269.6131286621094,276.7521667480469,272.3500061035156,292.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.991483688354492,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.0005240865284577,293.1006774902344,294.1499938964844,270.3500061035156,269.6131286621094,276.6255187988281,272.3500061035156,292.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.979175567626953,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.0005240865284577,293.1006774902344,294.1499938964844,270.3500061035156,269.6131286621094,276.6255187988281,272.3500061035156,292.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.979175567626953,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,0.0001049119236995,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,0.0001104773109545,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,8.15981620689854e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,0.0001104773109545,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,0.0005240567843429,293.0993347167969,294.1499938964844,270.3500061035156,269.6131286621094,276.563232421875,272.3500061035156,292.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.964213680594185e-08,0.0011178038548678,-0.0504583939909935,0.0,0.0,0.0,-0.0145502388477325,60.0,-16.97328758239746,-0.0,-8.519341321289178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,0.0001049082202371,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.0001104734110413,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,8.159528078977019e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,0.0001104734110413,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0005240382743068,293.0979919433594,294.1499938964844,270.3500061035156,269.6131286621094,276.50164794921875,272.3500061035156,292.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177839478477,1.9637520054516244e-08,0.0011177643900737,-0.0504463426768779,0.0,0.0,0.0,-0.0145479505881667,60.0,-16.96770668029785,-0.0,-8.518739491591988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083679199219,0.0,0.0,0.0001049100465024,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,0.0001104753318941,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083374023437,0.0,0.0,8.159669960150495e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,0.0001104753318941,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0005240474129095,293.0952453613281,294.1499938964844,270.3500061035156,269.6131286621094,276.3802490234375,272.3500061035156,292.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178033892065,1.9639790238557e-08,0.0011177837150171,-0.0504522658884525,0.0,0.0,0.0,-0.0145490756258368,60.0,-16.957679748535156,-0.0,-8.519035077370064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083679199219,0.0,0.0,0.0001049100465024,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,0.0001104753318941,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083374023437,0.0,0.0,8.159669960150495e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,0.0001104753318941,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0005240474129095,293.0952453613281,294.1499938964844,270.3500061035156,269.6131286621094,276.3802490234375,272.3500061035156,292.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178033892065,1.9639790238557e-08,0.0011177837150171,-0.0504522658884525,0.0,0.0,0.0,-0.0145490756258368,60.0,-16.957679748535156,-0.0,-8.519035077370064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,0.0001049279162543,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0001104941475205,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,8.161060395650566e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062316894531,0.0,0.0,0.0001104941475205,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.0005241366452537,293.0924072265625,294.1499938964844,270.3500061035156,269.6131286621094,276.26123046875,272.3500061035156,292.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179937282577,1.9662056871538883e-08,0.0011179740540683,-0.0505103953182697,0.0,0.0,0.0,-0.0145601127296686,60.0,-16.94986343383789,-0.0,-8.521937644445644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,0.0001049279162543,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0001104941475205,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,8.161060395650566e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062316894531,0.0,0.0,0.0001104941475205,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.0005241366452537,293.0924072265625,294.1499938964844,270.3500061035156,269.6131286621094,276.26123046875,272.3500061035156,292.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179937282577,1.9662056871538883e-08,0.0011179740540683,-0.0505103953182697,0.0,0.0,0.0,-0.0145601127296686,60.0,-16.94986343383789,-0.0,-8.521937644445644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,0.0001049679412972,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.0001105362971429,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,8.164173050317913e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,0.0001105362971429,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0005243365885689,293.0894775390625,294.1499938964844,270.3500061035156,269.6131286621094,276.14453125,272.3500061035156,292.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184200411662,1.9711928089805042e-08,0.0011184003669768,-0.0506405904889106,0.0,0.0,0.0,-0.0145848356187343,60.0,-16.945058822631836,-0.0,-8.528439821020586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,0.0001049679412972,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.0001105362971429,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,8.164173050317913e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,0.0001105362971429,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0005243365885689,293.0894775390625,294.1499938964844,270.3500061035156,269.6131286621094,276.14453125,272.3500061035156,292.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184200411662,1.9711928089805042e-08,0.0011184003669768,-0.0506405904889106,0.0,0.0,0.0,-0.0145848356187343,60.0,-16.945058822631836,-0.0,-8.528439821020586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10162353515625,0.0,0.0,0.0001050333303282,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.0001106051495298,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,8.169258944690228e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0001106051495298,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.000524663249962,293.0864562988281,294.1499938964844,270.3500061035156,269.6131286621094,276.0301513671875,272.3500061035156,292.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119116670452,1.9793397143530456e-08,0.0011190968798473,-0.0508532673120498,0.0,0.0,0.0,-0.0146252224221825,60.0,-16.94416618347168,-0.0,-8.539067408719347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10162353515625,0.0,0.0,0.0001050333303282,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.0001106051495298,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,8.169258944690228e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0001106051495298,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.000524663249962,293.0864562988281,294.1499938964844,270.3500061035156,269.6131286621094,276.0301513671875,272.3500061035156,292.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119116670452,1.9793397143530456e-08,0.0011190968798473,-0.0508532673120498,0.0,0.0,0.0,-0.0146252224221825,60.0,-16.94416618347168,-0.0,-8.539067408719347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,0.0001050769351422,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09991455078125,0.0,0.0,0.0001106510680983,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,8.172650268534198e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,0.0001106510680983,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,0.0005248810048215,293.0849304199219,294.1499938964844,270.3500061035156,269.6131286621094,275.9737854003906,272.3500061035156,292.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195811675861,1.9847727017463512e-08,0.0011195612605661,-0.0509950928390026,0.0,0.0,0.0,-0.0146521562710404,60.0,-16.94530487060547,-0.0,-8.546158625222233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992126464844,0.0,0.0,0.0001051295475917,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09869384765625,0.0,0.0,0.0001107064745156,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992126464844,0.0,0.0,8.176742994692177e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,0.0001107064745156,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,0.0005251438706181,293.0833435058594,294.1499938964844,270.3500061035156,269.6131286621094,275.91796875,272.3500061035156,292.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201417073607,1.9913288795692097e-08,0.0011201218003407,-0.0511662364006042,0.0,0.0,0.0,-0.0146846575662493,60.0,-16.947731018066406,-0.0,-8.554719954645409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.0,0.0,0.0001052631050697,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,0.0001108471187762,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.0,0.0,8.187130151782185e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968017578125,0.0,0.0,0.0001108471187762,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,0.0005258109886199,293.0801696777344,294.1499938964844,270.3500061035156,269.6131286621094,275.8077697753906,272.3500061035156,292.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215645354241,2.007970323347763e-08,0.0011215445119887,-0.0516006238758564,0.0,0.0,0.0,-0.0147671541199088,60.0,-16.95649528503418,-0.0,-8.57646895724429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.0,0.0,0.0001052631050697,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,0.0001108471187762,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.0,0.0,8.187130151782185e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968017578125,0.0,0.0,0.0001108471187762,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,0.0005258109886199,293.0801696777344,294.1499938964844,270.3500061035156,269.6131286621094,275.8077697753906,272.3500061035156,292.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215645354241,2.007970323347763e-08,0.0011215445119887,-0.0516006238758564,0.0,0.0,0.0,-0.0147671541199088,60.0,-16.95649528503418,-0.0,-8.57646895724429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,0.0001054363747243,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0001110295779653,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,8.200606680475175e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0001110295779653,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0005266765365377,293.076904296875,294.1499938964844,270.3500061035156,269.6131286621094,275.6996765136719,272.3500061035156,292.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234106495976,2.0295605196452016e-08,0.0011233902769163,-0.0521641448140144,0.0,0.0,0.0,-0.0148741845041513,60.0,-16.971750259399414,-0.0,-8.604726531302732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,0.0001054363747243,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0001110295779653,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,8.200606680475175e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0001110295779653,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0005266765365377,293.076904296875,294.1499938964844,270.3500061035156,269.6131286621094,275.6996765136719,272.3500061035156,292.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234106495976,2.0295605196452016e-08,0.0011233902769163,-0.0521641448140144,0.0,0.0,0.0,-0.0148741845041513,60.0,-16.971750259399414,-0.0,-8.604726531302732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,0.0001056419278029,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,0.0001112460377044,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,8.21659414214082e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0001112460377044,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,0.0005277033196762,293.07354736328125,294.1499938964844,270.3500061035156,269.6131286621094,275.59356689453125,272.3500061035156,292.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256006546318,2.05517274309841e-08,0.0011255800491198,-0.052832581102848,0.0,0.0,0.0,-0.0150011535733938,60.0,-16.99272918701172,-0.0,-8.63830891262296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,0.0001056419278029,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,0.0001112460377044,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,8.21659414214082e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0001112460377044,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,0.0005277033196762,293.07354736328125,294.1499938964844,270.3500061035156,269.6131286621094,275.59356689453125,272.3500061035156,292.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256006546318,2.05517274309841e-08,0.0011255800491198,-0.052832581102848,0.0,0.0,0.0,-0.0150011535733938,60.0,-16.99272918701172,-0.0,-8.63830891262296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
