time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129943847656,0.0,0.0,0.0001136915598181,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127197265625,0.0,0.0,0.00011972268112,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129943847656,0.0,0.0,8.842676470521837e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130249023437,0.0,0.0,0.00011972268112,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134521484375,0.0,0.0,0.0005679128807969,292.8519592285156,294.1499938964844,270.16192626953125,269.4874572753906,272.525390625,272.17889404296875,291.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211367896758,3.0582420151858976e-08,0.0012113372795283,-0.078947864472866,0.0,0.0,0.0,-0.0199737288057804,60.0,-18.04118728637696,-0.0,-1.0004864492429989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100341796875,0.0,0.0,0.0001135458078351,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097595214844,0.0,0.0,0.0001195692020701,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100341796875,0.0,0.0,8.83134052855894e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100646972656,0.0,0.0,0.0001195692020701,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,0.0005671848193742,292.8483581542969,294.1499938964844,270.1496887207031,269.479248046875,272.4999389648437,272.1669921875,291.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098152656108,3.0400784112316614e-08,0.0012097848812118,-0.0784762203693389,0.0,0.0,0.0,-0.0198836885392665,60.0,-18.02972984313965,-0.0,-9.9792288210665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.904052734375,0.0,0.0,0.0001131403550971,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90380859375,0.0,0.0,0.0001191422416013,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.904052734375,0.0,0.0,8.799805800663307e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040832519531,0.0,0.0,0.0001191422416013,292.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,0.0005651595420204,292.8411865234375,294.1499938964844,270.1249694824219,269.4626159667969,272.4495849609375,272.1428527832031,291.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054955586791,2.989550651477657e-08,0.0012054656399413,-0.0771638974547386,0.0,0.0,0.0,-0.0196332074701786,60.0,-17.988203048706055,-0.0,-9.908087150733993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.904052734375,0.0,0.0,0.0001131403550971,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90380859375,0.0,0.0,0.0001191422416013,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.904052734375,0.0,0.0,8.799805800663307e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040832519531,0.0,0.0,0.0001191422416013,292.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,0.0005651595420204,292.8411865234375,294.1499938964844,270.1249694824219,269.4626159667969,272.4495849609375,272.1428527832031,291.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054955586791,2.989550651477657e-08,0.0012054656399413,-0.0771638974547386,0.0,0.0,0.0,-0.0196332074701786,60.0,-17.988203048706055,-0.0,-9.908087150733993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,0.0001126793140429,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977966308594,0.0,0.0,0.0001186567460536,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,8.763946971157566e-05,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0001186567460536,292.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984680175781,0.0,0.0,0.0005628564977087,292.8339538574219,294.1499938964844,270.1000061035156,269.4458312988281,272.3999328613281,272.118408203125,291.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005831813439,2.93209545532136e-08,0.0012005538446828,-0.0756711959838867,0.0,0.0,0.0,-0.0193483829498291,60.0,-17.930805206298828,-0.0,-9.82750094635776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,0.0001126793140429,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977966308594,0.0,0.0,0.0001186567460536,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,8.763946971157566e-05,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0001186567460536,292.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984680175781,0.0,0.0,0.0005628564977087,292.8339538574219,294.1499938964844,270.1000061035156,269.4458312988281,272.3999328613281,272.118408203125,291.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005831813439,2.93209545532136e-08,0.0012005538446828,-0.0756711959838867,0.0,0.0,0.0,-0.0193483829498291,60.0,-17.930805206298828,-0.0,-9.82750094635776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.000112313304271,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8917236328125,0.0,0.0,0.0001182713240268,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,8.735479786992073e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0001182713240268,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89239501953125,0.0,0.0,0.000561028253287,292.8266906738281,294.1499938964844,270.0750427246094,269.42901611328125,272.3509826660156,272.0938415527344,291.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966829188168,2.886483407849028e-08,0.0011966540478169,-0.0744858235120773,0.0,0.0,0.0,-0.0191222671419382,60.0,-17.875011444091797,-0.0,-9.763760289160929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.000112313304271,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8917236328125,0.0,0.0,0.0001182713240268,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,8.735479786992073e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0001182713240268,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89239501953125,0.0,0.0,0.000561028253287,292.8266906738281,294.1499938964844,270.0750427246094,269.42901611328125,272.3509826660156,272.0938415527344,291.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966829188168,2.886483407849028e-08,0.0011966540478169,-0.0744858235120773,0.0,0.0,0.0,-0.0191222671419382,60.0,-17.875011444091797,-0.0,-9.763760289160929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,0.0001120213491958,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856201171875,0.0,0.0,0.0001179638784378,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,8.712771523278207e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,0.0001179638784378,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,0.0005595698603428,292.8193664550781,294.1499938964844,270.05029296875,269.4123229980469,272.3026428222656,272.0692443847656,291.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935720685869,2.8500998894287484e-08,0.001193543546833,-0.073540061712265,0.0,0.0,0.0,-0.0189418997615575,60.0,-17.83313751220703,-0.0,-9.71306377550718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,0.0001120213491958,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856201171875,0.0,0.0,0.0001179638784378,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,8.712771523278207e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,0.0001179638784378,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,0.0005595698603428,292.8193664550781,294.1499938964844,270.05029296875,269.4123229980469,272.3026428222656,272.0692443847656,291.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935720685869,2.8500998894287484e-08,0.001193543546833,-0.073540061712265,0.0,0.0,0.0,-0.0189418997615575,60.0,-17.83313751220703,-0.0,-9.71306377550718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.0001118793079513,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825378417969,0.0,0.0,0.0001178142993012,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,8.70172370923683e-05,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.0001178142993012,292.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832092285156,0.0,0.0,0.0005588603089563,292.8157043457031,294.1499938964844,270.0380859375,269.404052734375,272.2787475585937,272.0570678710937,291.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920585529878,2.8323984935241242e-08,0.0011920302640646,-0.0730798617005348,0.0,0.0,0.0,-0.0188541486859321,60.0,-17.81458282470703,-0.0,-9.688446311884037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,0.0001117394858738,291.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87945556640625,0.0,0.0,0.000117667055747,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,8.690849062986672e-05,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797302246094,0.0,0.0,0.000117667055747,292.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.880126953125,0.0,0.0,0.000558161875233,292.81201171875,294.1499938964844,270.0260009765625,269.3959045410156,272.2550048828125,272.0449523925781,291.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905686696991,2.814974209286447e-08,0.0011905406136065,-0.0726268142461776,0.0,0.0,0.0,-0.0187677703797817,60.0,-17.79647445678711,-0.0,-9.66424522630405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0001114690676331,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8732604980469,0.0,0.0,0.0001173822965938,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87353515625,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739013671875,0.0,0.0,0.0005568110500462,292.8045959472656,294.1499938964844,270.0023803710937,269.3799133300781,272.2079467773437,272.0210876464844,291.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876873904839,2.7812752989575532e-08,0.0011876596836373,-0.0717504993081092,0.0,0.0,0.0,-0.0186007134616374,60.0,-17.761486053466797,-0.0,-9.617524909799613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0001114690676331,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8732604980469,0.0,0.0,0.0001173822965938,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87353515625,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739013671875,0.0,0.0,0.0005568110500462,292.8045959472656,294.1499938964844,270.0023803710937,269.3799133300781,272.2079467773437,272.0210876464844,291.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876873904839,2.7812752989575532e-08,0.0011876596836373,-0.0717504993081092,0.0,0.0,0.0,-0.0186007134616374,60.0,-17.761486053466797,-0.0,-9.617524909799613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.0001112128666136,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,0.0001171125040855,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,8.649889787193388e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.0001171125040855,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676452636719,0.0,0.0,0.0005555312964133,292.797119140625,294.1499938964844,269.9796447753906,269.3645324707031,272.1615600585937,271.9980163574219,291.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849576840177,2.749348659847328e-08,0.0011849300935864,-0.0709201171994209,0.0,0.0,0.0,-0.0184424426406621,60.0,-17.72801399230957,-0.0,-9.573366099857594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.0001112128666136,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,0.0001171125040855,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,8.649889787193388e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.0001171125040855,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676452636719,0.0,0.0,0.0005555312964133,292.797119140625,294.1499938964844,269.9796447753906,269.3645324707031,272.1615600585937,271.9980163574219,291.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849576840177,2.749348659847328e-08,0.0011849300935864,-0.0709201171994209,0.0,0.0,0.0,-0.0184424426406621,60.0,-17.72801399230957,-0.0,-9.573366099857594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,0.0001109712393372,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606872558594,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609619140625,0.0,0.0,0.0001168580565718,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.0005543243023566,292.78961181640625,294.1499938964844,269.9580078125,269.349853515625,272.1156921386719,271.9757080078125,291.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.7192371021556028e-08,0.0011823558015748,-0.0701368153095245,0.0,0.0,0.0,-0.0182931683957576,60.0,-17.695823669433594,-0.0,-9.5318107184994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,0.0001109712393372,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606872558594,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609619140625,0.0,0.0,0.0001168580565718,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.0005543243023566,292.78961181640625,294.1499938964844,269.9580078125,269.349853515625,272.1156921386719,271.9757080078125,291.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.7192371021556028e-08,0.0011823558015748,-0.0701368153095245,0.0,0.0,0.0,-0.0182931683957576,60.0,-17.695823669433594,-0.0,-9.5318107184994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0001107503921957,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0001166254951385,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,8.613919635536149e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0001166254951385,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549499511719,0.0,0.0,0.000553221150767,292.78204345703125,294.1499938964844,269.9377136230469,269.3360900878906,272.0705261230469,271.9547119140625,291.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6917161832784583e-08,0.0011800029315054,-0.0694207996129989,0.0,0.0,0.0,-0.0181567370891571,60.0,-17.665695190429688,-0.0,-9.493908947888485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0001107503921957,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0001166254951385,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,8.613919635536149e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0001166254951385,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549499511719,0.0,0.0,0.000553221150767,292.78204345703125,294.1499938964844,269.9377136230469,269.3360900878906,272.0705261230469,271.9547119140625,291.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6917161832784583e-08,0.0011800029315054,-0.0694207996129989,0.0,0.0,0.0,-0.0181567370891571,60.0,-17.665695190429688,-0.0,-9.493908947888485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85113525390625,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85174560546875,0.0,0.0,0.0005527024040929,292.7782287597656,294.1499938964844,269.9281311035156,269.32958984375,272.04815673828125,271.9446105957031,291.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775601339112e-08,0.0011788965202867,-0.0690840780735015,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.651229858398438,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84814453125,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8479309082031,0.0,0.0,0.0001164145141956,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84814453125,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.0,0.0,0.0001164145141956,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8485412597656,0.0,0.0,0.0005522203282453,292.7744140625,294.1499938964844,269.9189758300781,269.3233642578125,272.02593994140625,271.9349365234375,291.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667489549936363e-08,0.0011778683401644,-0.0687711238861084,0.0,0.0,0.0,-0.0180329661816358,60.0,-17.637422561645508,-0.0,-9.459589733751272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001103761460399,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414611816406,0.0,0.0,0.0001162313928944,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,8.584811439504847e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001162313928944,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420715332031,0.0,0.0,0.0005513516953215,292.7667541503906,294.1499938964844,269.9020080566406,269.31182861328125,271.9819641113281,271.9166259765625,291.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450786450027408e-08,0.0011760155903175,-0.0682071670889854,0.0,0.0,0.0,-0.0179255381226539,60.0,-17.611541748046875,-0.0,-9.429852809716976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001103761460399,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414611816406,0.0,0.0,0.0001162313928944,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,8.584811439504847e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001162313928944,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420715332031,0.0,0.0,0.0005513516953215,292.7667541503906,294.1499938964844,269.9020080566406,269.31182861328125,271.9819641113281,271.9166259765625,291.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450786450027408e-08,0.0011760155903175,-0.0682071670889854,0.0,0.0,0.0,-0.0179255381226539,60.0,-17.611541748046875,-0.0,-9.429852809716976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001102329842979,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349609375,0.0,0.0,0.0001160806423285,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.0,0.0,8.5736763139721e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001160806423285,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8355712890625,0.0,0.0,0.0005506365559995,292.7590637207031,294.1499938964844,269.88702392578125,269.3016662597656,271.9386291503906,271.90020751953125,291.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745166266337,2.627238693264644e-08,0.0011744903167709,-0.0677428543567657,0.0,0.0,0.0,-0.0178370978683233,60.0,-17.58866310119629,-0.0,-9.405407297435889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001102329842979,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349609375,0.0,0.0,0.0001160806423285,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.0,0.0,8.5736763139721e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001160806423285,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8355712890625,0.0,0.0,0.0005506365559995,292.7590637207031,294.1499938964844,269.88702392578125,269.3016662597656,271.9386291503906,271.90020751953125,291.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745166266337,2.627238693264644e-08,0.0011744903167709,-0.0677428543567657,0.0,0.0,0.0,-0.0178370978683233,60.0,-17.58866310119629,-0.0,-9.405407297435889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,0.0001101204397855,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283996582031,0.0,0.0,0.000115962124255,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,8.564923336962238e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,0.000115962124255,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289794921875,0.0,0.0,0.0005500743864104,292.75128173828125,294.1499938964844,269.8742980957031,269.29296875,271.89599609375,271.8858642578125,291.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733173159882,2.6132140007462112e-08,0.0011732912389561,-0.0673777982592582,0.0,0.0,0.0,-0.0177675727754831,60.0,-17.569154739379883,-0.0,-9.386211274886592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,0.0001101204397855,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283996582031,0.0,0.0,0.000115962124255,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,8.564923336962238e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,0.000115962124255,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289794921875,0.0,0.0,0.0005500743864104,292.75128173828125,294.1499938964844,269.8742980957031,269.29296875,271.89599609375,271.8858642578125,291.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733173159882,2.6132140007462112e-08,0.0011732912389561,-0.0673777982592582,0.0,0.0,0.0,-0.0177675727754831,60.0,-17.569154739379883,-0.0,-9.386211274886592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,0.0001100448571378,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82177734375,0.0,0.0,0.0001158825325546,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,8.559044363209978e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0001158825325546,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,0.0005496968515217,292.74346923828125,294.1499938964844,269.864013671875,269.2859802246094,271.8540344238281,271.87359619140625,291.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725118383765,2.6037945133339235e-08,0.0011724857613444,-0.0671326071023941,0.0,0.0,0.0,-0.0177208762615919,60.0,-17.552974700927734,-0.0,-9.373329845629996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,0.0001100448571378,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82177734375,0.0,0.0,0.0001158825325546,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,8.559044363209978e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0001158825325546,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,0.0005496968515217,292.74346923828125,294.1499938964844,269.864013671875,269.2859802246094,271.8540344238281,271.87359619140625,291.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725118383765,2.6037945133339235e-08,0.0011724857613444,-0.0671326071023941,0.0,0.0,0.0,-0.0177208762615919,60.0,-17.552974700927734,-0.0,-9.373329845629996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81866455078125,0.0,0.0,0.0001100204826798,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,0.0001158568702521,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81866455078125,0.0,0.0,8.557148976251483e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,0.0001158568702521,292.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81903076171875,0.0,0.0,0.000549575081095,292.7395324707031,294.1499938964844,269.8598327636719,269.2831420898437,271.8333435058594,271.86846923828125,291.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722521157935,2.6007574760456013e-08,0.0011722260387614,-0.0670535489916801,0.0,0.0,0.0,-0.0177058205008506,60.0,-17.546411514282227,-0.0,-9.369178854967688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0001100061126635,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81512451171875,0.0,0.0,0.0001158417289843,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153076171875,0.0,0.0,8.556030661566183e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0001158417289843,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.815673828125,0.0,0.0,0.0005495033110491,292.735595703125,294.1499938964844,269.8563842773437,269.28076171875,271.8128356933594,271.8639831542969,291.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117209891323,2.5989661978087497e-08,0.0011720729526132,-0.0670069232583046,0.0,0.0,0.0,-0.0176969412714242,60.0,-17.540809631347656,-0.0,-9.366731035242992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001100057052099,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083801269531,0.0,0.0,0.0001158413069788,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,8.555999374948442e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001158413069788,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089294433594,0.0,0.0,0.000549501273781,292.7276611328125,294.1499938964844,269.85162353515625,269.27752685546875,271.7723388671875,271.8568725585937,291.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720944894477,2.5989159269101947e-08,0.0011720684124156,-0.0670056119561195,0.0,0.0,0.0,-0.0176966898143291,60.0,-17.532283782958984,-0.0,-9.366662112597625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001100057052099,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083801269531,0.0,0.0,0.0001158413069788,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,8.555999374948442e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001158413069788,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089294433594,0.0,0.0,0.000549501273781,292.7276611328125,294.1499938964844,269.85162353515625,269.27752685546875,271.7723388671875,271.8568725585937,291.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720944894477,2.5989159269101947e-08,0.0011720684124156,-0.0670056119561195,0.0,0.0,0.0,-0.0176966898143291,60.0,-17.532283782958984,-0.0,-9.366662112597625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001100457666325,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.80157470703125,0.0,0.0,0.000115883492981,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,8.559114939998835e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.000115883492981,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021240234375,0.0,0.0,0.0005497013917192,292.7196655273437,294.1499938964844,269.8500061035156,269.27642822265625,271.7326354980469,271.8526916503906,291.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725211516022,2.6039076672645933e-08,0.0011724950745701,-0.0671355575323104,0.0,0.0,0.0,-0.0177214350551366,60.0,-17.52756690979004,-0.0,-9.373484743946393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001100457666325,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.80157470703125,0.0,0.0,0.000115883492981,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,8.559114939998835e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.000115883492981,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021240234375,0.0,0.0,0.0005497013917192,292.7196655273437,294.1499938964844,269.8500061035156,269.27642822265625,271.7326354980469,271.8526916503906,291.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725211516022,2.6039076672645933e-08,0.0011724950745701,-0.0671355575323104,0.0,0.0,0.0,-0.0177214350551366,60.0,-17.52756690979004,-0.0,-9.373484743946393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,0.0001101019370253,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,0.0001159426392405,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,8.563484152546152e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0001159426392405,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,0.0005499819526448,292.71160888671875,294.1499938964844,269.8500061035156,269.27642822265625,271.6936950683594,271.8509826660156,291.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731195263564,2.6109068684831985e-08,0.0011730934493243,-0.067317746579647,0.0,0.0,0.0,-0.0177561324089765,60.0,-17.52559471130371,-0.0,-9.38305575459708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,0.0001101019370253,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,0.0001159426392405,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,8.563484152546152e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0001159426392405,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,0.0005499819526448,292.71160888671875,294.1499938964844,269.8500061035156,269.27642822265625,271.6936950683594,271.8509826660156,291.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731195263564,2.6109068684831985e-08,0.0011730934493243,-0.067317746579647,0.0,0.0,0.0,-0.0177561324089765,60.0,-17.52559471130371,-0.0,-9.38305575459708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0001101550587918,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,0.0001159985840786,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,8.567615441279486e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0001159985840786,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,0.0005502473213709,292.7034606933594,294.1499938964844,269.8500061035156,269.27642822265625,271.6556091308594,271.8503723144531,291.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736856540665,2.6175264622452232e-08,0.001173659460619,-0.0674900561571121,0.0,0.0,0.0,-0.0177889484912157,60.0,-17.523962020874023,-0.0,-9.392111621764344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0001101550587918,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,0.0001159985840786,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,8.567615441279486e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0001159985840786,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,0.0005502473213709,292.7034606933594,294.1499938964844,269.8500061035156,269.27642822265625,271.6556091308594,271.8503723144531,291.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736856540665,2.6175264622452232e-08,0.001173659460619,-0.0674900561571121,0.0,0.0,0.0,-0.0177889484912157,60.0,-17.523962020874023,-0.0,-9.392111621764344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845153808594,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843322753906,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845153808594,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78485107421875,0.0,0.0,0.0005503740394487,292.6993713378906,294.1499938964844,269.8500061035156,269.27642822265625,271.6368408203125,271.8502197265625,291.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.6206874892409363e-08,0.001173929660581,-0.0675723329186439,0.0,0.0,0.0,-0.0178046189248561,60.0,-17.523033142089844,-0.0,-9.396438116482386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
