time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78082275390625,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,0.000550496566575,292.6952819824219,294.1499938964844,269.8500061035156,269.27642822265625,271.6182861328125,271.8501281738281,291.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.521989822387695,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737731933594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742919921875,0.0,0.0,0.0005507310270331,292.6870422363281,294.1499938964844,269.8500061035156,269.27642822265625,271.5817565917969,271.8500671386719,291.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746911332011,-0.0678041353821754,0.0,0.0,0.0,-0.0178487692028284,60.0,-17.519561767578125,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737731933594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742919921875,0.0,0.0,0.0005507310270331,292.6870422363281,294.1499938964844,269.8500061035156,269.27642822265625,271.5817565917969,271.8500671386719,291.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746911332011,-0.0678041353821754,0.0,0.0,0.0,-0.0178487692028284,60.0,-17.519561767578125,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,0.0005509537877514,292.6787414550781,294.1499938964844,269.8500061035156,269.27642822265625,271.5458984375,271.8500061035156,291.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487660527229,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.516752243041992,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,0.0005509537877514,292.6787414550781,294.1499938964844,269.8500061035156,269.27642822265625,271.5458984375,271.8500061035156,291.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487660527229,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.516752243041992,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,8.581931615481153e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597351074219,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,0.0005511667113751,292.6703796386719,294.1499938964844,269.8500061035156,269.27642822265625,271.5107727050781,271.8500061035156,291.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404617159414563e-08,0.0011756202438846,-0.0680870115756988,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.513565063476562,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,8.581931615481153e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597351074219,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,0.0005511667113751,292.6703796386719,294.1499938964844,269.8500061035156,269.27642822265625,271.5107727050781,271.8500061035156,291.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404617159414563e-08,0.0011756202438846,-0.0680870115756988,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.513565063476562,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522888183594,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528076171875,0.0,0.0,0.0005513711366802,292.6619567871094,294.1499938964844,269.8500061035156,269.27642822265625,271.47637939453125,271.8500061035156,291.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510059356689453,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522888183594,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528076171875,0.0,0.0,0.0005513711366802,292.6619567871094,294.1499938964844,269.8500061035156,269.27642822265625,271.47637939453125,271.8500061035156,291.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510059356689453,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.0001104009934351,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,8.586743933847174e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7488708496094,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491455078125,0.0,0.0,0.0005514758522622,292.65771484375,294.1499938964844,269.8500061035156,269.27642822265625,271.45947265625,271.8500061035156,291.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481721704385563e-08,0.0011762795038521,-0.0682876855134964,0.0,0.0,0.0,-0.0179408714175224,60.0,-17.5083065032959,-0.0,-9.4340954603922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452087402344,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450256347656,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452087402344,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452087402344,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,0.0005516342935152,292.6534729003906,294.1499938964844,269.8500061035156,269.27642822265625,271.4427185058594,271.8500061035156,291.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.50728988647461,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376708984375,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378845214844,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381591796875,0.0,0.0,0.000552165263798,292.6449279785156,294.1499938964844,269.8500061035156,269.27642822265625,271.40972900390625,271.8500061035156,291.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510255813598633,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376708984375,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378845214844,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381591796875,0.0,0.0,0.000552165263798,292.6449279785156,294.1499938964844,269.8500061035156,269.27642822265625,271.40972900390625,271.8500061035156,291.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510255813598633,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7307434082031,0.0,0.0,0.0005528036272153,292.6363220214844,294.1499938964844,269.8500061035156,269.27642822265625,271.3773498535156,271.8500061035156,291.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518115997314453,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7307434082031,0.0,0.0,0.0005528036272153,292.6363220214844,294.1499938964844,269.8500061035156,269.27642822265625,271.3773498535156,271.8500061035156,291.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518115997314453,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228088378906,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232666015625,0.0,0.0,0.0005533583462238,292.62762451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3456115722656,271.8500061035156,291.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.5263614654541,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228088378906,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232666015625,0.0,0.0,0.0005533583462238,292.62762451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3456115722656,271.8500061035156,291.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.5263614654541,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152709960937,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157287597656,0.0,0.0,0.0005536976386792,292.618896484375,294.1499938964844,269.8500061035156,269.27642822265625,271.3145446777344,271.8500061035156,291.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530166625976562,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152709960937,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157287597656,0.0,0.0,0.0005536976386792,292.618896484375,294.1499938964844,269.8500061035156,269.27642822265625,271.3145446777344,271.8500061035156,291.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530166625976562,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119445800781,0.0,0.0,0.0005537700490094,292.6145324707031,294.1499938964844,269.8500061035156,269.27642822265625,271.2991943359375,271.8500061035156,291.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054049667185612e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.52967643737793,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70770263671875,0.0,0.0,0.0001167398440884,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078857421875,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081298828125,0.0,0.0,0.0005537635297514,292.6101379394531,294.1499938964844,269.8500061035156,269.27642822265625,271.2840576171875,271.8500061035156,291.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.70524260770344e-08,0.0011811587028205,-0.0697727277874946,0.0,0.0,0.0,-0.0182237885892391,60.0,-17.526824951171875,-0.0,-9.512528009736344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001108146097976,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001166931251646,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001166931251646,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70050048828125,0.0,0.0,0.0005535419331863,292.6012878417969,294.1499938964844,269.8500061035156,269.27642822265625,271.2541809082031,271.8500061035156,291.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997135194051225e-08,0.0011806861730292,-0.0696288719773292,0.0,0.0,0.0,-0.0181963797658681,60.0,-17.51488494873047,-0.0,-9.504915254865409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001108146097976,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001166931251646,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001166931251646,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70050048828125,0.0,0.0,0.0005535419331863,292.6012878417969,294.1499938964844,269.8500061035156,269.27642822265625,271.2541809082031,271.8500061035156,291.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997135194051225e-08,0.0011806861730292,-0.0696288719773292,0.0,0.0,0.0,-0.0181963797658681,60.0,-17.51488494873047,-0.0,-9.504915254865409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0001107264470192,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923828125,0.0,0.0,0.0001166002839454,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69256591796875,0.0,0.0,0.0001166002839454,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.0005531015340238,292.5924072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.2249755859375,271.8500061035156,291.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.6887269299891162e-08,0.0011797469342127,-0.069343015551567,0.0,0.0,0.0,-0.0181419160217046,60.0,-17.494441986083984,-0.0,-9.489797037076644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0001107264470192,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923828125,0.0,0.0,0.0001166002839454,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69256591796875,0.0,0.0,0.0001166002839454,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.0005531015340238,292.5924072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.2249755859375,271.8500061035156,291.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.6887269299891162e-08,0.0011797469342127,-0.069343015551567,0.0,0.0,0.0,-0.0181419160217046,60.0,-17.494441986083984,-0.0,-9.489797037076644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0001106130293919,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68463134765625,0.0,0.0,0.0001164808491012,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,8.603235619375482e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0001164808491012,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850891113281,0.0,0.0,0.0005525349988602,292.58349609375,294.1499938964844,269.8500061035156,269.27642822265625,271.1963806152344,271.8500061035156,291.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785655515268,2.674593346796428e-08,0.0011785387760028,-0.0689752474427223,0.0,0.0,0.0,-0.0180718507617712,60.0,-17.46906280517578,-0.0,-9.47036582488181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0001106130293919,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68463134765625,0.0,0.0,0.0001164808491012,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,8.603235619375482e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0001164808491012,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850891113281,0.0,0.0,0.0005525349988602,292.58349609375,294.1499938964844,269.8500061035156,269.27642822265625,271.1963806152344,271.8500061035156,291.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785655515268,2.674593346796428e-08,0.0011785387760028,-0.0689752474427223,0.0,0.0,0.0,-0.0180718507617712,60.0,-17.46906280517578,-0.0,-9.47036582488181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001104529801523,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,0.000116312308819,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,8.590787183493376e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.000116312308819,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,0.0005517355166375,292.5745544433594,294.1499938964844,269.8500061035156,269.27642822265625,271.1684875488281,271.8500061035156,291.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768602998927,2.6546482345679585e-08,0.0011768337571993,-0.0684562176465988,0.0,0.0,0.0,-0.0179729778319597,60.0,-17.43726921081543,-0.0,-9.442978665674673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001104529801523,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,0.000116312308819,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,8.590787183493376e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.000116312308819,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,0.0005517355166375,292.5745544433594,294.1499938964844,269.8500061035156,269.27642822265625,271.1684875488281,271.8500061035156,291.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768602998927,2.6546482345679585e-08,0.0011768337571993,-0.0684562176465988,0.0,0.0,0.0,-0.0179729778319597,60.0,-17.43726921081543,-0.0,-9.442978665674673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0001103564864024,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729736328125,0.0,0.0,0.0001162106927949,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,8.583282033214346e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67315673828125,0.0,0.0,0.0001162106927949,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67340087890625,0.0,0.0,0.0005512534989975,292.570068359375,294.1499938964844,269.8500061035156,269.27642822265625,271.1547546386719,271.8500061035156,291.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758322361856,2.6426235422150057e-08,0.0011758058099076,-0.0681432709097862,0.0,0.0,0.0,-0.0179133675992488,60.0,-17.419132232666016,-0.0,-9.426486968777681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0001102420210372,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690673828125,0.0,0.0,0.0001160901520051,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,8.574379171477631e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66925048828125,0.0,0.0,0.0001160901520051,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66949462890625,0.0,0.0,0.0005506817251443,292.5655517578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1411437988281,271.8500061035156,291.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746127856895,2.6283592191589378e-08,0.0011745864758267,-0.0677720159292221,0.0,0.0,0.0,-0.0178426560014486,60.0,-17.398719787597656,-0.0,-9.406941359202393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001099705186788,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612243652344,0.0,0.0,0.0001158042505267,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,8.553262887289748e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614074707031,0.0,0.0,0.0001158042505267,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,0.0005493254866451,292.5565490722656,294.1499938964844,269.8500061035156,269.27642822265625,271.1144104003906,271.8500061035156,291.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717200977727,2.5945263715243527e-08,0.001171694137156,-0.0668913424015045,0.0,0.0,0.0,-0.0176749341189861,60.0,-17.351259231567383,-0.0,-9.360664421365072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001099705186788,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612243652344,0.0,0.0,0.0001158042505267,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,8.553262887289748e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614074707031,0.0,0.0,0.0001158042505267,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,0.0005493254866451,292.5565490722656,294.1499938964844,269.8500061035156,269.27642822265625,271.1144104003906,271.8500061035156,291.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717200977727,2.5945263715243527e-08,0.001171694137156,-0.0668913424015045,0.0,0.0,0.0,-0.0176749341189861,60.0,-17.351259231567383,-0.0,-9.360664421365072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001096536361728,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533508300781,0.0,0.0,0.0001154705605586,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,8.528616308467463e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535339355469,0.0,0.0,0.0001154705605586,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537780761719,0.0,0.0,0.0005477426457218,292.5475158691406,294.1499938964844,269.8500061035156,269.27642822265625,271.0882873535156,271.8500061035156,291.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683439370244,2.5550388471629052e-08,0.0011683183256536,-0.0658632814884185,0.0,0.0,0.0,-0.0174791812896728,60.0,-17.295352935791016,-0.0,-9.306796044938893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001096536361728,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533508300781,0.0,0.0,0.0001154705605586,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,8.528616308467463e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535339355469,0.0,0.0,0.0001154705605586,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537780761719,0.0,0.0,0.0005477426457218,292.5475158691406,294.1499938964844,269.8500061035156,269.27642822265625,271.0882873535156,271.8500061035156,291.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683439370244,2.5550388471629052e-08,0.0011683183256536,-0.0658632814884185,0.0,0.0,0.0,-0.0174791812896728,60.0,-17.295352935791016,-0.0,-9.306796044938893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001093174359994,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,0.000115116527013,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,8.502467244397849e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.000115116527013,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458740234375,0.0,0.0,0.0005460632382892,292.5384521484375,294.1499938964844,269.8500061035156,269.27642822265625,271.0627746582031,271.8500061035156,291.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131440040127018e-08,0.001164736575447,-0.0647723227739334,0.0,0.0,0.0,-0.0172714944928884,60.0,-17.23408317565918,-0.0,-9.249814070244613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001093174359994,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,0.000115116527013,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,8.502467244397849e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.000115116527013,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458740234375,0.0,0.0,0.0005460632382892,292.5384521484375,294.1499938964844,269.8500061035156,269.27642822265625,271.0627746582031,271.8500061035156,291.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131440040127018e-08,0.001164736575447,-0.0647723227739334,0.0,0.0,0.0,-0.0172714944928884,60.0,-17.23408317565918,-0.0,-9.249814070244613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001090006262529,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001147829098044,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,8.477826486341655e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001147829098044,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.637939453125,0.0,0.0,0.0005444806884042,292.52935791015625,294.1499938964844,269.8500061035156,269.27642822265625,271.037841796875,271.8500061035156,291.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613860260695,2.4736657167068188e-08,0.0011613612296059,-0.0637440755963325,0.0,0.0,0.0,-0.0170757845044136,60.0,-17.172557830810547,-0.0,-9.196278227818769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001090006262529,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001147829098044,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,8.477826486341655e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001147829098044,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.637939453125,0.0,0.0,0.0005444806884042,292.52935791015625,294.1499938964844,269.8500061035156,269.27642822265625,271.037841796875,271.8500061035156,291.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613860260695,2.4736657167068188e-08,0.0011613612296059,-0.0637440755963325,0.0,0.0,0.0,-0.0170757845044136,60.0,-17.172557830810547,-0.0,-9.196278227818769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337280273437,0.0,0.0,0.0001088656354113,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335754394531,0.0,0.0,0.0001146407521446,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337280273437,0.0,0.0,8.467327279504389e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337280273437,0.0,0.0,0.0001146407521446,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63397216796875,0.0,0.0,0.0005438064108602,292.5248107910156,294.1499938964844,269.8500061035156,269.27642822265625,271.025634765625,271.8500061035156,291.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599474819377,2.4568436174376984e-08,0.0011599229183048,-0.063305877149105,0.0,0.0,0.0,-0.0169923920184373,60.0,-17.144062042236328,-0.0,-9.173513149107748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,0.0001087428099708,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62957763671875,0.0,0.0,0.000114511414722,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,8.457773947156966e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297607421875,0.0,0.0,0.000114511414722,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.0005431928439065,292.520263671875,294.1499938964844,269.8500061035156,269.27642822265625,271.0135803222656,271.8500061035156,291.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158638857305,2.4415381716380583e-08,0.0011586144100874,-0.0629071518778801,0.0,0.0,0.0,-0.0169165171682834,60.0,-17.117773056030273,-0.0,-9.152825697356093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
