time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,0.000108496788016,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216125488281,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220092773437,0.0,0.0,0.0005419639637693,292.5111389160156,294.1499938964844,269.8500061035156,269.27642822265625,270.9898376464844,271.8500061035156,291.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108816276680045e-08,0.0011559934355318,-0.0621084198355674,0.0,0.0,0.0,-0.0167645402252674,60.0,-17.067798614501953,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,0.000108496788016,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216125488281,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220092773437,0.0,0.0,0.0005419639637693,292.5111389160156,294.1499938964844,269.8500061035156,269.27642822265625,270.9898376464844,271.8500061035156,291.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108816276680045e-08,0.0011559934355318,-0.0621084198355674,0.0,0.0,0.0,-0.0167645402252674,60.0,-17.067798614501953,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,8.419469668297097e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6139831542969,0.0,0.0,0.0005407328135333,292.5019836425781,294.1499938964844,269.8500061035156,269.27642822265625,270.9667053222656,271.8500061035156,291.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.380169483728877e-08,0.001153367687948,-0.0613081231713295,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.018999099731445,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,8.419469668297097e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6139831542969,0.0,0.0,0.0005407328135333,292.5019836425781,294.1499938964844,269.8500061035156,269.27642822265625,270.9667053222656,271.8500061035156,291.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.380169483728877e-08,0.001153367687948,-0.0613081231713295,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.018999099731445,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,0.0001080035872291,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,0.0005395002663135,292.4928283691406,294.1499938964844,269.8500061035156,269.27642822265625,270.9440612792969,271.8500061035156,291.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.970399856567383,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,0.0001080035872291,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,0.0005395002663135,292.4928283691406,294.1499938964844,269.8500061035156,269.27642822265625,270.9440612792969,271.8500061035156,291.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.970399856567383,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001077564884326,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001134727644966,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001134727644966,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,0.0005382659728638,292.483642578125,294.1499938964844,269.8500061035156,269.27642822265625,270.92193603515625,271.8500061035156,291.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186318642842707e-08,0.0011481065303087,-0.0597042292356491,0.0,0.0,0.0,-0.0163072254508733,60.0,-16.921844482421875,-0.0,-8.987541377791788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001077564884326,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001134727644966,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001134727644966,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,0.0005382659728638,292.483642578125,294.1499938964844,269.8500061035156,269.27642822265625,270.92193603515625,271.8500061035156,291.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186318642842707e-08,0.0011481065303087,-0.0597042292356491,0.0,0.0,0.0,-0.0163072254508733,60.0,-16.921844482421875,-0.0,-8.987541377791788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.000107632826257,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59344482421875,0.0,0.0,0.0001133425466832,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,8.371441799681634e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0001133425466832,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59381103515625,0.0,0.0,0.0005376482149586,292.4790344238281,294.1499938964844,269.8500061035156,269.27642822265625,270.9110412597656,271.8500061035156,291.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468121083453,2.303222323973841e-08,0.0011467890581116,-0.0593025349080562,0.0,0.0,0.0,-0.0162308346480131,60.0,-16.897567749023438,-0.0,-8.966924980313706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.0001075078835128,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893859863281,0.0,0.0,0.0001132109828176,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,8.361724758287892e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.0001132109828176,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897521972656,0.0,0.0,0.0005370241706259,292.47442626953125,294.1499938964844,269.8500061035156,269.27642822265625,270.9002685546875,271.8500061035156,291.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454808991402,2.2876541549976537e-08,0.0011454580817371,-0.0588966682553291,0.0,0.0,0.0,-0.0161536578088998,60.0,-16.873226165771484,-0.0,-8.946119578467916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,8.341767534147948e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816345214844,0.0,0.0,0.0005357424379326,292.4651794433594,294.1499938964844,269.8500061035156,269.27642822265625,270.87908935546875,271.8500061035156,291.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556811529739207e-08,0.0011427245335653,-0.0580630414187908,0.0,0.0,0.0,-0.015995156019926,60.0,-16.82394790649414,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,8.341767534147948e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816345214844,0.0,0.0,0.0005357424379326,292.4651794433594,294.1499938964844,269.8500061035156,269.27642822265625,270.87908935546875,271.8500061035156,291.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556811529739207e-08,0.0011427245335653,-0.0580630414187908,0.0,0.0,0.0,-0.015995156019926,60.0,-16.82394790649414,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,0.0001069794961949,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001126545612351,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,8.320627239299938e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,0.0001126545612351,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.573486328125,0.0,0.0,0.0005343847442418,292.4559326171875,294.1499938964844,269.8500061035156,269.27642822265625,270.8583984375,271.8500061035156,291.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398510541766,2.2218120676598122e-08,0.0011398289352655,-0.0571798533201217,0.0,0.0,0.0,-0.0158272553235292,60.0,-16.77277946472168,-0.0,-8.858397393396444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,0.0001069794961949,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001126545612351,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,8.320627239299938e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,0.0001126545612351,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.573486328125,0.0,0.0,0.0005343847442418,292.4559326171875,294.1499938964844,269.8500061035156,269.27642822265625,270.8583984375,271.8500061035156,291.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398510541766,2.2218120676598122e-08,0.0011398289352655,-0.0571798533201217,0.0,0.0,0.0,-0.0158272553235292,60.0,-16.77277946472168,-0.0,-8.858397393396444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,0.0001066924087353,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649719238281,0.0,0.0,0.0001123522451962,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,8.298298780573532e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56512451171875,0.0,0.0,0.0001123522451962,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,0.0005329506820999,292.4466552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.8381652832031,271.8500061035156,291.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.1860387278138663e-08,0.0011367703555151,-0.0562468580901622,0.0,0.0,0.0,-0.0156499128788709,60.0,-16.71962547302246,-0.0,-8.810916796164747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,0.0001066924087353,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649719238281,0.0,0.0,0.0001123522451962,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,8.298298780573532e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56512451171875,0.0,0.0,0.0001123522451962,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,0.0005329506820999,292.4466552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.8381652832031,271.8500061035156,291.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.1860387278138663e-08,0.0011367703555151,-0.0562468580901622,0.0,0.0,0.0,-0.0156499128788709,60.0,-16.71962547302246,-0.0,-8.810916796164747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569152832031,0.0,0.0,0.0001063862509909,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567932128906,0.0,0.0,0.0001120298475143,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569152832031,0.0,0.0,8.274486754089594e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569152832031,0.0,0.0,0.0001120298475143,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55712890625,0.0,0.0,0.0005314213922247,292.4373779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.818359375,271.8500061035156,291.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530284278,2.1478896883309065e-08,0.0011335088638588,-0.0552517510950565,0.0,0.0,0.0,-0.0154607947915792,60.0,-16.663835525512695,-0.0,-8.760423497733427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569152832031,0.0,0.0,0.0001063862509909,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567932128906,0.0,0.0,0.0001120298475143,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569152832031,0.0,0.0,8.274486754089594e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569152832031,0.0,0.0,0.0001120298475143,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55712890625,0.0,0.0,0.0005314213922247,292.4373779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.818359375,271.8500061035156,291.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530284278,2.1478896883309065e-08,0.0011335088638588,-0.0552517510950565,0.0,0.0,0.0,-0.0154607947915792,60.0,-16.663835525512695,-0.0,-8.760423497733427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.0001062260053004,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0001118611035053,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,8.262023038696498e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.0001118611035053,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55303955078125,0.0,0.0,0.0005306209204718,292.4327392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.8086242675781,271.8500061035156,291.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318229371681,2.1279220163705762e-08,0.0011318016331642,-0.0547308325767517,0.0,0.0,0.0,-0.0153618082404136,60.0,-16.634721755981445,-0.0,-8.734052414638428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,0.0001060612557921,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,0.000111687608296,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,8.249208622146398e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,0.000111687608296,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489196777344,0.0,0.0,0.0005297979223541,292.4281005859375,294.1499938964844,269.8500061035156,269.27642822265625,270.7990417480469,271.8500061035156,291.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300676269456,2.1073926603776272e-08,0.0011300465557724,-0.0541952140629291,0.0,0.0,0.0,-0.0152600361034274,60.0,-16.604951858520508,-0.0,-8.706980736405968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403747558594,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,8.222550241043791e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54071044921875,0.0,0.0,0.0005280858604237,292.4187927246094,294.1499938964844,269.8500061035156,269.27642822265625,270.7801513671875,271.8500061035156,291.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646844234306627e-08,0.001126395072788,-0.0530808009207248,0.0,0.0,0.0,-0.0150483157485723,60.0,-16.54345703125,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403747558594,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,8.222550241043791e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54071044921875,0.0,0.0,0.0005280858604237,292.4187927246094,294.1499938964844,269.8500061035156,269.27642822265625,270.7801513671875,271.8500061035156,291.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646844234306627e-08,0.001126395072788,-0.0530808009207248,0.0,0.0,0.0,-0.0150483157485723,60.0,-16.54345703125,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321350097656,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.532470703125,0.0,0.0,0.0005262912600301,292.40948486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.7616882324219,271.8500061035156,291.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199189876279888e-08,0.0011225676862522,-0.051912497729063,0.0,0.0,0.0,-0.0148263964802026,60.0,-16.479318618774414,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321350097656,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.532470703125,0.0,0.0,0.0005262912600301,292.40948486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.7616882324219,271.8500061035156,291.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199189876279888e-08,0.0011225676862522,-0.051912497729063,0.0,0.0,0.0,-0.0148263964802026,60.0,-16.479318618774414,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242004394531,0.0,0.0,0.0005244247731752,292.4001770019531,294.1499938964844,269.8500061035156,269.27642822265625,270.74365234375,271.8500061035156,291.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.412841796875,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242004394531,0.0,0.0,0.0005244247731752,292.4001770019531,294.1499938964844,269.8500061035156,269.27642822265625,270.74365234375,271.8500061035156,291.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.412841796875,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5159606933594,0.0,0.0,0.00052249757573,292.390869140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7260437011719,271.8500061035156,291.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285708637148e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.3443660736084,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5159606933594,0.0,0.0,0.00052249757573,292.390869140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7260437011719,271.8500061035156,291.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285708637148e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.3443660736084,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115051269531,0.0,0.0,0.000109941312985,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,0.000109941312985,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,0.0005215142155066,292.3861999511719,294.1499938964844,269.8500061035156,269.27642822265625,270.7174072265625,271.8500061035156,291.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.309457778930664,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5073547363281,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076904296875,0.0,0.0,0.0005205210181884,292.3815612792969,294.1499938964844,269.8500061035156,269.27642822265625,270.7088623046875,271.8500061035156,291.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.274200439453125,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49908447265625,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0005185081390663,292.3722229003906,294.1499938964844,269.8500061035156,269.27642822265625,270.69207763671875,271.8500061035156,291.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257722445014224e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.202831268310547,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49908447265625,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0005185081390663,292.3722229003906,294.1499938964844,269.8500061035156,269.27642822265625,270.69207763671875,271.8500061035156,291.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257722445014224e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.202831268310547,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908142089844,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911193847656,0.0,0.0,0.0005164697067812,292.3629150390625,294.1499938964844,269.8500061035156,269.27642822265625,270.6756896972656,271.8500061035156,291.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.130544662475586,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908142089844,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911193847656,0.0,0.0,0.0005164697067812,292.3629150390625,294.1499938964844,269.8500061035156,269.27642822265625,270.6756896972656,271.8500061035156,291.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.130544662475586,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0005144177703186,292.3536071777344,294.1499938964844,269.8500061035156,269.27642822265625,270.6596984863281,271.8500061035156,291.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.057750701904297,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0005144177703186,292.3536071777344,294.1499938964844,269.8500061035156,269.27642822265625,270.6596984863281,271.8500061035156,291.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.057750701904297,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742431640625,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745483398437,0.0,0.0,0.0005123617593199,292.34429931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.64404296875,271.8500061035156,291.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984749794006348,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742431640625,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745483398437,0.0,0.0,0.0005123617593199,292.34429931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.64404296875,271.8500061035156,291.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984749794006348,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47021484375,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700927734375,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47021484375,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47021484375,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47039794921875,0.0,0.0,0.0005113356164656,292.33966064453125,294.1499938964844,269.8500061035156,269.27642822265625,270.6363525390625,271.8500061035156,291.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769966006279,60.0,-15.94827365875244,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.466064453125,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659423828125,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466064453125,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.466064453125,0.0,0.0,0.0001075797918019,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662475585937,0.0,0.0,0.0005103122093714,292.3349914550781,294.1499938964844,269.8500061035156,269.27642822265625,270.6287841796875,271.8500061035156,291.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.911870956420898,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579467773437,0.0,0.0,0.0005082766874693,292.3257141113281,294.1499938964844,269.8500061035156,269.27642822265625,270.6138610839844,271.8500061035156,291.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.83937168121338,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
