time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.001019820338115,-89.93153381347656,288.3971862792969,0.5102406740188599,0.050000000745058,0.0461805500090122,291.56756591796875,297.1499938964844,293.1499938964844,0.0010703726438805,-99.3966064453125,288.4543762207031,0.5102406740188599,0.050000000745058,0.048630341887474,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201464803889,-76.82784271240234,288.55731201171875,0.5102406740188599,0.050000000745058,0.0359182059764862,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782554211094,-109.41477966308594,288.6429443359375,0.5102406740188599,0.050000000745058,0.048630341887474,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181034306995,-316.3215637207031,287.9744873046875,0.5102406740188599,0.050000000745058,0.2306814044713974,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,294.2679138183594,286.6936950683594,1.0,0.1693394482135772,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642673969269,0.2080400288105011,0.2840242385864258,0.0826451405882835,0.0,0.0,1.0,33.62284469604492,60.0,-1435.3114013671875,-1000.7321166992188,34.912837982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,3552.121826171875,18000.0,0.0,0.0,0.0055297459475696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440761260688304,0.0440769866108894,-8.620918947599421e-07,0.0,5.61198885407066e-06,0.0,0.0,0.3767029643058777,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.001019820338115,-89.93153381347656,288.3971862792969,0.5102406740188599,0.050000000745058,0.0461805500090122,291.56756591796875,297.1499938964844,293.1499938964844,0.0010703726438805,-99.3966064453125,288.4543762207031,0.5102406740188599,0.050000000745058,0.048630341887474,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201464803889,-76.82784271240234,288.55731201171875,0.5102406740188599,0.050000000745058,0.0359182059764862,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782554211094,-109.41477966308594,288.6429443359375,0.5102406740188599,0.050000000745058,0.048630341887474,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181034306995,-316.3215637207031,287.9744873046875,0.5102406740188599,0.050000000745058,0.2306814044713974,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,294.2679138183594,286.6936950683594,1.0,0.1693394482135772,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642673969269,0.2080400288105011,0.2840242385864258,0.0826451405882835,0.0,0.0,1.0,33.62284469604492,60.0,-1435.3114013671875,-1000.7321166992188,34.912837982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,3552.121826171875,18000.0,0.0,0.0,0.0055297459475696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440761260688304,0.0440769866108894,-8.620918947599421e-07,0.0,5.61198885407066e-06,0.0,0.0,0.3767029643058777,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80548095703125,297.1499938964844,293.1499938964844,0.0016417382284998,-145.1345672607422,289.1234436035156,0.4959816634654999,0.050000000745058,0.0463845059275627,291.56915283203125,297.1499938964844,293.1499938964844,0.0017741319024935,-165.15774536132812,289.31158447265625,0.4959816634654999,0.050000000745058,0.0488451160490512,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337198369204,-119.20655059814452,289.27001953125,0.4959816634654999,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114800332114,-168.63417053222656,289.3876953125,0.4959816634654999,0.050000000745058,0.0488451160490512,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712196283042,-517.2017822265625,288.4209289550781,0.4959816634654999,0.050000000745058,0.2317001968622207,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,294.2583923339844,286.8056945800781,1.0,0.1795075982809066,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942375719547272,0.2089378386735916,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.0756721496582,60.0,153.75242614746094,-2550.384033203125,39.71085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760498046875,292.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,9131.5478515625,19080.0,0.0,0.0,0.0866976156830787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704903960227966,0.9704982042312622,-7.784480658301618e-06,0.0,8.798705675872043e-05,0.0,0.0,101.69869995117188,0.0,0.0,0.0,0.5616331696510315,4.0,0.0,1.0
281400,291.80548095703125,297.1499938964844,293.1499938964844,0.0016417382284998,-145.1345672607422,289.1234436035156,0.4959816634654999,0.050000000745058,0.0463845059275627,291.56915283203125,297.1499938964844,293.1499938964844,0.0017741319024935,-165.15774536132812,289.31158447265625,0.4959816634654999,0.050000000745058,0.0488451160490512,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337198369204,-119.20655059814452,289.27001953125,0.4959816634654999,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114800332114,-168.63417053222656,289.3876953125,0.4959816634654999,0.050000000745058,0.0488451160490512,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712196283042,-517.2017822265625,288.4209289550781,0.4959816634654999,0.050000000745058,0.2317001968622207,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,294.2583923339844,286.8056945800781,1.0,0.1795075982809066,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942375719547272,0.2089378386735916,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.0756721496582,60.0,153.75242614746094,-2550.384033203125,39.71085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760498046875,292.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,9131.5478515625,19080.0,0.0,0.0,0.0866976156830787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704903960227966,0.9704982042312622,-7.784480658301618e-06,0.0,8.798705675872043e-05,0.0,0.0,101.69869995117188,0.0,0.0,0.0,0.5616331696510315,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139176096767,-184.996337890625,290.1833190917969,0.4862403571605682,0.050000000745058,0.0465533807873725,291.5781555175781,297.1499938964844,293.1499938964844,0.0023279848974198,-214.5166778564453,290.4950866699219,0.4862403571605682,0.050000000745058,0.0490229502320289,291.8314819335937,297.1499938964844,293.1499938964844,0.0022030491381883,-149.9481201171875,290.3221130371094,0.4862403571605682,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023007811978459,-212.0135192871093,290.46875,0.4862403571605682,0.050000000745058,0.0490229502320289,292.2598876953125,297.1499938964844,293.1499938964844,0.0014981516869738,-654.9523315429688,289.2623596191406,0.4862403571605682,0.050000000745058,0.2325437813997268,287.0272827148437,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,294.2591857910156,287.09234619140625,1.0,0.1874752789735794,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155776977539,0.0,0.0,1.0,43.59042739868164,48.0,442.3039855957031,-2927.820068359375,43.714576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1764221191406,293.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8251953125,19080.0,0.0,0.0,0.1541550904512405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879375219345093,1.2879512310028076,-1.3699213013751432e-05,0.0,0.000156447829795,0.0,0.0,237.54171752929688,0.0,0.0,0.0,0.708243727684021,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139176096767,-184.996337890625,290.1833190917969,0.4862403571605682,0.050000000745058,0.0465533807873725,291.5781555175781,297.1499938964844,293.1499938964844,0.0023279848974198,-214.5166778564453,290.4950866699219,0.4862403571605682,0.050000000745058,0.0490229502320289,291.8314819335937,297.1499938964844,293.1499938964844,0.0022030491381883,-149.9481201171875,290.3221130371094,0.4862403571605682,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023007811978459,-212.0135192871093,290.46875,0.4862403571605682,0.050000000745058,0.0490229502320289,292.2598876953125,297.1499938964844,293.1499938964844,0.0014981516869738,-654.9523315429688,289.2623596191406,0.4862403571605682,0.050000000745058,0.2325437813997268,287.0272827148437,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,294.2591857910156,287.09234619140625,1.0,0.1874752789735794,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155776977539,0.0,0.0,1.0,43.59042739868164,48.0,442.3039855957031,-2927.820068359375,43.714576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1764221191406,293.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8251953125,19080.0,0.0,0.0,0.1541550904512405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879375219345093,1.2879512310028076,-1.3699213013751432e-05,0.0,0.000156447829795,0.0,0.0,237.54171752929688,0.0,0.0,0.0,0.708243727684021,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.002530274214223,-218.91793823242188,291.121337890625,0.4839413464069366,0.050000000745058,0.0465956553816795,291.5912780761719,297.1499938964844,293.1499938964844,0.0028252482879906,-257.27459716796875,291.55230712890625,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189251802861,-176.21435546875,291.2569580078125,0.4839413464069366,0.050000000745058,0.036241065710783,291.78765869140625,297.1499938964844,293.1499938964844,0.0027365123387426,-249.2417907714844,291.4318542480469,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836028710007,-771.0960083007812,290.0071105957031,0.4839413464069366,0.050000000745058,0.232754960656166,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,294.2668762207031,287.4610900878906,1.0,0.1889256536960601,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71961975097656,36.0,667.460205078125,-3470.6298828125,44.72042083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1907043457031,295.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.974609375,19080.0,0.0,0.0,0.206121414899826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724796772003174,1.3724952936172483,-1.5556704966002144e-05,0.0,0.0002091870264848,0.0,0.0,287.4574584960937,0.0,0.0,0.0,0.7506845593452454,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.002530274214223,-218.91793823242188,291.121337890625,0.4839413464069366,0.050000000745058,0.0465956553816795,291.5912780761719,297.1499938964844,293.1499938964844,0.0028252482879906,-257.27459716796875,291.55230712890625,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189251802861,-176.21435546875,291.2569580078125,0.4839413464069366,0.050000000745058,0.036241065710783,291.78765869140625,297.1499938964844,293.1499938964844,0.0027365123387426,-249.2417907714844,291.4318542480469,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836028710007,-771.0960083007812,290.0071105957031,0.4839413464069366,0.050000000745058,0.232754960656166,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,294.2668762207031,287.4610900878906,1.0,0.1889256536960601,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71961975097656,36.0,667.460205078125,-3470.6298828125,44.72042083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1907043457031,295.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.974609375,19080.0,0.0,0.0,0.206121414899826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724796772003174,1.3724952936172483,-1.5556704966002144e-05,0.0,0.0002091870264848,0.0,0.0,287.4574584960937,0.0,0.0,0.0,0.7506845593452454,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027123957406729,-232.717529296875,291.6103515625,0.4851526618003845,0.050000000745058,0.0465733148157596,291.59893798828125,297.1499938964844,293.1499938964844,0.0030475796665996,-275.0996398925781,292.09771728515625,0.4851526618003845,0.050000000745058,0.0490439422428607,291.8490295410156,297.1499938964844,293.1499938964844,0.0028014737181365,-186.91270446777344,291.7451171875,0.4851526618003845,0.050000000745058,0.0362236909568309,291.7940673828125,297.1499938964844,293.1499938964844,0.0029288358055055,-264.48291015625,291.9330749511719,0.4851526618003845,0.050000000745058,0.0490439422428607,292.2746887207031,297.1499938964844,293.1499938964844,0.0019063826184719,-817.5175170898438,290.4127502441406,0.4851526618003845,0.050000000745058,0.2326433509588241,287.590087890625,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,294.2727355957031,287.7236633300781,1.0,0.1877357512712478,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.121429443359375,36.0,794.5584716796875,-3793.52783203125,44.18743133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.428955078125,296.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18619.72265625,20160.0,0.0,0.0,0.2264376729726791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387873291969299,1.3878891468048096,-1.590762440173421e-05,0.0,0.000229805445997,0.0,0.0,297.2386474609375,0.0,0.0,0.0,0.7734083533287048,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028770514763891,-244.3163146972656,292.1158752441406,0.487659215927124,0.050000000745058,0.0465276092290878,291.6072998046875,297.1499938964844,293.1499938964844,0.0032523593399673,-290.4290466308594,292.65704345703125,0.487659215927124,0.050000000745058,0.0489958152174949,291.8573303222656,297.1499938964844,293.1499938964844,0.0029669536743313,-195.91094970703125,292.2501525878906,0.487659215927124,0.050000000745058,0.0361881405115127,291.80157470703125,297.1499938964844,293.1499938964844,0.0031039838213473,-277.363525390625,292.4503173828125,0.487659215927124,0.050000000745058,0.0489958152174949,292.2821044921875,297.1499938964844,293.1499938964844,0.0020157862454652,-855.8810424804688,290.844482421875,0.487659215927124,0.050000000745058,0.2324150502681732,287.8793334960937,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,294.27978515625,288.0393371582031,1.0,0.1854576915502548,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957630038261413,0.2097333073616027,0.2860296964645386,0.0828811600804328,0.0,0.0,1.0,42.89848327636719,25.0,927.8746337890624,-4146.232421875,43.09928894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7675170898437,298.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19578.337890625,20160.0,0.0,0.0,0.2431655675172805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231513738632202,1.4231681823730469,-1.6726611647754908e-05,0.0,0.0002467821468599,0.0,0.0,320.4862365722656,0.0,0.0,0.0,0.7778540253639221,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031552624423056,-261.009521484375,293.169189453125,0.4958311021327972,0.050000000745058,0.0463869459927082,291.6258544921875,297.1499938964844,293.1499938964844,0.0036104687023907,-313.641845703125,293.80877685546875,0.4958311021327972,0.050000000745058,0.0488476864993572,291.877197265625,297.1499938964844,293.1499938964844,0.0032478573266416,-208.874740600586,293.30322265625,0.4958311021327972,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034038436133414,-296.1236267089844,293.5249328613281,0.4958311021327972,0.050000000745058,0.0488476864993572,292.3002014160156,297.1499938964844,293.1499938964844,0.002195687033236,-908.9772338867188,291.7801513671875,0.4958311021327972,0.050000000745058,0.2317124009132385,288.6101989746094,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,294.2972412109375,288.81787109375,1.0,0.1784972548484802,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13530349731445,25.0,1181.1676025390625,-4872.12109375,39.76383590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004638671875,300.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.181640625,20160.0,0.0,0.0,0.2667366862297058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384735822677612,1.438490629196167,-1.7088719687308185e-05,0.0,0.0002707038074731,0.0,0.0,330.9495544433594,0.0,0.0,0.0,0.785530149936676,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031552624423056,-261.009521484375,293.169189453125,0.4958311021327972,0.050000000745058,0.0463869459927082,291.6258544921875,297.1499938964844,293.1499938964844,0.0036104687023907,-313.641845703125,293.80877685546875,0.4958311021327972,0.050000000745058,0.0488476864993572,291.877197265625,297.1499938964844,293.1499938964844,0.0032478573266416,-208.874740600586,293.30322265625,0.4958311021327972,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034038436133414,-296.1236267089844,293.5249328613281,0.4958311021327972,0.050000000745058,0.0488476864993572,292.3002014160156,297.1499938964844,293.1499938964844,0.002195687033236,-908.9772338867188,291.7801513671875,0.4958311021327972,0.050000000745058,0.2317124009132385,288.6101989746094,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,294.2972412109375,288.81787109375,1.0,0.1784972548484802,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13530349731445,25.0,1181.1676025390625,-4872.12109375,39.76383590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004638671875,300.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.181640625,20160.0,0.0,0.0,0.2667366862297058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384735822677612,1.438490629196167,-1.7088719687308185e-05,0.0,0.0002707038074731,0.0,0.0,330.9495544433594,0.0,0.0,0.0,0.785530149936676,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690852578729,-269.68853759765625,294.2533264160156,0.5031999349594116,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.0039017007220536,-327.45123291015625,294.9764709472656,0.5031999349594116,0.050000000745058,0.0487294197082519,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654182381927,-215.6238708496093,294.3876647949219,0.5031999349594116,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394319031387,-306.1983642578125,294.6265869140625,0.5031999349594116,0.050000000745058,0.0487294197082519,292.3221740722656,297.1499938964844,293.1499938964844,0.0023275099229067,-933.3700561523438,292.7865600585937,0.5031999349594116,0.050000000745058,0.2311513870954513,289.5130310058594,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,294.3186340332031,289.7585144042969,1.0,0.1731150895357132,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.1303596496582,25.0,1391.2298583984375,-5597.36962890625,37.11449432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44927978515625,303.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,20117.380859375,21240.0,0.0,0.0,0.2787143886089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426099061965942,1.4426270723342896,-1.7187137927976437e-05,0.0,0.0002828596625477,0.0,0.0,333.812744140625,0.0,0.0,0.0,0.802602231502533,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690852578729,-269.68853759765625,294.2533264160156,0.5031999349594116,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.0039017007220536,-327.45123291015625,294.9764709472656,0.5031999349594116,0.050000000745058,0.0487294197082519,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654182381927,-215.6238708496093,294.3876647949219,0.5031999349594116,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394319031387,-306.1983642578125,294.6265869140625,0.5031999349594116,0.050000000745058,0.0487294197082519,292.3221740722656,297.1499938964844,293.1499938964844,0.0023275099229067,-933.3700561523438,292.7865600585937,0.5031999349594116,0.050000000745058,0.2311513870954513,289.5130310058594,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,294.3186340332031,289.7585144042969,1.0,0.1731150895357132,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.1303596496582,25.0,1391.2298583984375,-5597.36962890625,37.11449432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44927978515625,303.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,20117.380859375,21240.0,0.0,0.0,0.2787143886089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426099061965942,1.4426270723342896,-1.7187137927976437e-05,0.0,0.0002828596625477,0.0,0.0,333.812744140625,0.0,0.0,0.0,0.802602231502533,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207285545766,-271.2102966308594,295.33856201171875,0.5095015168190002,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041258898563683,-332.6661071777344,296.12750244140625,0.5095015168190002,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213342100381,-216.8020172119141,295.4731140136719,0.5095015168190002,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118662778288,-308.448486328125,295.72442626953125,0.5095015168190002,0.050000000745058,0.0486401505768299,292.3473205566406,297.1499938964844,293.1499938964844,0.0024140989407896,-932.5021362304688,293.83258056640625,0.5095015168190002,0.050000000745058,0.2307279407978058,290.5472412109375,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,294.34332275390625,290.8199462890625,1.0,0.1688157767057418,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.8619499206543,25.0,1544.281005859375,-6289.93310546875,35.122806549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.129150390625,306.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.548828125,21240.0,0.0,0.0,0.2812714874744415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969672203064,1.4759875535964966,-1.7991218555835076e-05,0.0,0.0002854548220057,0.0,0.0,357.5103454589844,0.0,0.0,0.0,0.8060325980186462,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207285545766,-271.2102966308594,295.33856201171875,0.5095015168190002,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041258898563683,-332.6661071777344,296.12750244140625,0.5095015168190002,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213342100381,-216.8020172119141,295.4731140136719,0.5095015168190002,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118662778288,-308.448486328125,295.72442626953125,0.5095015168190002,0.050000000745058,0.0486401505768299,292.3473205566406,297.1499938964844,293.1499938964844,0.0024140989407896,-932.5021362304688,293.83258056640625,0.5095015168190002,0.050000000745058,0.2307279407978058,290.5472412109375,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,294.34332275390625,290.8199462890625,1.0,0.1688157767057418,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.8619499206543,25.0,1544.281005859375,-6289.93310546875,35.122806549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.129150390625,306.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.548828125,21240.0,0.0,0.0,0.2812714874744415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969672203064,1.4759875535964966,-1.7991218555835076e-05,0.0,0.0002854548220057,0.0,0.0,357.5103454589844,0.0,0.0,0.0,0.8060325980186462,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109664943069,-266.6156921386719,296.3932800292969,0.5149823427200317,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042808530852198,-330.3512878417969,297.229248046875,0.5149823427200317,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158315535634,-213.19973754882807,296.5274963378906,0.5149823427200317,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206687361001,-303.9472961425781,296.78631591796875,0.5149823427200317,0.050000000745058,0.0485704652965068,292.3749694824219,297.1499938964844,293.1499938964844,0.0024573204573243,-910.3978881835938,294.8829040527344,0.5149823427200317,0.050000000745058,0.2303973734378814,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,294.37060546875,291.94854736328125,1.0,0.1653743237257003,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.902953803539276,32.09085464477539,25.0,1618.703369140625,-6883.1689453125,33.57271957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147705078125,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21954.232421875,21240.0,0.0,0.0,0.2766133248806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509472846984863,1.4509650468826294,-1.7749036487657577e-05,0.0,0.0002807273413054,0.0,0.0,344.40380859375,0.0,0.0,0.0,0.7919354438781738,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109664943069,-266.6156921386719,296.3932800292969,0.5149823427200317,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042808530852198,-330.3512878417969,297.229248046875,0.5149823427200317,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158315535634,-213.19973754882807,296.5274963378906,0.5149823427200317,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206687361001,-303.9472961425781,296.78631591796875,0.5149823427200317,0.050000000745058,0.0485704652965068,292.3749694824219,297.1499938964844,293.1499938964844,0.0024573204573243,-910.3978881835938,294.8829040527344,0.5149823427200317,0.050000000745058,0.2303973734378814,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,294.37060546875,291.94854736328125,1.0,0.1653743237257003,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.902953803539276,32.09085464477539,25.0,1618.703369140625,-6883.1689453125,33.57271957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147705078125,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21954.232421875,21240.0,0.0,0.0,0.2766133248806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509472846984863,1.4509650468826294,-1.7749036487657577e-05,0.0,0.0002807273413054,0.0,0.0,344.40380859375,0.0,0.0,0.0,0.7919354438781738,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036345326807349,-262.5077514648437,296.89825439453125,0.5174331068992615,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.0043331915512681,-326.9096984863281,297.7510986328125,0.5174331068992615,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037413924001157,-209.9795684814453,297.0320129394531,0.5174331068992615,0.050000000745058,0.0358525328338146,291.9054870605469,297.1499938964844,293.1499938964844,0.0039524473249912,-299.6845092773437,297.29296875,0.5174331068992615,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640082847326,-893.15234375,295.39666748046875,0.5174331068992615,0.050000000745058,0.2302596420049667,292.2327575683594,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,294.385009765625,292.5166931152344,1.0,0.1639168560504913,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.283171683549881,0.0816110745072364,0.0,0.0,0.7737743258476257,31.352781295776367,25.0,1612.765869140625,-7089.97900390625,32.92802810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5758972167969,309.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23950.484375,20160.0,0.0,0.0,0.2721941471099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275949954986572,1.3276110887527466,-1.611920743016526e-05,0.0,0.000276242441032,0.0,0.0,278.9808349609375,0.0,0.0,0.0,0.7158939242362976,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036466845776885,-257.7054748535156,297.3783874511719,0.5197016596794128,0.050000000745058,0.0460716038942337,291.7188720703125,297.1499938964844,293.1499938964844,0.0043721119873225,-322.57080078125,298.24468994140625,0.5197016596794128,0.050000000745058,0.0485156141221523,291.9873352050781,297.1499938964844,293.1499938964844,0.0037554721347987,-206.21812438964844,297.5116271972656,0.5197016596794128,0.050000000745058,0.035833466798067,291.9195251464844,297.1499938964844,293.1499938964844,0.0039722668007016,-294.6546936035156,297.77392578125,0.5197016596794128,0.050000000745058,0.0485156141221523,292.404296875,297.1499938964844,293.1499938964844,0.0024625691585242,-873.4744262695312,295.8904724121094,0.5197016596794128,0.050000000745058,0.2301371991634369,292.7914428710937,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,294.3997497558594,293.06182861328125,1.0,0.1626090407371521,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6083416938781738,30.696578979492188,25.0,1542.1048583984375,-7118.46337890625,32.35548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5536804199219,309.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,26274.62109375,20160.0,0.0,0.0,0.266574501991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014441728591919,1.0144538879394531,-1.2191145287943073e-05,0.0,0.0002705392253119,0.0,0.0,150.0261688232422,0.0,0.0,0.0,0.5861929059028625,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036764603573828,-250.959701538086,298.1705627441406,0.5237257480621338,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044604139402508,-317.5039367675781,299.0680847167969,0.5237257480621338,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037901075556874,-201.01492309570312,298.3041687011719,0.5237257480621338,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201083756983,-287.95587158203125,298.5712280273437,0.5237257480621338,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580573663115,-842.399169921875,296.6986999511719,0.5237257480621338,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,294.4294128417969,293.83331298828125,1.0,0.1603797376155853,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.2021219283342361,29.59128189086914,25.0,839.6142578125,-5683.81884765625,31.3924503326416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,24856.4296875,20160.0,0.0,0.0,0.2511908710002899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614607214927673,0.2614668309688568,-6.101798589952523e-06,0.0,0.0002549267956055,0.0,0.0,15.110550880432127,0.0,0.0,0.0,0.3334498405456543,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036764603573828,-250.959701538086,298.1705627441406,0.5237257480621338,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044604139402508,-317.5039367675781,299.0680847167969,0.5237257480621338,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037901075556874,-201.01492309570312,298.3041687011719,0.5237257480621338,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201083756983,-287.95587158203125,298.5712280273437,0.5237257480621338,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580573663115,-842.399169921875,296.6986999511719,0.5237257480621338,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,294.4294128417969,293.83331298828125,1.0,0.1603797376155853,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.2021219283342361,29.59128189086914,25.0,839.6142578125,-5683.81884765625,31.3924503326416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,24856.4296875,20160.0,0.0,0.0,0.2511908710002899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614607214927673,0.2614668309688568,-6.101798589952523e-06,0.0,0.0002549267956055,0.0,0.0,15.110550880432127,0.0,0.0,0.0,0.3334498405456543,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035673253238,-268.28533935546875,298.3800964355469,0.5271280407905579,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048075090162456,-343.1311340332031,299.385009765625,0.5271280407905579,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291375480592,-215.0696563720703,298.52471923828125,0.5271280407905579,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042894105426967,-308.9193115234375,298.8193664550781,0.5271280407905579,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025708724278956,-888.9403076171875,296.7947082519531,0.5271280407905579,0.050000000745058,0.2297665923833847,293.6286926269531,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,294.4557189941406,293.4385986328125,1.0,0.15857794880867,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710182189941406,25.0,-673.9343872070312,-3266.427001953125,30.6259708404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.239013671875,303.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.853515625,19080.0,0.0,0.0,0.2279916703701019,0.0,0.0,0.0,0.0,1.0,0.0042980029247701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483577139675617,0.0805627107620239,-0.0322049930691719,0.0,0.0002313825534656,0.0,0.0,3.5594615936279297,0.0,0.0,0.0,0.2696933150291443,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035673253238,-268.28533935546875,298.3800964355469,0.5271280407905579,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048075090162456,-343.1311340332031,299.385009765625,0.5271280407905579,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291375480592,-215.0696563720703,298.52471923828125,0.5271280407905579,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042894105426967,-308.9193115234375,298.8193664550781,0.5271280407905579,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025708724278956,-888.9403076171875,296.7947082519531,0.5271280407905579,0.050000000745058,0.2297665923833847,293.6286926269531,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,294.4557189941406,293.4385986328125,1.0,0.15857794880867,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710182189941406,25.0,-673.9343872070312,-3266.427001953125,30.6259708404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.239013671875,303.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.853515625,19080.0,0.0,0.0,0.2279916703701019,0.0,0.0,0.0,0.0,1.0,0.0042980029247701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483577139675617,0.0805627107620239,-0.0322049930691719,0.0,0.0002313825534656,0.0,0.0,3.5594615936279297,0.0,0.0,0.0,0.2696933150291443,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782534241676,-326.3915100097656,297.8656005859375,0.5299851894378662,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056261527352035,-420.8734130859375,299.1220703125,0.5299851894378662,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269544400274,-261.6107177734375,298.0381164550781,0.5299851894378662,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049492930993437,-376.4625549316406,298.4013977050781,0.5299851894378662,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967142570763,-1069.8765869140625,295.9360656738281,0.5299851894378662,0.050000000745058,0.2296349555253982,292.13287353515625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,294.47235107421875,291.51812744140625,1.0,0.1571186184883117,1.0,1.0,0.9993382096290588,1.0,-0.4898323714733124,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00457191467285,25.0,-2782.149169921875,-0.0,30.01292610168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92938232421875,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.916015625,19080.0,0.0,0.0,0.188113585114479,0.0,0.0,0.0,0.0,1.0,0.0122468117624521,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585278687358368e-05,0.0699061453342437,-0.0698955655097961,0.0,0.0001909113780129,0.0,0.0,2.772285461425781,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782534241676,-326.3915100097656,297.8656005859375,0.5299851894378662,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056261527352035,-420.8734130859375,299.1220703125,0.5299851894378662,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269544400274,-261.6107177734375,298.0381164550781,0.5299851894378662,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049492930993437,-376.4625549316406,298.4013977050781,0.5299851894378662,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967142570763,-1069.8765869140625,295.9360656738281,0.5299851894378662,0.050000000745058,0.2296349555253982,292.13287353515625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,294.47235107421875,291.51812744140625,1.0,0.1571186184883117,1.0,1.0,0.9993382096290588,1.0,-0.4898323714733124,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00457191467285,25.0,-2782.149169921875,-0.0,30.01292610168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92938232421875,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.916015625,19080.0,0.0,0.0,0.188113585114479,0.0,0.0,0.0,0.0,1.0,0.0122468117624521,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585278687358368e-05,0.0699061453342437,-0.0698955655097961,0.0,0.0001909113780129,0.0,0.0,2.772285461425781,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025495097041,-400.1187133789063,297.2263488769531,0.5323715209960938,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066617610864341,-516.4595336914062,298.80224609375,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744069300591,-320.1227722167969,297.4285888671875,0.5323715209960938,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716537266969,-460.452392578125,297.8775939941406,0.5323715209960938,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338801003992,-1316.2122802734375,294.8385314941406,0.5323715209960938,0.050000000745058,0.2295291423797607,290.1596069335937,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,294.47509765625,289.8095397949219,1.0,0.1559346616268158,1.0,1.0,0.9989067912101746,1.0,-0.4896066784858703,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0811216384172439,27.437395095825195,25.0,-1853.0050048828125,-4515.5048828125,29.520652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.582275390625,301.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18760.951171875,19080.0,0.0,0.0,0.1252395808696746,0.0,0.0,0.0,0.0,1.0,0.0096540292724967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740526765584945,0.1359546482563018,-0.061901967972517,0.0,0.0001271022483706,0.0,0.0,5.445395469665527,0.0,0.0,0.0,0.2776883244514465,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025495097041,-400.1187133789063,297.2263488769531,0.5323715209960938,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066617610864341,-516.4595336914062,298.80224609375,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744069300591,-320.1227722167969,297.4285888671875,0.5323715209960938,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716537266969,-460.452392578125,297.8775939941406,0.5323715209960938,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338801003992,-1316.2122802734375,294.8385314941406,0.5323715209960938,0.050000000745058,0.2295291423797607,290.1596069335937,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,294.47509765625,289.8095397949219,1.0,0.1559346616268158,1.0,1.0,0.9989067912101746,1.0,-0.4896066784858703,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0811216384172439,27.437395095825195,25.0,-1853.0050048828125,-4515.5048828125,29.520652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.582275390625,301.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18760.951171875,19080.0,0.0,0.0,0.1252395808696746,0.0,0.0,0.0,0.0,1.0,0.0096540292724967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740526765584945,0.1359546482563018,-0.061901967972517,0.0,0.0001271022483706,0.0,0.0,5.445395469665527,0.0,0.0,0.0,0.2776883244514465,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054062753915786,-412.9749145507813,297.3217468261719,0.5334100723266602,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069500291720032,-532.3277587890625,298.9795227050781,0.5334100723266602,0.050000000745058,0.0483779571950435,292.0683898925781,297.1499938964844,293.1499938964844,0.0055818264372646,-330.0911560058594,297.5281677246094,0.5334100723266602,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059967054985463,-474.3888549804688,297.9967346191406,0.5334100723266602,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.0034754595253616,-1368.5277099609375,294.8252258300781,0.5334100723266602,0.050000000745058,0.2294842004776001,289.94219970703125,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,294.4740295410156,290.21337890625,1.0,0.1554288417100906,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904389709234237,27.196517944335938,25.0,216.1451110839844,-5457.9892578125,29.31171989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3876647949219,310.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18849.025390625,18000.0,0.0,0.0,0.0991962477564811,0.0,0.0,0.0,0.0,1.0,0.004042693413794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210923567414283,0.1489469856023788,-0.027854623273015,0.0,0.0001006715829134,0.0,0.0,6.110093116760254,0.0,0.0,0.0,0.2673408389091491,4.0,0.0,1.0
