time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7070007324219,297.1499938964844,293.1499938964844,0.059829194098711,-1560.5174560546875,304.12677001953125,0.7898947596549988,0.1102779805660247,0.0986022725701332,292.82733154296875,297.1499938964844,293.1499938964844,0.1470341831445694,-3288.502685546875,304.1338806152344,0.9961448311805724,0.2208079397678375,0.2076475471258163,292.690185546875,297.1499938964844,293.1499938964844,0.0821533575654029,-1525.6585693359375,304.123291015625,0.8506972789764404,0.1387962996959686,0.0964254885911941,292.7251892089844,297.1499938964844,293.1499938964844,0.1087212115526199,-2582.9921875,304.12579345703125,0.9185045957565308,0.1732308715581894,0.1632208377122879,292.95751953125,297.1499938964844,293.1499938964844,0.0064355423673987,-2291.723388671875,299.3896789550781,0.6108607649803162,0.050000000745058,0.2272053211927414,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,294.9556884765625,291.0703125,1.0,0.1881745010614395,1.0,1.0,0.994523286819458,1.0,-0.9518371820449828,0.4099611639976501,0.5418760180473328,0.1736247241497039,0.0,0.0,0.3680490255355835,19.25151824951172,25.0,12.03437042236328,-7569.63525390625,80.10884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319580078125,305.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.10546875,18000.0,0.0,0.0,0.1632424592971801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741121649742126,0.2741167545318603,-4.574494596454315e-06,0.0,0.0001656703389016,0.0,0.0,12.114261627197266,0.0,0.0,0.0,0.302507072687149,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616415999829769,-1591.6912841796875,304.127685546875,0.7938329577445984,0.1124606132507324,0.1006124094128608,292.8383483886719,297.1499938964844,293.1499938964844,0.1470139920711517,-3287.74365234375,304.1368408203125,0.9947689175605774,0.2227295935153961,0.2076738774776458,292.70611572265625,297.1499938964844,293.1499938964844,0.0842303484678268,-1555.463134765625,304.1243591308594,0.854578971862793,0.1414940655231475,0.0983476191759109,292.7401123046875,297.1499938964844,293.1499938964844,0.1106395572423935,-2619.344482421875,304.126708984375,0.9215950965881348,0.1756816804409027,0.1655846834182739,292.96881103515625,297.1499938964844,293.1499938964844,0.00643728999421,-2291.71435546875,299.3948059082031,0.6096560955047607,0.050000000745058,0.2272306382656097,291.0748291015625,291.1499938964844,270.3067321777344,269.9414367675781,283.2196350097656,294.96710205078125,291.07672119140625,1.0,0.189497172832489,1.0,1.0,0.9947020411491394,1.0,-0.9594057202339172,0.4133921265602112,0.546013593673706,0.1751730740070343,0.0,0.0,0.3724866807460785,19.46902084350586,25.0,15.837763786315918,-7641.35546875,81.89227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0764465332031,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.8203125,18000.0,0.0,0.0,0.1658911556005478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790780067443847,0.2790825963020324,-4.5900528675701935e-06,0.0,0.0001683584268903,0.0,0.0,12.400930404663086,0.0,0.0,0.0,0.303692102432251,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633518397808075,-1621.2869873046875,304.1286315917969,0.7972293496131897,0.114551305770874,0.1025383025407791,292.8476257324219,297.1499938964844,293.1499938964844,0.1466698497533798,-3280.8642578125,304.1398620605469,0.9926880598068236,0.2248532176017761,0.2073184698820114,292.7214660644531,297.1499938964844,293.1499938964844,0.0862154960632324,-1583.9964599609375,304.1254272460937,0.857988715171814,0.144100934267044,0.1002048105001449,292.7544860839844,297.1499938964844,293.1499938964844,0.1124775409698486,-2654.00634765625,304.1275939941406,0.924164891242981,0.1780473291873932,0.167866826057434,292.9796142578125,297.1499938964844,293.1499938964844,0.0064380131661891,-2291.272705078125,299.4000549316406,0.6082696318626404,0.050000000745058,0.2272600680589676,291.08258056640625,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,294.9779663085937,291.084716796875,1.0,0.190760999917984,1.0,1.0,0.9948780536651612,1.0,-0.966293454170227,0.4165145754814148,0.5497788786888123,0.1765896081924438,0.0,0.0,0.3762105107307434,19.70159721374512,25.0,19.23286247253418,-7705.498046875,83.58956146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03076171875,305.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.025390625,18000.0,0.0,0.0,0.1685426980257034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283455342054367,0.2834599316120147,-4.604637979355175e-06,0.0,0.0001710494107101,0.0,0.0,12.6582670211792,0.0,0.0,0.0,0.3047590851783752,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665217563509941,-1676.6524658203125,304.1304626464844,0.8028435111045837,0.1184800565242767,0.1061566695570945,292.8615417480469,297.1499938964844,293.1499938964844,0.1453007757663726,-3255.026123046875,304.1455078125,0.9870640635490416,0.2296835482120514,0.2058561891317367,292.75048828125,297.1499938964844,293.1499938964844,0.0899716690182685,-1638.090087890625,304.1273498535156,0.8638029098510742,0.149066150188446,0.1037402376532554,292.78173828125,297.1499938964844,293.1499938964844,0.1159704774618148,-2719.521484375,304.1292419433594,0.928239107131958,0.1825430244207382,0.1722026467323303,292.9995422363281,297.1499938964844,293.1499938964844,0.006438348442316,-2290.064697265625,299.40966796875,0.605228841304779,0.050000000745058,0.2273256033658981,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,294.9980773925781,291.1006164550781,1.0,0.193108931183815,1.0,1.0,0.9952300786972046,1.0,-0.978399395942688,0.4219980537891388,0.5564013719558716,0.1791080683469772,0.0,0.0,0.3819703757762909,20.1856746673584,25.0,21.19689178466797,-7814.08740234375,86.74974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742736816406,305.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.408203125,18000.0,0.0,0.0,0.1737126260995865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903757095336914,0.2903803586959839,-4.629090199159691e-06,0.0,0.0001762962347129,0.0,0.0,13.07355785369873,0.0,0.0,0.0,0.3064906895160675,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665217563509941,-1676.6524658203125,304.1304626464844,0.8028435111045837,0.1184800565242767,0.1061566695570945,292.8615417480469,297.1499938964844,293.1499938964844,0.1453007757663726,-3255.026123046875,304.1455078125,0.9870640635490416,0.2296835482120514,0.2058561891317367,292.75048828125,297.1499938964844,293.1499938964844,0.0899716690182685,-1638.090087890625,304.1273498535156,0.8638029098510742,0.149066150188446,0.1037402376532554,292.78173828125,297.1499938964844,293.1499938964844,0.1159704774618148,-2719.521484375,304.1292419433594,0.928239107131958,0.1825430244207382,0.1722026467323303,292.9995422363281,297.1499938964844,293.1499938964844,0.006438348442316,-2290.064697265625,299.40966796875,0.605228841304779,0.050000000745058,0.2273256033658981,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,294.9980773925781,291.1006164550781,1.0,0.193108931183815,1.0,1.0,0.9952300786972046,1.0,-0.978399395942688,0.4219980537891388,0.5564013719558716,0.1791080683469772,0.0,0.0,0.3819703757762909,20.1856746673584,25.0,21.19689178466797,-7814.08740234375,86.74974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742736816406,305.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.408203125,18000.0,0.0,0.0,0.1737126260995865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903757095336914,0.2903803586959839,-4.629090199159691e-06,0.0,0.0001762962347129,0.0,0.0,13.07355785369873,0.0,0.0,0.0,0.3064906895160675,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694074407219886,-1727.657958984375,304.1321716308594,0.8094107508659363,0.1220960393548011,0.1094806566834449,292.8720397949219,297.1499938964844,293.1499938964844,0.1453884989023208,-3254.436279296875,304.14666748046875,0.985220730304718,0.234863594174385,0.2058681398630142,292.77740478515625,297.1499938964844,293.1499938964844,0.0934964120388031,-1688.905517578125,304.1289978027344,0.8709493279457092,0.1537252068519592,0.1070511043071746,292.8070068359375,297.1499938964844,293.1499938964844,0.1192640215158462,-2780.9482421875,304.1306457519531,0.9342002868652344,0.1867456585168838,0.1762481182813644,293.0173645019531,297.1499938964844,293.1499938964844,0.006437397096306,-2288.745361328125,299.4171447753906,0.603772759437561,0.050000000745058,0.227357268333435,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,295.0160827636719,291.1128845214844,1.0,0.1952904015779495,1.0,1.0,0.995582103729248,1.0,-0.9915733337402344,0.4279602766036987,0.5636130571365356,0.1818953454494476,0.0,0.0,0.3861178159713745,20.50309944152832,25.0,16.202064514160156,-7916.40576171875,89.8855209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96661376953125,305.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.599609375,18000.0,0.0,0.0,0.178521916270256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295381635427475,0.2953862845897674,-4.647407877200749e-06,0.0,0.0001811770489439,0.0,0.0,13.379446983337402,0.0,0.0,0.0,0.3077691197395324,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694074407219886,-1727.657958984375,304.1321716308594,0.8094107508659363,0.1220960393548011,0.1094806566834449,292.8720397949219,297.1499938964844,293.1499938964844,0.1453884989023208,-3254.436279296875,304.14666748046875,0.985220730304718,0.234863594174385,0.2058681398630142,292.77740478515625,297.1499938964844,293.1499938964844,0.0934964120388031,-1688.905517578125,304.1289978027344,0.8709493279457092,0.1537252068519592,0.1070511043071746,292.8070068359375,297.1499938964844,293.1499938964844,0.1192640215158462,-2780.9482421875,304.1306457519531,0.9342002868652344,0.1867456585168838,0.1762481182813644,293.0173645019531,297.1499938964844,293.1499938964844,0.006437397096306,-2288.745361328125,299.4171447753906,0.603772759437561,0.050000000745058,0.227357268333435,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,295.0160827636719,291.1128845214844,1.0,0.1952904015779495,1.0,1.0,0.995582103729248,1.0,-0.9915733337402344,0.4279602766036987,0.5636130571365356,0.1818953454494476,0.0,0.0,0.3861178159713745,20.50309944152832,25.0,16.202064514160156,-7916.40576171875,89.8855209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96661376953125,305.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.599609375,18000.0,0.0,0.0,0.178521916270256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295381635427475,0.2953862845897674,-4.647407877200749e-06,0.0,0.0001811770489439,0.0,0.0,13.379446983337402,0.0,0.0,0.0,0.3077691197395324,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720692574977874,-1775.242919921875,304.1336669921875,0.8156009912490845,0.125426709651947,0.1125400736927986,292.8834533691406,297.1499938964844,293.1499938964844,0.1461734622716903,-3270.16455078125,304.1464233398437,0.985763669013977,0.2395920157432556,0.2071080803871154,292.8023376464844,297.1499938964844,293.1499938964844,0.0968533530831337,-1737.2734375,304.1304016113281,0.8782182931900024,0.158105731010437,0.1101608797907829,292.8304138183594,297.1499938964844,293.1499938964844,0.1224154606461525,-2839.48974609375,304.1318359375,0.9404091835021972,0.1906820833683014,0.1800329387187957,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373011700809,-2288.1904296875,299.4212646484375,0.6028988361358643,0.050000000745058,0.2273762822151184,291.11834716796875,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,295.0321655273437,291.1191711425781,1.0,0.1973580569028854,1.0,1.0,0.9958991408348083,1.0,-1.004736065864563,0.4339055716991424,0.5708305239677429,0.1847469210624694,0.0,0.0,0.3898813724517822,20.755767822265625,25.0,10.729270935058594,-8021.91650390625,93.03531646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003356933594,305.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9375,18000.0,0.0,0.0,0.1828617006540298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997162640094757,0.2997209131717682,-4.662269475375069e-06,0.0,0.0001855813898146,0.0,0.0,13.644245147705078,0.0,0.0,0.0,0.3088683485984802,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720692574977874,-1775.242919921875,304.1336669921875,0.8156009912490845,0.125426709651947,0.1125400736927986,292.8834533691406,297.1499938964844,293.1499938964844,0.1461734622716903,-3270.16455078125,304.1464233398437,0.985763669013977,0.2395920157432556,0.2071080803871154,292.8023376464844,297.1499938964844,293.1499938964844,0.0968533530831337,-1737.2734375,304.1304016113281,0.8782182931900024,0.158105731010437,0.1101608797907829,292.8304138183594,297.1499938964844,293.1499938964844,0.1224154606461525,-2839.48974609375,304.1318359375,0.9404091835021972,0.1906820833683014,0.1800329387187957,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373011700809,-2288.1904296875,299.4212646484375,0.6028988361358643,0.050000000745058,0.2273762822151184,291.11834716796875,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,295.0321655273437,291.1191711425781,1.0,0.1973580569028854,1.0,1.0,0.9958991408348083,1.0,-1.004736065864563,0.4339055716991424,0.5708305239677429,0.1847469210624694,0.0,0.0,0.3898813724517822,20.755767822265625,25.0,10.729270935058594,-8021.91650390625,93.03531646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003356933594,305.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9375,18000.0,0.0,0.0,0.1828617006540298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997162640094757,0.2997209131717682,-4.662269475375069e-06,0.0,0.0001855813898146,0.0,0.0,13.644245147705078,0.0,0.0,0.0,0.3088683485984802,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744865760207176,-1818.7923583984373,304.13507080078125,0.8210314512252808,0.1284819394350052,0.115350142121315,292.8953857421875,297.1499938964844,293.1499938964844,0.1470531225204467,-3285.84765625,304.1461486816406,0.98623925447464,0.2439236789941787,0.2082169651985168,292.82550048828125,297.1499938964844,293.1499938964844,0.1000102758407592,-1782.5450439453125,304.1316833496094,0.884993314743042,0.1622168868780136,0.1130811646580696,292.8521728515625,297.1499938964844,293.1499938964844,0.1253698021173477,-2894.0498046875,304.1329650878906,0.9460762143135072,0.1943637728691101,0.183574691414833,293.0476379394531,297.1499938964844,293.1499938964844,0.0064359912648797,-2287.264892578125,299.4243469238281,0.6021162867546082,0.050000000745058,0.2273933738470077,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,295.046630859375,291.1259765625,1.0,0.1993122845888137,1.0,1.0,0.9962162375450134,1.0,-1.017216444015503,0.439531534910202,0.5776849389076233,0.1875085234642028,0.0,0.0,0.3927517533302307,20.993032455444336,25.0,9.585454940795898,-8124.83447265625,96.0575942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0655212402344,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.951171875,18000.0,0.0,0.0,0.1866858005523681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032909333705902,0.3032956123352051,-4.67520749225514e-06,0.0,0.0001894623565021,0.0,0.0,13.866294860839844,0.0,0.0,0.0,0.3097872734069824,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744865760207176,-1818.7923583984373,304.13507080078125,0.8210314512252808,0.1284819394350052,0.115350142121315,292.8953857421875,297.1499938964844,293.1499938964844,0.1470531225204467,-3285.84765625,304.1461486816406,0.98623925447464,0.2439236789941787,0.2082169651985168,292.82550048828125,297.1499938964844,293.1499938964844,0.1000102758407592,-1782.5450439453125,304.1316833496094,0.884993314743042,0.1622168868780136,0.1130811646580696,292.8521728515625,297.1499938964844,293.1499938964844,0.1253698021173477,-2894.0498046875,304.1329650878906,0.9460762143135072,0.1943637728691101,0.183574691414833,293.0476379394531,297.1499938964844,293.1499938964844,0.0064359912648797,-2287.264892578125,299.4243469238281,0.6021162867546082,0.050000000745058,0.2273933738470077,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,295.046630859375,291.1259765625,1.0,0.1993122845888137,1.0,1.0,0.9962162375450134,1.0,-1.017216444015503,0.439531534910202,0.5776849389076233,0.1875085234642028,0.0,0.0,0.3927517533302307,20.993032455444336,25.0,9.585454940795898,-8124.83447265625,96.0575942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0655212402344,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.951171875,18000.0,0.0,0.0,0.1866858005523681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032909333705902,0.3032956123352051,-4.67520749225514e-06,0.0,0.0001894623565021,0.0,0.0,13.866294860839844,0.0,0.0,0.0,0.3097872734069824,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756091549992561,-1839.11767578125,304.1357421875,0.8234753012657166,0.1299083232879638,0.1166634261608123,292.9013977050781,297.1499938964844,293.1499938964844,0.1474927216768264,-3293.672119140625,304.14605712890625,0.9864723086357116,0.245968297123909,0.2087683826684951,292.8364562988281,297.1499938964844,293.1499938964844,0.1015184223651886,-1804.0718994140625,304.1322631835937,0.8881555199623108,0.1641729325056076,0.1144712716341018,292.86248779296875,297.1499938964844,293.1499938964844,0.1267765313386917,-2919.926025390625,304.1335144042969,0.9486629366874696,0.196111112833023,0.1852563917636871,293.0542907714844,297.1499938964844,293.1499938964844,0.0064348909072577,-2286.688232421875,299.4254150390625,0.6017268300056458,0.050000000745058,0.227401927113533,291.12841796875,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,295.0533447265625,291.12921142578125,1.0,0.200246974825859,1.0,1.0,0.9963747262954712,1.0,-1.0231517553329468,0.4422031044960022,0.5809486508369446,0.1888420432806015,0.0,0.0,0.3938587605953216,21.109033584594727,25.0,9.151488304138184,-8173.44921875,97.52283477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1076354980469,305.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.837890625,18000.0,0.0,0.0,0.1883917450904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046967387199402,0.304701417684555,-4.680544861912495e-06,0.0,0.0001911936706164,0.0,0.0,13.954769134521484,0.0,0.0,0.0,0.3101550638675689,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766774043440818,-1858.515869140625,304.13641357421875,0.8257577419281006,0.1312687844038009,0.1179170608520507,292.9073791503906,297.1499938964844,293.1499938964844,0.1479335576295852,-3301.513427734375,304.1459655761719,0.9867023229599,0.2479409128427505,0.2093180865049362,292.8470458984375,297.1499938964844,293.1499938964844,0.1029814407229423,-1824.888916015625,304.1328125,0.8911709785461426,0.1660638004541397,0.115815594792366,292.8724365234375,297.1499938964844,293.1499938964844,0.1281381249427795,-2944.91162109375,304.134033203125,0.9510927796363832,0.1977974325418472,0.1868800520896911,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335316419601,-2286.054443359375,299.42608642578125,0.601338267326355,0.050000000745058,0.2274104654788971,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,295.0597229003906,291.1322937011719,1.0,0.201153963804245,1.0,1.0,0.9965526461601256,1.0,-1.0288889408111572,0.4447824656963348,0.5841064453125,0.1901431083679199,0.0,0.0,0.3947751224040985,21.22329330444336,43.0,8.73728084564209,-8220.2265625,98.9567642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1549072265625,305.73321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.55859375,18000.0,0.0,0.0,0.1899564266204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058800101280212,0.3058846890926361,-4.685121893999167e-06,0.0,0.0001927816192619,0.0,0.0,14.02967929840088,0.0,0.0,0.0,0.3104667067527771,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788398161530494,-1898.294677734375,304.1372985839844,0.8128778338432312,0.1337355822324752,0.1202848106622695,292.9360046386719,297.1499938964844,293.1499938964844,0.1684103161096573,-3671.343505859375,304.1120300292969,0.9966135621070862,0.2483721375465393,0.2332175374031067,292.86749267578125,297.1499938964844,293.1499938964844,0.1060007736086845,-1867.9686279296875,304.13348388671875,0.8767675161361694,0.169595792889595,0.1183981299400329,292.89166259765625,297.1499938964844,293.1499938964844,0.1310050636529922,-2997.81689453125,304.1345520019531,0.932058036327362,0.2009349763393402,0.189996525645256,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448094926774,-2290.853515625,299.4180603027344,0.5859357714653015,0.050000000745058,0.227774441242218,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,295.07208251953125,291.1128234863281,1.0,0.2106969952583313,1.0,1.0,0.9969083666801452,1.0,-1.0674797296524048,0.4621848464012146,0.605294942855835,0.1990079432725906,0.0,0.0,0.3992601037025451,23.636701583862305,46.0,-31.9517822265625,-8419.5615234375,111.97257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494812011719,305.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.001953125,18000.0,0.0,0.0,0.1927948892116546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091726899147033,0.3091773688793182,-4.693622486229288e-06,0.0,0.0001956623018486,0.0,0.0,14.227270126342772,0.0,0.0,0.0,0.3113085031509399,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788398161530494,-1898.294677734375,304.1372985839844,0.8128778338432312,0.1337355822324752,0.1202848106622695,292.9360046386719,297.1499938964844,293.1499938964844,0.1684103161096573,-3671.343505859375,304.1120300292969,0.9966135621070862,0.2483721375465393,0.2332175374031067,292.86749267578125,297.1499938964844,293.1499938964844,0.1060007736086845,-1867.9686279296875,304.13348388671875,0.8767675161361694,0.169595792889595,0.1183981299400329,292.89166259765625,297.1499938964844,293.1499938964844,0.1310050636529922,-2997.81689453125,304.1345520019531,0.932058036327362,0.2009349763393402,0.189996525645256,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448094926774,-2290.853515625,299.4180603027344,0.5859357714653015,0.050000000745058,0.227774441242218,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,295.07208251953125,291.1128234863281,1.0,0.2106969952583313,1.0,1.0,0.9969083666801452,1.0,-1.0674797296524048,0.4621848464012146,0.605294942855835,0.1990079432725906,0.0,0.0,0.3992601037025451,23.636701583862305,46.0,-31.9517822265625,-8419.5615234375,111.97257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494812011719,305.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.001953125,18000.0,0.0,0.0,0.1927948892116546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091726899147033,0.3091773688793182,-4.693622486229288e-06,0.0,0.0001956623018486,0.0,0.0,14.227270126342772,0.0,0.0,0.0,0.3113085031509399,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808628499507904,-1935.673095703125,304.1382141113281,0.7813899517059326,0.1359453052282333,0.1224995255470275,292.97833251953125,297.1499938964844,293.1499938964844,0.1691432297229766,-3679.79345703125,304.12420654296875,0.9569103717803956,0.2451547682285308,0.2331203520298004,292.8866271972656,297.1499938964844,293.1499938964844,0.1089134067296981,-1909.257080078125,304.1341857910156,0.8445256948471069,0.1728745996952057,0.1208651810884475,292.9095458984375,297.1499938964844,293.1499938964844,0.1337781101465225,-3048.706787109375,304.1351318359375,0.8922098278999329,0.2038520276546478,0.1929838955402374,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748395234346,-2301.2177734375,299.4042358398437,0.5556859374046326,0.050000000745058,0.2286377698183059,291.09832763671875,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,295.0841064453125,291.1025695800781,1.0,0.2193043529987335,1.0,1.0,0.9972640872001648,1.0,-1.0778191089630127,0.4667427837848663,0.611076295375824,0.2016869336366653,0.0,0.0,0.4086432456970215,28.381723403930664,49.0,3.88663911819458,-8606.6162109375,123.09166717529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30865478515625,305.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.296875,18000.0,0.0,0.0,0.1956769675016403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206638395786285,0.3206685781478882,-4.724930477095768e-06,0.0,0.0001985872513614,0.0,0.0,14.931368827819824,0.0,0.0,0.0,0.3141117691993713,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808628499507904,-1935.673095703125,304.1382141113281,0.7813899517059326,0.1359453052282333,0.1224995255470275,292.97833251953125,297.1499938964844,293.1499938964844,0.1691432297229766,-3679.79345703125,304.12420654296875,0.9569103717803956,0.2451547682285308,0.2331203520298004,292.8866271972656,297.1499938964844,293.1499938964844,0.1089134067296981,-1909.257080078125,304.1341857910156,0.8445256948471069,0.1728745996952057,0.1208651810884475,292.9095458984375,297.1499938964844,293.1499938964844,0.1337781101465225,-3048.706787109375,304.1351318359375,0.8922098278999329,0.2038520276546478,0.1929838955402374,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748395234346,-2301.2177734375,299.4042358398437,0.5556859374046326,0.050000000745058,0.2286377698183059,291.09832763671875,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,295.0841064453125,291.1025695800781,1.0,0.2193043529987335,1.0,1.0,0.9972640872001648,1.0,-1.0778191089630127,0.4667427837848663,0.611076295375824,0.2016869336366653,0.0,0.0,0.4086432456970215,28.381723403930664,49.0,3.88663911819458,-8606.6162109375,123.09166717529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30865478515625,305.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.296875,18000.0,0.0,0.0,0.1956769675016403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206638395786285,0.3206685781478882,-4.724930477095768e-06,0.0,0.0001985872513614,0.0,0.0,14.931368827819824,0.0,0.0,0.0,0.3141117691993713,4.0,0.0,1.0
287460,292.9391174316406,297.1499938964844,293.1499938964844,0.0823267251253128,-1962.1829833984373,304.1396789550781,0.7594869136810303,0.1378415375947952,0.1244326382875442,293.00177001953125,297.1499938964844,293.1499938964844,0.168352723121643,-3663.45361328125,304.1339111328125,0.920092761516571,0.2447303086519241,0.2324202805757522,292.9049072265625,297.1499938964844,293.1499938964844,0.1111865192651748,-1940.74609375,304.1356506347656,0.8231627941131592,0.175834447145462,0.1231115013360977,292.9266357421875,297.1499938964844,293.1499938964844,0.1358281672000885,-3085.33837890625,304.1366577148437,0.8664422035217285,0.206479787826538,0.1957039684057235,293.0965270996094,297.1499938964844,293.1499938964844,0.0064816977828741,-2301.40966796875,299.4052734375,0.5338640809059143,0.050000000745058,0.2294518053531646,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,295.0957336425781,291.12890625,1.0,0.2271754741668701,1.0,1.0,0.997790277004242,1.0,-1.086236596107483,0.4705010950565338,0.6157354712486267,0.2037316858768463,0.0,0.0,0.40933558344841,32.83522033691406,52.0,20.12059593200684,-8679.6171875,133.40589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606262207031,305.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9765625,18000.0,0.0,0.0,0.1984245032072067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323242574930191,0.3232473134994507,-4.745105798065197e-06,0.0,0.0002013756457017,0.0,0.0,15.13005542755127,0.0,0.0,0.0,0.3149782419204712,4.0,0.0,1.0
287520,292.9391174316406,297.1499938964844,293.1499938964844,0.0823267251253128,-1962.1829833984373,304.1396789550781,0.7594869136810303,0.1378415375947952,0.1244326382875442,293.00177001953125,297.1499938964844,293.1499938964844,0.168352723121643,-3663.45361328125,304.1339111328125,0.920092761516571,0.2447303086519241,0.2324202805757522,292.9049072265625,297.1499938964844,293.1499938964844,0.1111865192651748,-1940.74609375,304.1356506347656,0.8231627941131592,0.175834447145462,0.1231115013360977,292.9266357421875,297.1499938964844,293.1499938964844,0.1358281672000885,-3085.33837890625,304.1366577148437,0.8664422035217285,0.206479787826538,0.1957039684057235,293.0965270996094,297.1499938964844,293.1499938964844,0.0064816977828741,-2301.40966796875,299.4052734375,0.5338640809059143,0.050000000745058,0.2294518053531646,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,295.0957336425781,291.12890625,1.0,0.2271754741668701,1.0,1.0,0.997790277004242,1.0,-1.086236596107483,0.4705010950565338,0.6157354712486267,0.2037316858768463,0.0,0.0,0.40933558344841,32.83522033691406,52.0,20.12059593200684,-8679.6171875,133.40589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606262207031,305.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9765625,18000.0,0.0,0.0,0.1984245032072067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323242574930191,0.3232473134994507,-4.745105798065197e-06,0.0,0.0002013756457017,0.0,0.0,15.13005542755127,0.0,0.0,0.0,0.3149782419204712,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837157070636749,-1987.6695556640625,304.14080810546875,0.7436906099319458,0.1394957602024078,0.1261229515075683,293.0182800292969,297.1499938964844,293.1499938964844,0.1687308996915817,-3668.83935546875,304.1385498046875,0.8948350548744202,0.2451348304748535,0.2328368574380874,292.92218017578125,297.1499938964844,293.1499938964844,0.1134265437722206,-1971.9000244140625,304.1366882324219,0.8068594336509705,0.1785420775413513,0.1251619905233383,292.9427185058594,297.1499938964844,293.1499938964844,0.137889415025711,-3122.455810546875,304.1376647949219,0.8478496074676514,0.2088710516691208,0.1981763839721679,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925411716103,-2304.314208984375,299.3973083496094,0.5179795026779175,0.050000000745058,0.2302164882421493,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,295.10650634765625,291.1373596191406,1.0,0.2344679534435272,1.0,1.0,0.998316526412964,1.0,-1.0951119661331177,0.4744628667831421,0.6206491589546204,0.2059080749750137,0.0,0.0,0.4105561375617981,37.03255844116211,40.0,14.774039268493652,-8747.755859375,143.51914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317626953125,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6484375,18000.0,0.0,0.0,0.2007325440645218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247890174388885,0.3247937560081482,-4.75192518933909e-06,0.0,0.0002037180092884,0.0,0.0,15.234341621398926,0.0,0.0,0.0,0.3154223263263702,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837157070636749,-1987.6695556640625,304.14080810546875,0.7436906099319458,0.1394957602024078,0.1261229515075683,293.0182800292969,297.1499938964844,293.1499938964844,0.1687308996915817,-3668.83935546875,304.1385498046875,0.8948350548744202,0.2451348304748535,0.2328368574380874,292.92218017578125,297.1499938964844,293.1499938964844,0.1134265437722206,-1971.9000244140625,304.1366882324219,0.8068594336509705,0.1785420775413513,0.1251619905233383,292.9427185058594,297.1499938964844,293.1499938964844,0.137889415025711,-3122.455810546875,304.1376647949219,0.8478496074676514,0.2088710516691208,0.1981763839721679,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925411716103,-2304.314208984375,299.3973083496094,0.5179795026779175,0.050000000745058,0.2302164882421493,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,295.10650634765625,291.1373596191406,1.0,0.2344679534435272,1.0,1.0,0.998316526412964,1.0,-1.0951119661331177,0.4744628667831421,0.6206491589546204,0.2059080749750137,0.0,0.0,0.4105561375617981,37.03255844116211,40.0,14.774039268493652,-8747.755859375,143.51914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317626953125,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6484375,18000.0,0.0,0.0,0.2007325440645218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247890174388885,0.3247937560081482,-4.75192518933909e-06,0.0,0.0002037180092884,0.0,0.0,15.234341621398926,0.0,0.0,0.0,0.3154223263263702,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843053758144378,-1998.478271484375,304.14141845703125,0.7421684861183167,0.1402512341737747,0.1268464475870132,293.0252990722656,297.1499938964844,293.1499938964844,0.1689656376838684,-3672.46923828125,304.14019775390625,0.8914514183998108,0.2454232275485992,0.2331181019544601,292.93035888671875,297.1499938964844,293.1499938964844,0.114439770579338,-1985.92724609375,304.13726806640625,0.8055301904678345,0.1798198074102401,0.1260900199413299,292.95037841796875,297.1499938964844,293.1499938964844,0.1388115286827087,-3138.9873046875,304.13824462890625,0.8460453152656555,0.2099944353103637,0.1992853134870529,293.1121826171875,297.1499938964844,293.1499938964844,0.0064892843365669,-2303.146728515625,299.3929748535156,0.5156428217887878,0.050000000745058,0.2303463369607925,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,295.11151123046875,291.1417236328125,1.0,0.2356208711862564,1.0,1.0,0.9985796213150024,1.0,-1.09891939163208,0.4761592447757721,0.6227601170539856,0.2068510502576828,0.0,0.0,0.4107310175895691,37.77573394775391,40.0,13.51015281677246,-8776.927734375,145.92832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.471923828125,306.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.2017277181148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252230584621429,0.325227826833725,-4.754324436362367e-06,0.0,0.0002047279995167,0.0,0.0,15.26510524749756,0.0,0.0,0.0,0.3155494332313537,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.084837257862091,-2008.2276611328125,304.1419982910156,0.7445078492164612,0.1409743130207061,0.1275001019239425,293.03179931640625,297.1499938964844,293.1499938964844,0.1691862642765045,-3675.920654296875,304.1415710449219,0.8932954668998718,0.2457272261381149,0.233387216925621,292.9382019042969,297.1499938964844,293.1499938964844,0.115392692387104,-1999.0911865234373,304.1378479003906,0.8087247014045715,0.1810603588819503,0.1269606500864029,292.95770263671875,297.1499938964844,293.1499938964844,0.1396722793579101,-3154.38916015625,304.1387939453125,0.8487681150436401,0.2110820412635803,0.2003181874752044,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799734391272,-2300.17919921875,299.3883972167969,0.5165671706199646,0.050000000745058,0.2302941977977752,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,295.11627197265625,291.1457214355469,1.0,0.2354977279901504,1.0,1.0,0.9987807273864746,1.0,-1.1022493839263916,0.4776443243026733,0.624605119228363,0.2076771855354309,0.0,0.0,0.4106618165969848,37.5413932800293,28.0,12.270856857299805,-8801.37109375,146.38943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5150146484375,306.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.2026097029447555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253253102302551,0.3253300487995147,-4.75558772450313e-06,0.0,0.0002056230878224,0.0,0.0,15.274415016174316,0.0,0.0,0.0,0.315590888261795,4.0,0.0,1.0
287820,292.9893493652344,297.1499938964844,293.1499938964844,0.0857704207301139,-2025.3433837890625,304.1430969238281,0.7586519718170166,0.142331063747406,0.1286446303129196,293.0436096191406,297.1499938964844,293.1499938964844,0.1695631891489029,-3681.85986328125,304.14373779296875,0.9095141887664796,0.2463253438472747,0.2338508516550064,292.9529113769531,297.1499938964844,293.1499938964844,0.1171620041131973,-2023.47509765625,304.1389465332031,0.8248862028121948,0.18344147503376,0.1285672038793563,292.9714660644531,297.1499938964844,293.1499938964844,0.1412564069032669,-3182.68310546875,304.139892578125,0.8653005361557007,0.2131625413894653,0.2022062242031097,293.12548828125,297.1499938964844,293.1499938964844,0.00644853990525,-2290.468505859375,299.3785705566406,0.5263102650642395,0.050000000745058,0.2297917008399963,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,295.1249389648437,291.15240478515625,1.0,0.2320130169391632,1.0,1.0,0.9991829991340636,1.0,-1.107771635055542,0.4801048636436462,0.6276667714118958,0.2090512216091156,0.0,0.0,0.4099573493003845,34.932491302490234,25.0,9.761866569519045,-8839.333984375,142.97271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6093444824219,306.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.2040205299854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247582912445068,0.3247630596160888,-4.755057489091996e-06,0.0,0.0002070549089694,0.0,0.0,15.2418851852417,0.0,0.0,0.0,0.3154643476009369,4.0,0.0,1.0
287880,292.9893493652344,297.1499938964844,293.1499938964844,0.0857704207301139,-2025.3433837890625,304.1430969238281,0.7586519718170166,0.142331063747406,0.1286446303129196,293.0436096191406,297.1499938964844,293.1499938964844,0.1695631891489029,-3681.85986328125,304.14373779296875,0.9095141887664796,0.2463253438472747,0.2338508516550064,292.9529113769531,297.1499938964844,293.1499938964844,0.1171620041131973,-2023.47509765625,304.1389465332031,0.8248862028121948,0.18344147503376,0.1285672038793563,292.9714660644531,297.1499938964844,293.1499938964844,0.1412564069032669,-3182.68310546875,304.139892578125,0.8653005361557007,0.2131625413894653,0.2022062242031097,293.12548828125,297.1499938964844,293.1499938964844,0.00644853990525,-2290.468505859375,299.3785705566406,0.5263102650642395,0.050000000745058,0.2297917008399963,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,295.1249389648437,291.15240478515625,1.0,0.2320130169391632,1.0,1.0,0.9991829991340636,1.0,-1.107771635055542,0.4801048636436462,0.6276667714118958,0.2090512216091156,0.0,0.0,0.4099573493003845,34.932491302490234,25.0,9.761866569519045,-8839.333984375,142.97271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6093444824219,306.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.2040205299854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247582912445068,0.3247630596160888,-4.755057489091996e-06,0.0,0.0002070549089694,0.0,0.0,15.2418851852417,0.0,0.0,0.0,0.3154643476009369,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866174846887588,-2040.927734375,304.1439819335937,0.7756935358047485,0.1435644775629043,0.1296749264001846,293.05426025390625,297.1499938964844,293.1499938964844,0.16990427672863,-3687.359130859375,304.1452331542969,0.9308199882507324,0.2468606382608413,0.234262004494667,292.96649169921875,297.1499938964844,293.1499938964844,0.1188392043113708,-2046.552490234375,304.13983154296875,0.8431857228279114,0.1856819689273834,0.130073994398117,292.9841613769531,297.1499938964844,293.1499938964844,0.1427529603242874,-3209.40625,304.1407775878906,0.8851839900016785,0.2151123285293579,0.2039677053689956,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166081137955,-2280.7470703125,299.3677673339844,0.5385027527809143,0.050000000745058,0.2292590737342834,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,295.13262939453125,291.156982421875,1.0,0.2285360246896743,1.0,1.0,0.9995852708816528,1.0,-1.1127852201461792,0.482339859008789,0.6304454207420349,0.2102971673011779,0.0,0.0,0.4087225496768951,32.156246185302734,25.0,6.606046199798584,-8868.337890625,139.06649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7115478515625,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.2049584239721298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323430597782135,0.3234353363513946,-4.751342203235254e-06,0.0,0.0002080067497445,0.0,0.0,15.1585693359375,0.0,0.0,0.0,0.3151288330554962,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866174846887588,-2040.927734375,304.1439819335937,0.7756935358047485,0.1435644775629043,0.1296749264001846,293.05426025390625,297.1499938964844,293.1499938964844,0.16990427672863,-3687.359130859375,304.1452331542969,0.9308199882507324,0.2468606382608413,0.234262004494667,292.96649169921875,297.1499938964844,293.1499938964844,0.1188392043113708,-2046.552490234375,304.13983154296875,0.8431857228279114,0.1856819689273834,0.130073994398117,292.9841613769531,297.1499938964844,293.1499938964844,0.1427529603242874,-3209.40625,304.1407775878906,0.8851839900016785,0.2151123285293579,0.2039677053689956,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166081137955,-2280.7470703125,299.3677673339844,0.5385027527809143,0.050000000745058,0.2292590737342834,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,295.13262939453125,291.156982421875,1.0,0.2285360246896743,1.0,1.0,0.9995852708816528,1.0,-1.1127852201461792,0.482339859008789,0.6304454207420349,0.2102971673011779,0.0,0.0,0.4087225496768951,32.156246185302734,25.0,6.606046199798584,-8868.337890625,139.06649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7115478515625,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.2049584239721298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323430597782135,0.3234353363513946,-4.751342203235254e-06,0.0,0.0002080067497445,0.0,0.0,15.1585693359375,0.0,0.0,0.0,0.3151288330554962,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873316749930381,-2054.0849609375,304.1448059082031,0.7902246713638306,0.1445087194442749,0.1305298209190368,293.0648193359375,297.1499938964844,293.1499938964844,0.1701396256685257,-3691.12939453125,304.1464538574219,0.948375940322876,0.2471430003643036,0.23452889919281,292.97998046875,297.1499938964844,293.1499938964844,0.1203647628426551,-2067.492919921875,304.14068603515625,0.8591540455818176,0.1875969022512436,0.1314236223697662,292.996826171875,297.1499938964844,293.1499938964844,0.1441031545400619,-3233.4765625,304.1416015625,0.9021710157394408,0.2167469263076782,0.205526977777481,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864863477647,-2271.80908203125,299.3531799316406,0.548882007598877,0.050000000745058,0.2288683354854583,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,295.1402893066406,291.1594543457031,1.0,0.2260646820068359,0.9997789859771729,0.9997789859771729,0.9997511506080629,1.0,-1.117154598236084,0.4842877984046936,0.6328668594360352,0.2113893777132034,0.0,0.0,0.4073116779327392,30.12912940979004,25.0,4.107234954833984,-8891.5576171875,136.37710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162536621094,306.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.2054553925991058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217997848987579,0.3218045234680176,-4.745945716422284e-06,0.0,0.0002085111045744,0.0,0.0,15.054094314575195,0.0,0.0,0.0,0.3147034347057342,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873316749930381,-2054.0849609375,304.1448059082031,0.7902246713638306,0.1445087194442749,0.1305298209190368,293.0648193359375,297.1499938964844,293.1499938964844,0.1701396256685257,-3691.12939453125,304.1464538574219,0.948375940322876,0.2471430003643036,0.23452889919281,292.97998046875,297.1499938964844,293.1499938964844,0.1203647628426551,-2067.492919921875,304.14068603515625,0.8591540455818176,0.1875969022512436,0.1314236223697662,292.996826171875,297.1499938964844,293.1499938964844,0.1441031545400619,-3233.4765625,304.1416015625,0.9021710157394408,0.2167469263076782,0.205526977777481,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864863477647,-2271.80908203125,299.3531799316406,0.548882007598877,0.050000000745058,0.2288683354854583,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,295.1402893066406,291.1594543457031,1.0,0.2260646820068359,0.9997789859771729,0.9997789859771729,0.9997511506080629,1.0,-1.117154598236084,0.4842877984046936,0.6328668594360352,0.2113893777132034,0.0,0.0,0.4073116779327392,30.12912940979004,25.0,4.107234954833984,-8891.5576171875,136.37710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162536621094,306.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.2054553925991058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217997848987579,0.3218045234680176,-4.745945716422284e-06,0.0,0.0002085111045744,0.0,0.0,15.054094314575195,0.0,0.0,0.0,0.3147034347057342,4.0,0.0,1.0
