time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878044068813324,-2062.7392578125,304.145751953125,0.8014334440231323,0.1451321244239807,0.131097599864006,293.0755920410156,297.1499938964844,293.1499938964844,0.1701158434152603,-3690.40771484375,304.1476745605469,0.9609526991844176,0.2471157908439636,0.2345099151134491,292.9936828613281,297.1499938964844,293.1499938964844,0.1215966939926147,-2084.30908203125,304.1417541503906,0.872107744216919,0.1891268491744995,0.1325094699859619,293.009765625,297.1499938964844,293.1499938964844,0.1451534777879715,-3252.077880859375,304.14263916015625,0.9163057208061218,0.2180025279521942,0.20673568546772,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553261570632,-2262.6474609375,299.3334350585937,0.5570376515388489,0.050000000745058,0.2285924553871154,291.1617126464844,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,295.1488647460937,291.1620178222656,1.0,0.2242791503667831,0.9995580315589904,0.9995580315589904,0.9999170303344728,1.0,-1.1202367544174194,0.4856582880020141,0.6345784664154053,0.2121616005897522,0.0,0.0,0.4055815041065216,28.6981143951416,25.0,3.611433267593384,-8905.2568359375,134.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.2055579721927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198620975017547,0.3198668360710144,-4.73957243229961e-06,0.0,0.0002086152089759,0.0,0.0,14.930522918701172,0.0,0.0,0.0,0.3141978085041046,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878044068813324,-2062.7392578125,304.145751953125,0.8014334440231323,0.1451321244239807,0.131097599864006,293.0755920410156,297.1499938964844,293.1499938964844,0.1701158434152603,-3690.40771484375,304.1476745605469,0.9609526991844176,0.2471157908439636,0.2345099151134491,292.9936828613281,297.1499938964844,293.1499938964844,0.1215966939926147,-2084.30908203125,304.1417541503906,0.872107744216919,0.1891268491744995,0.1325094699859619,293.009765625,297.1499938964844,293.1499938964844,0.1451534777879715,-3252.077880859375,304.14263916015625,0.9163057208061218,0.2180025279521942,0.20673568546772,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553261570632,-2262.6474609375,299.3334350585937,0.5570376515388489,0.050000000745058,0.2285924553871154,291.1617126464844,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,295.1488647460937,291.1620178222656,1.0,0.2242791503667831,0.9995580315589904,0.9995580315589904,0.9999170303344728,1.0,-1.1202367544174194,0.4856582880020141,0.6345784664154053,0.2121616005897522,0.0,0.0,0.4055815041065216,28.6981143951416,25.0,3.611433267593384,-8905.2568359375,134.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.2055579721927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198620975017547,0.3198668360710144,-4.73957243229961e-06,0.0,0.0002086152089759,0.0,0.0,14.930522918701172,0.0,0.0,0.0,0.3141978085041046,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879750326275825,-2065.84619140625,304.1462097167969,0.8059791326522827,0.1453572958707809,0.1313032060861587,293.0809020996094,297.1499938964844,293.1499938964844,0.1700319349765777,-3688.81103515625,304.14825439453125,0.9657509326934814,0.2470189481973648,0.2344209253787994,293.0004272460937,297.1499938964844,293.1499938964844,0.1221247687935829,-2091.49365234375,304.14227294921875,0.8775686025619507,0.1897798478603363,0.132973626255989,293.01617431640625,297.1499938964844,293.1499938964844,0.1455895453691482,-3259.769287109375,304.1431884765625,0.922471821308136,0.218521699309349,0.2072361558675766,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392096199095,-2257.937744140625,299.3218078613281,0.5603925585746765,0.050000000745058,0.2284856736660003,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,295.15338134765625,291.1631774902344,1.0,0.2235818952322006,0.9994475245475768,0.9994475245475768,1.0,1.0,-1.1214065551757812,0.4861770868301391,0.6352294683456421,0.2124547362327575,0.0,0.0,0.40459805727005,28.14395523071289,25.0,3.2967512607574463,-8908.208984375,133.7140350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,306.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.74609375,18000.0,0.0,0.0,0.2054741978645324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187410533428192,0.3187457919120788,-4.735892161988886e-06,0.0,0.0002085301821352,0.0,0.0,14.859272003173828,0.0,0.0,0.0,0.3139069378376007,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881101712584495,-2068.29833984375,304.14666748046875,0.8098235726356506,0.1455325335264206,0.131465196609497,293.0860900878906,297.1499938964844,293.1499938964844,0.1699110865592956,-3686.587646484375,304.1487731933594,0.9697281718254088,0.246875450015068,0.2342888265848159,293.0071105957031,297.1499938964844,293.1499938964844,0.1226035356521606,-2097.99755859375,304.142822265625,0.8823973536491394,0.1903668940067291,0.1333924233913421,293.0224914550781,297.1499938964844,293.1499938964844,0.1459768712520599,-3266.58837890625,304.14373779296875,0.9279159307479858,0.2189780920743942,0.2076779007911682,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227117061614,-2253.14404296875,299.30908203125,0.563312828540802,0.050000000745058,0.2283955812454223,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,295.1579895019531,291.16412353515625,1.0,0.2229886949062347,0.9992584586143494,0.9992584586143494,1.0,1.0,-1.1223673820495603,0.4866028130054474,0.6357645988464355,0.2126962542533874,0.0,0.0,0.4035698473453522,27.67611312866211,25.0,2.861121416091919,-8909.0068359375,133.07247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164489746094,306.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.630859375,18000.0,0.0,0.0,0.2053071856498718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175529837608337,0.3175577223300934,-4.731925855594454e-06,0.0,0.0002083606959786,0.0,0.0,14.783747673034668,0.0,0.0,0.0,0.3135984241962433,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882845222949981,-2071.432861328125,304.1474609375,0.8157059550285339,0.1457483619451522,0.1316716521978378,293.0960998535156,297.1499938964844,293.1499938964844,0.1695717722177505,-3680.48486328125,304.1497497558594,0.9756650328636168,0.2464646995067596,0.2339111715555191,293.0200500488281,297.1499938964844,293.1499938964844,0.1234259307384491,-2109.146240234375,304.1438293457031,0.8903263807296753,0.1913612931966781,0.1341065466403961,293.03472900390625,297.1499938964844,293.1499938964844,0.146619901061058,-3277.878662109375,304.1447448730469,0.936711847782135,0.219721645116806,0.2084039747714996,293.16802978515625,297.1499938964844,293.1499938964844,0.006288590375334,-2243.291015625,299.28057861328125,0.5680050253868103,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,295.1673889160156,291.1654357910156,1.0,0.2220482230186462,0.9988803267478944,0.9988803267478944,1.0,1.0,-1.1237232685089111,0.4872004389762878,0.6365228295326233,0.2130376249551773,0.0,0.0,0.4014256596565246,26.94950485229492,25.0,1.9350101947784424,-8905.0400390625,132.0381622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65625,18000.0,0.0,0.0,0.2047508209943771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150603771209717,0.3150651156902313,-4.723473921330879e-06,0.0,0.0002077960525639,0.0,0.0,14.625520706176758,0.0,0.0,0.0,0.3129506707191467,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882845222949981,-2071.432861328125,304.1474609375,0.8157059550285339,0.1457483619451522,0.1316716521978378,293.0960998535156,297.1499938964844,293.1499938964844,0.1695717722177505,-3680.48486328125,304.1497497558594,0.9756650328636168,0.2464646995067596,0.2339111715555191,293.0200500488281,297.1499938964844,293.1499938964844,0.1234259307384491,-2109.146240234375,304.1438293457031,0.8903263807296753,0.1913612931966781,0.1341065466403961,293.03472900390625,297.1499938964844,293.1499938964844,0.146619901061058,-3277.878662109375,304.1447448730469,0.936711847782135,0.219721645116806,0.2084039747714996,293.16802978515625,297.1499938964844,293.1499938964844,0.006288590375334,-2243.291015625,299.28057861328125,0.5680050253868103,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,295.1673889160156,291.1654357910156,1.0,0.2220482230186462,0.9988803267478944,0.9988803267478944,1.0,1.0,-1.1237232685089111,0.4872004389762878,0.6365228295326233,0.2130376249551773,0.0,0.0,0.4014256596565246,26.94950485229492,25.0,1.9350101947784424,-8905.0400390625,132.0381622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65625,18000.0,0.0,0.0,0.2047508209943771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150603771209717,0.3150651156902313,-4.723473921330879e-06,0.0,0.0002077960525639,0.0,0.0,14.625520706176758,0.0,0.0,0.0,0.3129506707191467,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883431881666183,-2072.43310546875,304.1482238769531,0.8197041153907776,0.1458022743463516,0.1317365914583206,293.1055603027344,297.1499938964844,293.1499938964844,0.1691158711910247,-3672.40087890625,304.15057373046875,0.9794729351997375,0.2459055483341217,0.2333980053663253,293.0324401855469,297.1499938964844,293.1499938964844,0.1240830868482589,-2118.030517578125,304.144775390625,0.8962101340293884,0.1921373158693313,0.1346705704927444,293.0464782714844,297.1499938964844,293.1499938964844,0.1471033245325088,-3286.330322265625,304.14569091796875,0.9430246353149414,0.2202607542276382,0.208940178155899,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528830021619,-2233.0361328125,299.2483215332031,0.5713891386985779,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,295.1768798828125,291.1661071777344,1.0,0.2213532477617263,0.9985021948814392,0.9985021948814392,1.0,1.0,-1.1243896484375,0.4874884188175201,0.6369012594223022,0.2132062017917633,0.0,0.0,0.3992274701595306,26.440975189208984,25.0,1.0417492389678955,-8894.4404296875,131.2391815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9921875,18000.0,0.0,0.0,0.2039432078599929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124929964542389,0.3124977052211761,-4.7146863835223485e-06,0.0,0.0002069764304906,0.0,0.0,14.46315860748291,0.0,0.0,0.0,0.3122848272323608,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883431881666183,-2072.43310546875,304.1482238769531,0.8197041153907776,0.1458022743463516,0.1317365914583206,293.1055603027344,297.1499938964844,293.1499938964844,0.1691158711910247,-3672.40087890625,304.15057373046875,0.9794729351997375,0.2459055483341217,0.2333980053663253,293.0324401855469,297.1499938964844,293.1499938964844,0.1240830868482589,-2118.030517578125,304.144775390625,0.8962101340293884,0.1921373158693313,0.1346705704927444,293.0464782714844,297.1499938964844,293.1499938964844,0.1471033245325088,-3286.330322265625,304.14569091796875,0.9430246353149414,0.2202607542276382,0.208940178155899,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528830021619,-2233.0361328125,299.2483215332031,0.5713891386985779,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,295.1768798828125,291.1661071777344,1.0,0.2213532477617263,0.9985021948814392,0.9985021948814392,1.0,1.0,-1.1243896484375,0.4874884188175201,0.6369012594223022,0.2132062017917633,0.0,0.0,0.3992274701595306,26.440975189208984,25.0,1.0417492389678955,-8894.4404296875,131.2391815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9921875,18000.0,0.0,0.0,0.2039432078599929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124929964542389,0.3124977052211761,-4.7146863835223485e-06,0.0,0.0002069764304906,0.0,0.0,14.46315860748291,0.0,0.0,0.0,0.3122848272323608,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882981643080711,-2071.519775390625,304.1488952636719,0.8222447037696838,0.1457124203443527,0.1316751390695572,293.1145324707031,297.1499938964844,293.1499938964844,0.1685546934604644,-3662.520751953125,304.1513366699219,0.9816873669624328,0.2452132850885391,0.2327628433704376,293.04425048828125,297.1499938964844,293.1499938964844,0.1245898976922035,-2124.86083984375,304.14569091796875,0.9003887176513672,0.1927168667316436,0.1350990682840347,293.0576477050781,297.1499938964844,293.1499938964844,0.1474418342113495,-3292.21044921875,304.14654541015625,0.9473270773887634,0.2206160575151443,0.2093053460121154,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155313789844,-2222.33642578125,299.21270751953125,0.5737281441688538,0.050000000745058,0.2280936390161514,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,295.18634033203125,291.166259765625,1.0,0.2208246439695358,0.9981462955474854,0.9981462955474854,1.0,1.0,-1.1244280338287354,0.4874946177005768,0.6369333863258362,0.2132179737091064,0.0,0.0,0.3970413208007812,26.092897415161133,25.0,0.2999371886253357,-8878.1728515625,130.58322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,306.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.802734375,18000.0,0.0,0.0,0.2029413878917694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099369406700134,0.3099416494369507,-4.705900209955871e-06,0.0,0.0002059597027255,0.0,0.0,14.30225944519043,0.0,0.0,0.0,0.3116239905357361,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882981643080711,-2071.519775390625,304.1488952636719,0.8222447037696838,0.1457124203443527,0.1316751390695572,293.1145324707031,297.1499938964844,293.1499938964844,0.1685546934604644,-3662.520751953125,304.1513366699219,0.9816873669624328,0.2452132850885391,0.2327628433704376,293.04425048828125,297.1499938964844,293.1499938964844,0.1245898976922035,-2124.86083984375,304.14569091796875,0.9003887176513672,0.1927168667316436,0.1350990682840347,293.0576477050781,297.1499938964844,293.1499938964844,0.1474418342113495,-3292.21044921875,304.14654541015625,0.9473270773887634,0.2206160575151443,0.2093053460121154,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155313789844,-2222.33642578125,299.21270751953125,0.5737281441688538,0.050000000745058,0.2280936390161514,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,295.18634033203125,291.166259765625,1.0,0.2208246439695358,0.9981462955474854,0.9981462955474854,1.0,1.0,-1.1244280338287354,0.4874946177005768,0.6369333863258362,0.2132179737091064,0.0,0.0,0.3970413208007812,26.092897415161133,25.0,0.2999371886253357,-8878.1728515625,130.58322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,306.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.802734375,18000.0,0.0,0.0,0.2029413878917694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099369406700134,0.3099416494369507,-4.705900209955871e-06,0.0,0.0002059597027255,0.0,0.0,14.30225944519043,0.0,0.0,0.0,0.3116239905357361,4.0,0.0,1.0
288780,293.08807373046875,297.1499938964844,293.1499938964844,0.08815698325634,-2068.829833984375,304.14947509765625,0.8236083984375,0.1454913765192031,0.1314976811408996,293.1229858398437,297.1499938964844,293.1499938964844,0.1678937524557113,-3650.92822265625,304.1519775390625,0.9826713800430298,0.2443974167108535,0.2320137023925781,293.0555114746094,297.1499938964844,293.1499938964844,0.1249552145600318,-2129.76220703125,304.1465148925781,0.9031482338905334,0.1931146085262298,0.1354016810655594,293.0682678222656,297.1499938964844,293.1499938964844,0.147643506526947,-3295.66357421875,304.1473693847656,0.9500174522399902,0.2208008915185928,0.2095112204551696,293.1962585449219,297.1499938964844,293.1499938964844,0.00617645541206,-2211.140625,299.1740417480469,0.5752326250076294,0.050000000745058,0.2280523180961609,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,295.1956481933594,291.1660461425781,1.0,0.2204064726829528,0.9977903962135316,0.9977903962135316,1.0,1.0,-1.1238768100738523,0.4872357547283172,0.6366410255432129,0.2130826860666275,0.0,0.0,0.3949052393436432,25.86513328552246,28.0,-0.2229323387145996,-8856.8740234375,130.00465393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,306.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.298828125,18000.0,0.0,0.0,0.2017972469329834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074457049369812,0.3074504137039184,-4.697341864812188e-06,0.0,0.0002047985617537,0.0,0.0,14.146272659301758,0.0,0.0,0.0,0.3109825551509857,4.0,0.0,1.0
288840,293.08807373046875,297.1499938964844,293.1499938964844,0.08815698325634,-2068.829833984375,304.14947509765625,0.8236083984375,0.1454913765192031,0.1314976811408996,293.1229858398437,297.1499938964844,293.1499938964844,0.1678937524557113,-3650.92822265625,304.1519775390625,0.9826713800430298,0.2443974167108535,0.2320137023925781,293.0555114746094,297.1499938964844,293.1499938964844,0.1249552145600318,-2129.76220703125,304.1465148925781,0.9031482338905334,0.1931146085262298,0.1354016810655594,293.0682678222656,297.1499938964844,293.1499938964844,0.147643506526947,-3295.66357421875,304.1473693847656,0.9500174522399902,0.2208008915185928,0.2095112204551696,293.1962585449219,297.1499938964844,293.1499938964844,0.00617645541206,-2211.140625,299.1740417480469,0.5752326250076294,0.050000000745058,0.2280523180961609,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,295.1956481933594,291.1660461425781,1.0,0.2204064726829528,0.9977903962135316,0.9977903962135316,1.0,1.0,-1.1238768100738523,0.4872357547283172,0.6366410255432129,0.2130826860666275,0.0,0.0,0.3949052393436432,25.86513328552246,28.0,-0.2229323387145996,-8856.8740234375,130.00465393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,306.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.298828125,18000.0,0.0,0.0,0.2017972469329834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074457049369812,0.3074504137039184,-4.697341864812188e-06,0.0,0.0002047985617537,0.0,0.0,14.146272659301758,0.0,0.0,0.0,0.3109825551509857,4.0,0.0,1.0
288900,293.0928649902344,297.1499938964844,293.1499938964844,0.0880603268742561,-2067.006103515625,304.1497497558594,0.8220552206039429,0.1453345566987991,0.131377637386322,293.12701416015625,297.1499938964844,293.1499938964844,0.1675363332033157,-3644.671875,304.1522827148437,0.9806925654411316,0.2439455389976501,0.2316084653139114,293.0609130859375,297.1499938964844,293.1499938964844,0.1250959634780883,-2131.64453125,304.1468811035156,0.9018144607543944,0.1932493150234222,0.1355159431695938,293.0733642578125,297.1499938964844,293.1499938964844,0.1477042138576507,-3296.682373046875,304.1477355957031,0.9483065009117126,0.2208330780267715,0.2095678001642227,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576645821332,-2205.784423828125,299.15362548828125,0.5740720629692078,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,295.20025634765625,291.16583251953125,1.0,0.2206901758909225,0.9976124167442322,0.9976124167442322,1.0,1.0,-1.1234896183013916,0.4870564937591553,0.6364330649375916,0.2129862904548645,0.0,0.0,0.3938660323619842,26.030044555664062,28.0,-0.514094352722168,-8844.8525390625,130.21961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423156738281,306.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96875,18000.0,0.0,0.0,0.2011878192424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062343895435333,0.3062390685081482,-4.693188657256542e-06,0.0,0.0002041800617007,0.0,0.0,14.070738792419434,0.0,0.0,0.0,0.3106717765331268,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879470407962799,-2064.877685546875,304.1499938964844,0.8189731240272522,0.1451458036899566,0.1312365382909774,293.1309509277344,297.1499938964844,293.1499938964844,0.1671626716852188,-3638.13916015625,304.15252685546875,0.9769338369369508,0.2434635609388351,0.2311827987432479,293.0661926269531,297.1499938964844,293.1499938964844,0.1252103000879287,-2133.17041015625,304.1472473144531,0.8986413478851318,0.193340852856636,0.1356058120727539,293.078369140625,297.1499938964844,293.1499938964844,0.1477399468421936,-3297.26318359375,304.1480712890625,0.9444825649261476,0.2208247035741806,0.2095938771963119,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394595541059,-2200.62451171875,299.1324462890625,0.5716065168380737,0.050000000745058,0.2281529009342193,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,295.2048034667969,291.1654052734375,1.0,0.2212273031473159,0.9974433183670044,0.9974433183670044,1.0,1.0,-1.1230310201644895,0.4868451356887817,0.636185884475708,0.2128729075193405,0.0,0.0,0.3928700089454651,26.39084243774414,31.0,-0.8971356749534607,-8832.13671875,130.79022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641662597656,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.2005618959665298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050626218318939,0.3050673007965088,-4.689150046033319e-06,0.0,0.0002035448269452,0.0,0.0,13.997793197631836,0.0,0.0,0.0,0.3103716373443603,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876656472682952,-2059.608154296875,304.1504821777344,0.8095390796661377,0.1446781456470489,0.1308882683515548,293.1385192871094,297.1499938964844,293.1499938964844,0.1663588434457779,-3624.094482421875,304.15301513671875,0.9652424454689026,0.2424134016036987,0.2302663177251815,293.07635498046875,297.1499938964844,293.1499938964844,0.1253549605607986,-2135.079833984375,304.1479187011719,0.8886246085166931,0.1934008449316024,0.1357111483812332,293.08795166015625,297.1499938964844,293.1499938964844,0.147730678319931,-3296.993896484375,304.14874267578125,0.9323764443397522,0.2206920087337494,0.2095523178577423,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038509011268,-2190.570068359375,299.08795166015625,0.5640636086463928,0.050000000745058,0.2283728271722793,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,295.2138061523437,291.1643981933594,1.0,0.222931832075119,0.9971051216125488,0.9971051216125488,1.0,1.0,-1.121853590011597,0.4863051176071167,0.6355485320091248,0.2125821560621261,0.0,0.0,0.3910037577152252,27.54922676086425,34.0,-1.297285079956055,-8805.1005859375,132.69589233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988342285156,306.45196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.216796875,18000.0,0.0,0.0,0.199285477399826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028780221939087,0.3028827011585235,-4.681584869103972e-06,0.0,0.0002022494154516,0.0,0.0,13.86217212677002,0.0,0.0,0.0,0.3098124861717224,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876656472682952,-2059.608154296875,304.1504821777344,0.8095390796661377,0.1446781456470489,0.1308882683515548,293.1385192871094,297.1499938964844,293.1499938964844,0.1663588434457779,-3624.094482421875,304.15301513671875,0.9652424454689026,0.2424134016036987,0.2302663177251815,293.07635498046875,297.1499938964844,293.1499938964844,0.1253549605607986,-2135.079833984375,304.1479187011719,0.8886246085166931,0.1934008449316024,0.1357111483812332,293.08795166015625,297.1499938964844,293.1499938964844,0.147730678319931,-3296.993896484375,304.14874267578125,0.9323764443397522,0.2206920087337494,0.2095523178577423,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038509011268,-2190.570068359375,299.08795166015625,0.5640636086463928,0.050000000745058,0.2283728271722793,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,295.2138061523437,291.1643981933594,1.0,0.222931832075119,0.9971051216125488,0.9971051216125488,1.0,1.0,-1.121853590011597,0.4863051176071167,0.6355485320091248,0.2125821560621261,0.0,0.0,0.3910037577152252,27.54922676086425,34.0,-1.297285079956055,-8805.1005859375,132.69589233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988342285156,306.45196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.216796875,18000.0,0.0,0.0,0.199285477399826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028780221939087,0.3028827011585235,-4.681584869103972e-06,0.0,0.0002022494154516,0.0,0.0,13.86217212677002,0.0,0.0,0.0,0.3098124861717224,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873110741376876,-2052.98193359375,304.1509094238281,0.7967144846916199,0.1440979540348053,0.1304547190666198,293.1456604003906,297.1499938964844,293.1499938964844,0.165475994348526,-3608.666748046875,304.15350341796875,0.9489735960960388,0.2412536442279815,0.2292636781930923,293.0860290527344,297.1499938964844,293.1499938964844,0.1253869831562042,-2135.4541015625,304.1485595703125,0.8755406737327576,0.1933048665523529,0.1357198059558868,293.0970764160156,297.1499938964844,293.1499938964844,0.1476118415594101,-3294.775390625,304.1493530273437,0.9164620041847228,0.2204118818044662,0.2093883007764816,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685826465487,-2180.616943359375,299.0408630371094,0.5542908906936646,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,295.2226257324219,291.1634521484375,1.0,0.2252993285655975,0.9967669248580932,0.9967669248580932,1.0,1.0,-1.1203153133392334,0.4856022596359253,0.6347130537033081,0.2122034877538681,0.0,0.0,0.389263391494751,29.18242645263672,37.0,-1.318290114402771,-8775.5673828125,135.40769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,306.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1980095654726028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008634746074676,0.3008681535720825,-4.674683623306919e-06,0.0,0.0002009545423788,0.0,0.0,13.7378568649292,0.0,0.0,0.0,0.3092996180057525,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873110741376876,-2052.98193359375,304.1509094238281,0.7967144846916199,0.1440979540348053,0.1304547190666198,293.1456604003906,297.1499938964844,293.1499938964844,0.165475994348526,-3608.666748046875,304.15350341796875,0.9489735960960388,0.2412536442279815,0.2292636781930923,293.0860290527344,297.1499938964844,293.1499938964844,0.1253869831562042,-2135.4541015625,304.1485595703125,0.8755406737327576,0.1933048665523529,0.1357198059558868,293.0970764160156,297.1499938964844,293.1499938964844,0.1476118415594101,-3294.775390625,304.1493530273437,0.9164620041847228,0.2204118818044662,0.2093883007764816,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685826465487,-2180.616943359375,299.0408630371094,0.5542908906936646,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,295.2226257324219,291.1634521484375,1.0,0.2252993285655975,0.9967669248580932,0.9967669248580932,1.0,1.0,-1.1203153133392334,0.4856022596359253,0.6347130537033081,0.2122034877538681,0.0,0.0,0.389263391494751,29.18242645263672,37.0,-1.318290114402771,-8775.5673828125,135.40769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,306.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1980095654726028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008634746074676,0.3008681535720825,-4.674683623306919e-06,0.0,0.0002009545423788,0.0,0.0,13.7378568649292,0.0,0.0,0.0,0.3092996180057525,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868866145610809,-2045.0595703125,304.1513061523437,0.7824720144271851,0.1434148252010345,0.1299405843019485,293.1524353027344,297.1499938964844,293.1499938964844,0.1645158529281616,-3591.877197265625,304.1539306640625,0.9298039078712464,0.2399918437004089,0.2281776517629623,293.09521484375,297.1499938964844,293.1499938964844,0.1253103613853454,-2134.345947265625,304.149169921875,0.8612197637557983,0.1930634677410125,0.1356360763311386,293.1057434082031,297.1499938964844,293.1499938964844,0.1473867446184158,-3290.662109375,304.1499328613281,0.9000048637390137,0.2199939638376236,0.2091066688299179,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330363921821,-2170.56103515625,298.99127197265625,0.5435706377029419,0.050000000745058,0.2290619760751724,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,295.23126220703125,291.1626281738281,1.0,0.228149726986885,0.9964420199394226,0.9964420199394226,1.0,1.0,-1.1184115409851074,0.4847344756126404,0.6336771249771118,0.2117373794317245,0.0,0.0,0.3876232802867889,31.18228912353516,40.0,-1.134674906730652,-8743.5302734375,138.7126007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43475341796875,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967652440071106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989832758903503,0.2989879250526428,-4.668317160394508e-06,0.0,0.0001996917126234,0.0,0.0,13.622501373291016,0.0,0.0,0.0,0.3088237345218658,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868866145610809,-2045.0595703125,304.1513061523437,0.7824720144271851,0.1434148252010345,0.1299405843019485,293.1524353027344,297.1499938964844,293.1499938964844,0.1645158529281616,-3591.877197265625,304.1539306640625,0.9298039078712464,0.2399918437004089,0.2281776517629623,293.09521484375,297.1499938964844,293.1499938964844,0.1253103613853454,-2134.345947265625,304.149169921875,0.8612197637557983,0.1930634677410125,0.1356360763311386,293.1057434082031,297.1499938964844,293.1499938964844,0.1473867446184158,-3290.662109375,304.1499328613281,0.9000048637390137,0.2199939638376236,0.2091066688299179,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330363921821,-2170.56103515625,298.99127197265625,0.5435706377029419,0.050000000745058,0.2290619760751724,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,295.23126220703125,291.1626281738281,1.0,0.228149726986885,0.9964420199394226,0.9964420199394226,1.0,1.0,-1.1184115409851074,0.4847344756126404,0.6336771249771118,0.2117373794317245,0.0,0.0,0.3876232802867889,31.18228912353516,40.0,-1.134674906730652,-8743.5302734375,138.7126007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43475341796875,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967652440071106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989832758903503,0.2989879250526428,-4.668317160394508e-06,0.0,0.0001996917126234,0.0,0.0,13.622501373291016,0.0,0.0,0.0,0.3088237345218658,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.086394689977169,-2035.885498046875,304.1517028808594,0.768032968044281,0.14263616502285,0.1293496936559677,293.1588134765625,297.1499938964844,293.1499938964844,0.1634795367717743,-3573.738525390625,304.1543273925781,0.9101607203483582,0.2386339157819748,0.2270107418298721,293.1039123535156,297.1499938964844,293.1499938964844,0.1251277327537536,-2131.7890625,304.1497497558594,0.8468620181083679,0.1926843971014022,0.1354631781578064,293.1139831542969,297.1499938964844,293.1499938964844,0.1470574736595153,-3284.687744140625,304.1505126953125,0.8839917182922363,0.2194454222917556,0.2087111920118332,293.2402648925781,297.1499938964844,293.1499938964844,0.005996739026159,-2160.24169921875,298.9392395019531,0.5328102707862854,0.050000000745058,0.2294961810111999,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,295.2397155761719,291.162109375,1.0,0.2313495129346847,0.9961170554161072,0.9961170554161072,1.0,1.0,-1.116140842437744,0.4837003350257873,0.6324405074119568,0.2111846804618835,0.0,0.0,0.3860445916652679,33.470069885253906,43.0,-0.8093326687812805,-8708.9912109375,142.45408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,306.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.1955734193325042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971968948841095,0.297201544046402,-4.662360424845247e-06,0.0,0.0001984821574296,0.0,0.0,13.513564109802246,0.0,0.0,0.0,0.3083744049072265,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.086394689977169,-2035.885498046875,304.1517028808594,0.768032968044281,0.14263616502285,0.1293496936559677,293.1588134765625,297.1499938964844,293.1499938964844,0.1634795367717743,-3573.738525390625,304.1543273925781,0.9101607203483582,0.2386339157819748,0.2270107418298721,293.1039123535156,297.1499938964844,293.1499938964844,0.1251277327537536,-2131.7890625,304.1497497558594,0.8468620181083679,0.1926843971014022,0.1354631781578064,293.1139831542969,297.1499938964844,293.1499938964844,0.1470574736595153,-3284.687744140625,304.1505126953125,0.8839917182922363,0.2194454222917556,0.2087111920118332,293.2402648925781,297.1499938964844,293.1499938964844,0.005996739026159,-2160.24169921875,298.9392395019531,0.5328102707862854,0.050000000745058,0.2294961810111999,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,295.2397155761719,291.162109375,1.0,0.2313495129346847,0.9961170554161072,0.9961170554161072,1.0,1.0,-1.116140842437744,0.4837003350257873,0.6324405074119568,0.2111846804618835,0.0,0.0,0.3860445916652679,33.470069885253906,43.0,-0.8093326687812805,-8708.9912109375,142.45408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,306.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.1955734193325042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971968948841095,0.297201544046402,-4.662360424845247e-06,0.0,0.0001984821574296,0.0,0.0,13.513564109802246,0.0,0.0,0.0,0.3083744049072265,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861248075962066,-2030.8551025390625,304.1518859863281,0.761003315448761,0.1422138661146164,0.1290272325277328,293.161865234375,297.1499938964844,293.1499938964844,0.1629341095685959,-3564.183349609375,304.154541015625,0.9011929631233216,0.2379214018583297,0.2263984382152557,293.1080627441406,297.1499938964844,293.1499938964844,0.1249984875321388,-2129.991943359375,304.1500244140625,0.8398934602737427,0.1924465447664261,0.1353449672460556,293.117919921875,297.1499938964844,293.1499938964844,0.1468554735183715,-3281.031982421875,304.1507873535156,0.8761135339736938,0.2191252559423446,0.2084728181362152,293.2444152832031,297.1499938964844,293.1499938964844,0.005978203844279,-2154.947021484375,298.9123840332031,0.5276176333427429,0.050000000745058,0.2297297567129135,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,295.2438659667969,291.16192626953125,1.0,0.2330443710088729,0.9959545731544496,0.9959545731544496,1.0,1.0,-1.1148712635040283,0.483122318983078,0.6317489743232727,0.2108772248029709,0.0,0.0,0.3852651417255401,34.70023727416992,43.0,-0.620129406452179,-8690.798828125,144.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384765625,306.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.533203125,18000.0,0.0,0.0,0.1950005292892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963236272335052,0.2963283061981201,-4.659485512092942e-06,0.0,0.0001979007502086,0.0,0.0,13.46055507659912,0.0,0.0,0.0,0.3081558346748352,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858400836586952,-2025.550048828125,304.15203857421875,0.7541921138763428,0.1417713463306427,0.1286880820989608,293.1648254394531,297.1499938964844,293.1499938964844,0.1623716801404953,-3554.323974609375,304.1547241210937,0.892670214176178,0.2371881306171417,0.2257681488990783,293.1121520996094,297.1499938964844,293.1499938964844,0.1248454973101615,-2127.86962890625,304.1502990722656,0.8331130146980286,0.1921786516904831,0.1352068930864334,293.12176513671875,297.1499938964844,293.1499938964844,0.146630048751831,-3276.95654296875,304.1510314941406,0.8684346079826355,0.2187765389680862,0.2082090228796005,293.24853515625,297.1499938964844,293.1499938964844,0.0059593738988041,-2149.548828125,298.88494873046875,0.5226212739944458,0.050000000745058,0.2299724072217941,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,295.2479858398437,291.1618347167969,1.0,0.2347860038280487,0.995801568031311,0.995801568031311,1.0,1.0,-1.1135165691375732,0.482505738735199,0.631010890007019,0.2105505764484405,0.0,0.0,0.3844855725765228,35.97765350341797,46.0,-0.422707736492157,-8672.021484375,146.50013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43670654296875,306.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.416015625,18000.0,0.0,0.0,0.1944431960582733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954559028148651,0.2954605519771576,-4.656651981349569e-06,0.0,0.0001973351318156,0.0,0.0,13.408039093017578,0.0,0.0,0.0,0.3079393804073334,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852269530296325,-2014.132568359375,304.1523742675781,0.7413133978843689,0.1408279687166214,0.1279608011245727,293.1705017089844,297.1499938964844,293.1499938964844,0.1611965745687484,-3533.70361328125,304.1551208496094,0.8762771487236023,0.2356612533330917,0.224454328417778,293.11993408203125,297.1499938964844,293.1499938964844,0.1244691982865333,-2122.6611328125,304.1508178710937,0.8200116753578186,0.1915550231933593,0.1348719894886016,293.1291198730469,297.1499938964844,293.1499938964844,0.1461097747087478,-3267.5595703125,304.15155029296875,0.8538405895233154,0.2179955393075943,0.2076060324907302,293.256591796875,297.1499938964844,293.1499938964844,0.005920719821006,-2138.404052734375,298.82843017578125,0.5133082866668701,0.050000000745058,0.2304811626672744,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,295.2560729980469,291.161865234375,1.0,0.2383760511875152,0.995495617389679,0.995495617389679,1.0,1.0,-1.110551834106445,0.4811560213565826,0.6293957829475403,0.2098400443792343,0.0,0.0,0.3829067051410675,38.65467071533203,49.0,-0.0164548642933368,-8632.7080078125,150.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300842285156,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933748573064804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937156558036804,0.2937203049659729,-4.651042218029033e-06,0.0,0.0001962508977157,0.0,0.0,13.303189277648926,0.0,0.0,0.0,0.3075073957443237,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852269530296325,-2014.132568359375,304.1523742675781,0.7413133978843689,0.1408279687166214,0.1279608011245727,293.1705017089844,297.1499938964844,293.1499938964844,0.1611965745687484,-3533.70361328125,304.1551208496094,0.8762771487236023,0.2356612533330917,0.224454328417778,293.11993408203125,297.1499938964844,293.1499938964844,0.1244691982865333,-2122.6611328125,304.1508178710937,0.8200116753578186,0.1915550231933593,0.1348719894886016,293.1291198730469,297.1499938964844,293.1499938964844,0.1461097747087478,-3267.5595703125,304.15155029296875,0.8538405895233154,0.2179955393075943,0.2076060324907302,293.256591796875,297.1499938964844,293.1499938964844,0.005920719821006,-2138.404052734375,298.82843017578125,0.5133082866668701,0.050000000745058,0.2304811626672744,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,295.2560729980469,291.161865234375,1.0,0.2383760511875152,0.995495617389679,0.995495617389679,1.0,1.0,-1.110551834106445,0.4811560213565826,0.6293957829475403,0.2098400443792343,0.0,0.0,0.3829067051410675,38.65467071533203,49.0,-0.0164548642933368,-8632.7080078125,150.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300842285156,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933748573064804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937156558036804,0.2937203049659729,-4.651042218029033e-06,0.0,0.0001962508977157,0.0,0.0,13.303189277648926,0.0,0.0,0.0,0.3075073957443237,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845587998628616,-2001.701171875,304.1527099609375,0.7293702363967896,0.1398122161626815,0.1271720975637436,293.17584228515625,297.1499938964844,293.1499938964844,0.1599580645561218,-3511.938720703125,304.1554870605469,0.8610290884971619,0.2340588271617889,0.2230730652809143,293.1273193359375,297.1499938964844,293.1499938964844,0.124003417789936,-2116.22412109375,304.1513366699219,0.8070612549781799,0.1908203959465026,0.1344622373580932,293.1361083984375,297.1499938964844,293.1499938964844,0.145501047372818,-3256.57275390625,304.1520690917969,0.8403860926628113,0.2171088904142379,0.2069069445133209,293.26446533203125,297.1499938964844,293.1499938964844,0.0058805970475077,-2126.742431640625,298.769775390625,0.5049471259117126,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,295.2639465332031,291.16217041015625,1.0,0.2420575320720672,0.995189607143402,0.995189607143402,1.0,1.0,-1.107257604598999,0.4796555638313293,0.6276019811630249,0.209057480096817,0.0,0.0,0.38127002120018,41.46310043334961,37.0,0.3805215358734131,-8591.10546875,155.1371612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,306.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1923618018627166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919336855411529,0.2919383347034454,-4.645391527446918e-06,0.0,0.000195222775801,0.0,0.0,13.196460723876951,0.0,0.0,0.0,0.3070679605007171,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845587998628616,-2001.701171875,304.1527099609375,0.7293702363967896,0.1398122161626815,0.1271720975637436,293.17584228515625,297.1499938964844,293.1499938964844,0.1599580645561218,-3511.938720703125,304.1554870605469,0.8610290884971619,0.2340588271617889,0.2230730652809143,293.1273193359375,297.1499938964844,293.1499938964844,0.124003417789936,-2116.22412109375,304.1513366699219,0.8070612549781799,0.1908203959465026,0.1344622373580932,293.1361083984375,297.1499938964844,293.1499938964844,0.145501047372818,-3256.57275390625,304.1520690917969,0.8403860926628113,0.2171088904142379,0.2069069445133209,293.26446533203125,297.1499938964844,293.1499938964844,0.0058805970475077,-2126.742431640625,298.769775390625,0.5049471259117126,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,295.2639465332031,291.16217041015625,1.0,0.2420575320720672,0.995189607143402,0.995189607143402,1.0,1.0,-1.107257604598999,0.4796555638313293,0.6276019811630249,0.209057480096817,0.0,0.0,0.38127002120018,41.46310043334961,37.0,0.3805215358734131,-8591.10546875,155.1371612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,306.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1923618018627166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919336855411529,0.2919383347034454,-4.645391527446918e-06,0.0,0.000195222775801,0.0,0.0,13.196460723876951,0.0,0.0,0.0,0.3070679605007171,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837343782186508,-1986.3450927734373,304.1531677246094,0.7297934889793396,0.138762816786766,0.1262097805738449,293.18072509765625,297.1499938964844,293.1499938964844,0.1585356891155243,-3486.83984375,304.1560363769531,0.861713707447052,0.232410043478012,0.221500888466835,293.1341552734375,297.1499938964844,293.1499938964844,0.123338408768177,-2107.0107421875,304.1520080566406,0.8084700703620911,0.1900086849927902,0.1338889300823211,293.142578125,297.1499938964844,293.1499938964844,0.1446875482797622,-3241.8427734375,304.1527404785156,0.8417230248451233,0.216147243976593,0.2059896290302276,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199414052069,-2108.35400390625,298.709716796875,0.5066192150115967,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,295.2716064453125,291.1640930175781,1.0,0.2400498986244201,0.99490088224411,0.99490088224411,1.0,1.0,-1.1022911071777344,0.4773940145969391,0.6248970627784729,0.2078938037157058,0.0,0.0,0.3793695867061615,40.79421615600586,25.0,2.753636360168457,-8541.9384765625,152.50045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122314453125,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.1913847625255584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899916470050812,0.2899962961673736,-4.639507096726447e-06,0.0,0.0001942311937455,0.0,0.0,13.081300735473633,0.0,0.0,0.0,0.3065932095050812,4.0,0.0,1.0
