time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028684973716,-1527.6650390625,304.1531677246094,0.7298882603645325,0.1069707199931144,0.0970993265509605,293.2099304199219,297.1499938964844,293.1499938964844,0.1166384294629097,-2727.122802734375,304.15557861328125,0.8666695952415466,0.181977093219757,0.1733054220676422,293.18975830078125,297.1499938964844,293.1499938964844,0.0965065136551857,-1729.6104736328125,304.153564453125,0.825497567653656,0.156200498342514,0.1099317893385887,293.19415283203125,297.1499938964844,293.1499938964844,0.1141237244009971,-2680.0146484375,304.15411376953125,0.8616992831230164,0.1789188086986541,0.1703309714794159,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577665738761,-1489.23388671875,296.55810546875,0.5606181025505066,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,295.3614196777344,291.1662292480469,1.0,0.1982024312019348,0.990687131881714,0.990687131881714,1.0,1.0,-0.9350500702857972,0.3983601927757263,0.5366898775100708,0.1792098432779312,0.0,0.0,0.300492525100708,26.07946014404297,25.0,0.5017863512039185,-6824.90966796875,87.8796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525919884443283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214865043759346,0.2148694694042205,-4.432170499057975e-06,0.0,0.0001548614673083,0.0,0.0,8.992565155029297,0.0,0.0,0.0,0.2898541688919067,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.057514701038599,-1517.642333984375,304.1531066894531,0.7283831834793091,0.1062689647078514,0.0964654758572578,293.208984375,297.1499938964844,293.1499938964844,0.1155831813812255,-2707.29638671875,304.1554870605469,0.8645327687263489,0.180653914809227,0.1720515042543411,293.1890869140625,297.1499938964844,293.1499938964844,0.0958403497934341,-1720.0013427734375,304.1534729003906,0.8240390419960022,0.1553343683481216,0.1093246713280677,293.1934509277344,297.1499938964844,293.1499938964844,0.1133501008152961,-2665.4130859375,304.1540222167969,0.8601141571998596,0.1779461354017257,0.1694086492061615,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031652268022,-1469.5684814453125,296.4873352050781,0.5605847239494324,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,295.3606262207031,291.1665344238281,1.0,0.1976892799139022,0.9906426072120668,0.9906426072120668,1.0,1.0,-0.930950164794922,0.3962521553039551,0.5346980094909668,0.1789949089288711,0.0,0.0,0.2982661724090576,26.05364799499512,25.0,0.443095326423645,-6780.80078125,87.04932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517530083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130478769540786,0.2130523025989532,-4.4278999666858e-06,0.0,0.0001540100201964,0.0,0.0,8.90224838256836,0.0,0.0,0.0,0.289489597082138,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.057514701038599,-1517.642333984375,304.1531066894531,0.7283831834793091,0.1062689647078514,0.0964654758572578,293.208984375,297.1499938964844,293.1499938964844,0.1155831813812255,-2707.29638671875,304.1554870605469,0.8645327687263489,0.180653914809227,0.1720515042543411,293.1890869140625,297.1499938964844,293.1499938964844,0.0958403497934341,-1720.0013427734375,304.1534729003906,0.8240390419960022,0.1553343683481216,0.1093246713280677,293.1934509277344,297.1499938964844,293.1499938964844,0.1133501008152961,-2665.4130859375,304.1540222167969,0.8601141571998596,0.1779461354017257,0.1694086492061615,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031652268022,-1469.5684814453125,296.4873352050781,0.5605847239494324,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,295.3606262207031,291.1665344238281,1.0,0.1976892799139022,0.9906426072120668,0.9906426072120668,1.0,1.0,-0.930950164794922,0.3962521553039551,0.5346980094909668,0.1789949089288711,0.0,0.0,0.2982661724090576,26.05364799499512,25.0,0.443095326423645,-6780.80078125,87.04932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517530083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130478769540786,0.2130523025989532,-4.4278999666858e-06,0.0,0.0001540100201964,0.0,0.0,8.90224838256836,0.0,0.0,0.0,0.289489597082138,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569388009607791,-1507.852783203125,304.15301513671875,0.7268946170806885,0.1055825799703598,0.0958457887172699,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445704460144,-2687.744384765625,304.1553955078125,0.8624112606048584,0.1793474704027176,0.1708138287067413,293.1883850097656,297.1499938964844,293.1499938964844,0.0951868295669555,-1710.5679931640625,304.1534118652344,0.8225878477096558,0.1544829159975052,0.1087279990315437,293.1927490234375,297.1499938964844,293.1499938964844,0.1125904992222786,-2651.05615234375,304.1539611816406,0.8585424423217773,0.1769884377717971,0.1685007363557815,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490099832415,-1450.0018310546875,296.41680908203125,0.5605430603027344,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,295.3598327636719,291.1667785644531,1.0,0.1971879005432129,0.9905980825424194,0.9905980825424194,1.0,1.0,-0.9269168972969056,0.3941780030727386,0.5327388644218445,0.1787852793931961,0.0,0.0,0.2960121631622314,26.02984619140625,25.0,0.341650903224945,-6737.30322265625,86.24058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508948504924774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112200260162353,0.2112244516611099,-4.423623067850713e-06,0.0,0.00015313908807,0.0,0.0,8.811734199523926,0.0,0.0,0.0,0.2891243994235992,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569388009607791,-1507.852783203125,304.15301513671875,0.7268946170806885,0.1055825799703598,0.0958457887172699,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445704460144,-2687.744384765625,304.1553955078125,0.8624112606048584,0.1793474704027176,0.1708138287067413,293.1883850097656,297.1499938964844,293.1499938964844,0.0951868295669555,-1710.5679931640625,304.1534118652344,0.8225878477096558,0.1544829159975052,0.1087279990315437,293.1927490234375,297.1499938964844,293.1499938964844,0.1125904992222786,-2651.05615234375,304.1539611816406,0.8585424423217773,0.1769884377717971,0.1685007363557815,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490099832415,-1450.0018310546875,296.41680908203125,0.5605430603027344,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,295.3598327636719,291.1667785644531,1.0,0.1971879005432129,0.9905980825424194,0.9905980825424194,1.0,1.0,-0.9269168972969056,0.3941780030727386,0.5327388644218445,0.1787852793931961,0.0,0.0,0.2960121631622314,26.02984619140625,25.0,0.341650903224945,-6737.30322265625,86.24058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508948504924774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112200260162353,0.2112244516611099,-4.423623067850713e-06,0.0,0.00015313908807,0.0,0.0,8.811734199523926,0.0,0.0,0.0,0.2891243994235992,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.056654904037714,-1503.03564453125,304.1529846191406,0.7261548042297363,0.1052444577217102,0.0955406203866005,293.2076110839844,297.1499938964844,293.1499938964844,0.1140307933092117,-2678.05859375,304.15533447265625,0.8613550662994385,0.1786996275186538,0.1702002435922622,293.1880798339844,297.1499938964844,293.1499938964844,0.0948643684387207,-1705.911376953125,304.15338134765625,0.8218639492988586,0.1540621668100357,0.1084331795573234,293.1924133300781,297.1499938964844,293.1499938964844,0.1122155040502548,-2643.9609375,304.1539306640625,0.8577609062194824,0.1765146404504776,0.1680516302585601,293.3593444824219,297.1499938964844,293.1499938964844,0.0038220905698835,-1440.253662109375,296.38165283203125,0.5605191588401794,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,295.35943603515625,291.1668395996094,1.0,0.1969411224126815,0.9905758500099182,0.9905758500099182,1.0,1.0,-0.9249222874641418,0.3931531906127929,0.5317690968513489,0.1786795705556869,0.0,0.0,0.294879287481308,26.01860809326172,25.0,0.2799625992774963,-6715.78076171875,85.84349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7421875,18000.0,0.0,0.0,0.150457963347435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103058695793151,0.2103102952241897,-4.421490757522406e-06,0.0,0.0001526957057649,0.0,0.0,8.766589164733887,0.0,0.0,0.0,0.2889423370361328,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563736893236637,-1498.269775390625,304.1529541015625,0.7254175543785095,0.104909598827362,0.0952384918928146,293.2071838378906,297.1499938964844,293.1499938964844,0.1135206148028373,-2668.431396484375,304.1553039550781,0.860301673412323,0.1780551522970199,0.1695900112390518,293.187744140625,297.1499938964844,293.1499938964844,0.094544805586338,-1701.2952880859375,304.1533508300781,0.8211408853530884,0.1536446511745453,0.1081407070159912,293.19207763671875,297.1499938964844,293.1499938964844,0.1118437498807907,-2636.92236328125,304.15386962890625,0.8569821119308472,0.1760441362857818,0.1676057428121566,293.35894775390625,297.1499938964844,293.1499938964844,0.00379528128542,-1430.5313720703125,296.3465576171875,0.5604930520057678,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,295.3590087890625,291.1669006347656,1.0,0.1966969221830368,0.9905602931976318,0.9905602931976318,1.0,1.0,-0.9229421615600586,0.3921371102333069,0.5308051109313965,0.1785720586776733,0.0,0.0,0.293744832277298,26.00780868530273,25.0,0.2116007953882217,-6694.41943359375,85.45115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.1500154733657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093933671712875,0.2093977928161621,-4.419367542141117e-06,0.0,0.0001522466336609,0.0,0.0,8.72160816192627,0.0,0.0,0.0,0.2887609899044037,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558192953467369,-1488.8931884765625,304.15289306640625,0.7240684628486633,0.104249395430088,0.0946420803666114,293.2040100097656,297.1499938964844,293.1499938964844,0.1127290651202201,-2653.5498046875,304.15484619140625,0.8588069081306458,0.1772442907094955,0.168649286031723,293.1871032714844,297.1499938964844,293.1499938964844,0.0939148887991905,-1692.1959228515625,304.1532897949219,0.8198336362838745,0.1528193056583404,0.1075619086623191,293.19140625,297.1499938964844,293.1499938964844,0.111110620200634,-2623.031494140625,304.15380859375,0.8555812835693359,0.1751126646995544,0.1667222827672958,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419532891362,-1411.1614990234375,296.27655029296875,0.5605557560920715,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,295.358154296875,291.1667175292969,1.0,0.1962228566408157,0.990529239177704,0.990529239177704,1.0,1.0,-0.919339954853058,0.3902776539325714,0.5290623307228088,0.1784044653177261,0.0,0.0,0.2915062606334686,25.97039604187012,25.0,-0.3784169256687164,-6653.25634765625,84.7129898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1491152346134185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075893729925155,0.2075937837362289,-4.4151647671242245e-06,0.0,0.0001513330062152,0.0,0.0,8.632888793945312,0.0,0.0,0.0,0.2884034216403961,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558192953467369,-1488.8931884765625,304.15289306640625,0.7240684628486633,0.104249395430088,0.0946420803666114,293.2040100097656,297.1499938964844,293.1499938964844,0.1127290651202201,-2653.5498046875,304.15484619140625,0.8588069081306458,0.1772442907094955,0.168649286031723,293.1871032714844,297.1499938964844,293.1499938964844,0.0939148887991905,-1692.1959228515625,304.1532897949219,0.8198336362838745,0.1528193056583404,0.1075619086623191,293.19140625,297.1499938964844,293.1499938964844,0.111110620200634,-2623.031494140625,304.15380859375,0.8555812835693359,0.1751126646995544,0.1667222827672958,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419532891362,-1411.1614990234375,296.27655029296875,0.5605557560920715,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,295.358154296875,291.1667175292969,1.0,0.1962228566408157,0.990529239177704,0.990529239177704,1.0,1.0,-0.919339954853058,0.3902776539325714,0.5290623307228088,0.1784044653177261,0.0,0.0,0.2915062606334686,25.97039604187012,25.0,-0.3784169256687164,-6653.25634765625,84.7129898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1491152346134185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075893729925155,0.2075937837362289,-4.4151647671242245e-06,0.0,0.0001513330062152,0.0,0.0,8.632888793945312,0.0,0.0,0.0,0.2884034216403961,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.055281538516283,-1479.834716796875,304.15283203125,0.722970724105835,0.103604257106781,0.0940567627549171,293.19830322265625,297.1499938964844,293.1499938964844,0.1124609634280204,-2648.68798828125,304.1536560058594,0.8586596250534058,0.1770352274179458,0.1683377027511596,293.1864624023437,297.1499938964844,293.1499938964844,0.0933050513267517,-1683.398681640625,304.1531982421875,0.81880784034729,0.1520094871520996,0.1069919615983963,293.1907653808594,297.1499938964844,293.1499938964844,0.1103996485471725,-2609.564697265625,304.1537170410156,0.8544889688491821,0.1741951256990432,0.1658497452735901,293.3570861816406,297.1499938964844,293.1499938964844,0.003689543576911,-1392.1339111328125,296.2064819335937,0.5608540773391724,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,295.357177734375,291.1651916503906,1.0,0.1957829147577285,0.9904981255531312,0.9904981255531312,1.0,1.0,-0.916520893573761,0.3887903988361358,0.5277305245399475,0.1783537566661834,0.0,0.0,0.2895193696022033,25.90128326416016,25.0,-1.9800257682800293,-6616.7734375,84.07636260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1482070088386535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059396803379058,0.2059440910816192,-4.41118663729867e-06,0.0,0.0001504112733528,0.0,0.0,8.55175495147705,0.0,0.0,0.0,0.2880755960941314,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.055281538516283,-1479.834716796875,304.15283203125,0.722970724105835,0.103604257106781,0.0940567627549171,293.19830322265625,297.1499938964844,293.1499938964844,0.1124609634280204,-2648.68798828125,304.1536560058594,0.8586596250534058,0.1770352274179458,0.1683377027511596,293.1864624023437,297.1499938964844,293.1499938964844,0.0933050513267517,-1683.398681640625,304.1531982421875,0.81880784034729,0.1520094871520996,0.1069919615983963,293.1907653808594,297.1499938964844,293.1499938964844,0.1103996485471725,-2609.564697265625,304.1537170410156,0.8544889688491821,0.1741951256990432,0.1658497452735901,293.3570861816406,297.1499938964844,293.1499938964844,0.003689543576911,-1392.1339111328125,296.2064819335937,0.5608540773391724,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,295.357177734375,291.1651916503906,1.0,0.1957829147577285,0.9904981255531312,0.9904981255531312,1.0,1.0,-0.916520893573761,0.3887903988361358,0.5277305245399475,0.1783537566661834,0.0,0.0,0.2895193696022033,25.90128326416016,25.0,-1.9800257682800293,-6616.7734375,84.07636260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1482070088386535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059396803379058,0.2059440910816192,-4.41118663729867e-06,0.0,0.0001504112733528,0.0,0.0,8.55175495147705,0.0,0.0,0.0,0.2880755960941314,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547612719237804,-1471.0985107421875,304.1527404785156,0.7219419479370117,0.102977342903614,0.0934872850775718,293.1922912597656,297.1499938964844,293.1499938964844,0.1124255508184433,-2648.234130859375,304.1524963378906,0.8590185046195984,0.1770281195640564,0.1682971268892288,293.185791015625,297.1499938964844,293.1499938964844,0.0927147269248962,-1674.8885498046875,304.1531066894531,0.8178520798683167,0.151218980550766,0.1064349710941314,293.19012451171875,297.1499938964844,293.1499938964844,0.1097085177898407,-2596.46728515625,304.15362548828125,0.8534701466560364,0.1732944101095199,0.1649924516677856,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378519143909,-1373.3475341796875,296.1366577148437,0.5611940622329712,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,295.35601806640625,291.1631164550781,1.0,0.19537915289402,0.9904685020446776,0.9904685020446776,1.0,1.0,-0.914078652858734,0.3874903917312622,0.5265882611274719,0.1783386915922165,0.0,0.0,0.2878769338130951,25.828598022460938,25.0,-2.652542352676392,-6585.4638671875,83.50743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1473155170679092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045750916004181,0.2045795023441314,-4.407783762871986e-06,0.0,0.0001495065225753,0.0,0.0,8.484617233276367,0.0,0.0,0.0,0.2878024876117706,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547612719237804,-1471.0985107421875,304.1527404785156,0.7219419479370117,0.102977342903614,0.0934872850775718,293.1922912597656,297.1499938964844,293.1499938964844,0.1124255508184433,-2648.234130859375,304.1524963378906,0.8590185046195984,0.1770281195640564,0.1682971268892288,293.185791015625,297.1499938964844,293.1499938964844,0.0927147269248962,-1674.8885498046875,304.1531066894531,0.8178520798683167,0.151218980550766,0.1064349710941314,293.19012451171875,297.1499938964844,293.1499938964844,0.1097085177898407,-2596.46728515625,304.15362548828125,0.8534701466560364,0.1732944101095199,0.1649924516677856,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378519143909,-1373.3475341796875,296.1366577148437,0.5611940622329712,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,295.35601806640625,291.1631164550781,1.0,0.19537915289402,0.9904685020446776,0.9904685020446776,1.0,1.0,-0.914078652858734,0.3874903917312622,0.5265882611274719,0.1783386915922165,0.0,0.0,0.2878769338130951,25.828598022460938,25.0,-2.652542352676392,-6585.4638671875,83.50743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1473155170679092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045750916004181,0.2045795023441314,-4.407783762871986e-06,0.0,0.0001495065225753,0.0,0.0,8.484617233276367,0.0,0.0,0.0,0.2878024876117706,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542523264884948,-1462.5650634765625,304.1526794433594,0.7208920121192932,0.1023668423295021,0.0929334908723831,293.1867980957031,297.1499938964844,293.1499938964844,0.1124530062079429,-2648.919677734375,304.1516418457031,0.8594411611557007,0.177071675658226,0.1683301031589508,293.1851501464844,297.1499938964844,293.1499938964844,0.0921358615159988,-1666.5367431640625,304.1530456542969,0.8168642520904541,0.1504464447498321,0.1058911904692649,293.189453125,297.1499938964844,293.1499938964844,0.1090277433395385,-2583.541259765625,304.153564453125,0.8524150252342224,0.1724095344543457,0.1641508489847183,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867386031895,-1354.701416015625,296.0677185058594,0.5614863038063049,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,295.35479736328125,291.16143798828125,1.0,0.195006787776947,0.9904388189315796,0.9904388189315796,1.0,1.0,-0.911780059337616,0.3862729370594024,0.5255071520805359,0.1783092767000198,0.0,0.0,0.2864478528499603,25.7646713256836,25.0,-2.35741662979126,-6557.12158203125,82.98116302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.427734375,18000.0,0.0,0.0,0.1464659869670868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034143507480621,0.2034187465906143,-4.404942501423648e-06,0.0,0.0001486443652538,0.0,0.0,8.427739143371582,0.0,0.0,0.0,0.2875713407993316,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542523264884948,-1462.5650634765625,304.1526794433594,0.7208920121192932,0.1023668423295021,0.0929334908723831,293.1867980957031,297.1499938964844,293.1499938964844,0.1124530062079429,-2648.919677734375,304.1516418457031,0.8594411611557007,0.177071675658226,0.1683301031589508,293.1851501464844,297.1499938964844,293.1499938964844,0.0921358615159988,-1666.5367431640625,304.1530456542969,0.8168642520904541,0.1504464447498321,0.1058911904692649,293.189453125,297.1499938964844,293.1499938964844,0.1090277433395385,-2583.541259765625,304.153564453125,0.8524150252342224,0.1724095344543457,0.1641508489847183,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867386031895,-1354.701416015625,296.0677185058594,0.5614863038063049,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,295.35479736328125,291.16143798828125,1.0,0.195006787776947,0.9904388189315796,0.9904388189315796,1.0,1.0,-0.911780059337616,0.3862729370594024,0.5255071520805359,0.1783092767000198,0.0,0.0,0.2864478528499603,25.7646713256836,25.0,-2.35741662979126,-6557.12158203125,82.98116302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.427734375,18000.0,0.0,0.0,0.1464659869670868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034143507480621,0.2034187465906143,-4.404942501423648e-06,0.0,0.0001486443652538,0.0,0.0,8.427739143371582,0.0,0.0,0.0,0.2875713407993316,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540013127028942,-1458.360107421875,304.15264892578125,0.7203487753868103,0.1020668968558311,0.0926618203520774,293.184326171875,297.1499938964844,293.1499938964844,0.1124710068106651,-2649.322998046875,304.1513061523437,0.8596272468566895,0.177093967795372,0.1683513224124908,293.184814453125,297.1499938964844,293.1499938964844,0.091849960386753,-1662.4090576171875,304.15301513671875,0.8163473010063171,0.1500661522150039,0.1056238189339637,293.18914794921875,297.1499938964844,293.1499938964844,0.1086905598640441,-2577.12939453125,304.1535339355469,0.851862907409668,0.1719724833965301,0.1637355536222458,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614105872809,-1345.43505859375,296.0335388183594,0.5616058707237244,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,295.3541564941406,291.1607666015625,1.0,0.194830983877182,0.9904240369796752,0.9904240369796752,1.0,1.0,-0.9106557369232178,0.3856827020645141,0.5249730944633484,0.1782817840576172,0.0,0.0,0.2857913672924042,25.737049102783203,25.0,-2.089861869812012,-6543.58837890625,82.73017883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1460631489753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202886700630188,0.2028911113739013,-4.403676030051429e-06,0.0,0.0001482355291955,0.0,0.0,8.401968955993652,0.0,0.0,0.0,0.2874669134616852,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537520460784435,-1454.18701171875,304.1526184082031,0.71979159116745,0.1017696484923362,0.0923928916454315,293.1820373535156,297.1499938964844,293.1499938964844,0.1124866530299186,-2649.67041015625,304.15106201171875,0.859786331653595,0.1771111339330673,0.1683694869279861,293.1844787597656,297.1499938964844,293.1499938964844,0.0915659219026565,-1658.3065185546875,304.1529846191406,0.8158137202262878,0.1496889740228653,0.1053588762879371,293.1888427734375,297.1499938964844,293.1499938964844,0.1083551421761512,-2570.74462890625,304.15350341796875,0.8512938022613525,0.171538308262825,0.1633232682943344,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361594054847,-1336.1800537109375,295.9995422363281,0.5617080330848694,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,295.353515625,291.16021728515625,1.0,0.1946607083082199,0.990408718585968,0.990408718585968,1.0,1.0,-0.9095382690429688,0.3851005733013153,0.524437665939331,0.1782430708408355,0.0,0.0,0.2851625680923462,25.712158203125,25.0,-1.8074477910995483,-6530.33154296875,82.48517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1456758081912994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023845911026001,0.2023889869451522,-4.40248140876065e-06,0.0,0.0001478424237575,0.0,0.0,8.377488136291504,0.0,0.0,0.0,0.2873678505420685,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578341662883,-1445.921142578125,304.152587890625,0.7186309099197388,0.1011821329593658,0.091862067580223,293.1780090332031,297.1499938964844,293.1499938964844,0.1125002279877662,-2650.0,304.15069580078125,0.8600008487701416,0.1771169602870941,0.1683840453624725,293.1838684082031,297.1499938964844,293.1499938964844,0.0910026058554649,-1650.1661376953125,304.1529235839844,0.8146925568580627,0.1489427536725998,0.1048352718353271,293.188232421875,297.1499938964844,293.1499938964844,0.1076890602707862,-2558.0478515625,304.1534423828125,0.8501022458076477,0.1706776469945907,0.1625066846609115,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859648440033,-1317.7364501953125,295.9320373535156,0.5618589520454407,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,295.35223388671875,291.1593322753906,1.0,0.1943344324827194,0.9903781414031982,0.9903781414031982,1.0,1.0,-0.9073046445846558,0.383953332901001,0.5233513116836548,0.1781251430511474,0.0,0.0,0.2839682102203369,25.6704216003418,25.0,-1.2773473262786863,-6504.4091796875,82.00929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1449504792690277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014397531747818,0.2014441490173339,-4.400263605930377e-06,0.0,0.0001471063151257,0.0,0.0,8.331536293029785,0.0,0.0,0.0,0.2871822118759155,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578341662883,-1445.921142578125,304.152587890625,0.7186309099197388,0.1011821329593658,0.091862067580223,293.1780090332031,297.1499938964844,293.1499938964844,0.1125002279877662,-2650.0,304.15069580078125,0.8600008487701416,0.1771169602870941,0.1683840453624725,293.1838684082031,297.1499938964844,293.1499938964844,0.0910026058554649,-1650.1661376953125,304.1529235839844,0.8146925568580627,0.1489427536725998,0.1048352718353271,293.188232421875,297.1499938964844,293.1499938964844,0.1076890602707862,-2558.0478515625,304.1534423828125,0.8501022458076477,0.1706776469945907,0.1625066846609115,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859648440033,-1317.7364501953125,295.9320373535156,0.5618589520454407,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,295.35223388671875,291.1593322753906,1.0,0.1943344324827194,0.9903781414031982,0.9903781414031982,1.0,1.0,-0.9073046445846558,0.383953332901001,0.5233513116836548,0.1781251430511474,0.0,0.0,0.2839682102203369,25.6704216003418,25.0,-1.2773473262786863,-6504.4091796875,82.00929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1449504792690277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014397531747818,0.2014441490173339,-4.400263605930377e-06,0.0,0.0001471063151257,0.0,0.0,8.331536293029785,0.0,0.0,0.0,0.2871822118759155,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527682043612003,-1437.7425537109375,304.15252685546875,0.7174029350280762,0.1006020158529281,0.0913388654589653,293.1747741699219,297.1499938964844,293.1499938964844,0.1124744191765785,-2649.55029296875,304.1505126953125,0.8600450158119202,0.1770657002925872,0.1683505326509475,293.1832580566406,297.1499938964844,293.1499938964844,0.0904446244239807,-1642.0982666015625,304.15289306640625,0.8134949803352356,0.1482054144144058,0.1043186411261558,293.1876525878906,297.1499938964844,293.1499938964844,0.1070286259055137,-2545.435791015625,304.15338134765625,0.8488379120826721,0.1698255687952041,0.1616991609334945,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361192956566,-1299.3648681640625,295.86505126953125,0.5619388818740845,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,295.3510131835937,291.1587829589844,1.0,0.1940232664346695,0.9903475046157836,0.9903475046157836,1.0,1.0,-0.9050443768501282,0.3828176259994507,0.5222267508506775,0.1779432147741317,0.0,0.0,0.2828324735164642,25.63898468017578,25.0,-0.8424015641212463,-6479.005859375,81.54625701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1442920267581939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005513161420822,0.2005557119846344,-4.398211785883177e-06,0.0,0.0001464380620745,0.0,0.0,8.288459777832031,0.0,0.0,0.0,0.2870085537433624,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527682043612003,-1437.7425537109375,304.15252685546875,0.7174029350280762,0.1006020158529281,0.0913388654589653,293.1747741699219,297.1499938964844,293.1499938964844,0.1124744191765785,-2649.55029296875,304.1505126953125,0.8600450158119202,0.1770657002925872,0.1683505326509475,293.1832580566406,297.1499938964844,293.1499938964844,0.0904446244239807,-1642.0982666015625,304.15289306640625,0.8134949803352356,0.1482054144144058,0.1043186411261558,293.1876525878906,297.1499938964844,293.1499938964844,0.1070286259055137,-2545.435791015625,304.15338134765625,0.8488379120826721,0.1698255687952041,0.1616991609334945,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361192956566,-1299.3648681640625,295.86505126953125,0.5619388818740845,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,295.3510131835937,291.1587829589844,1.0,0.1940232664346695,0.9903475046157836,0.9903475046157836,1.0,1.0,-0.9050443768501282,0.3828176259994507,0.5222267508506775,0.1779432147741317,0.0,0.0,0.2828324735164642,25.63898468017578,25.0,-0.8424015641212463,-6479.005859375,81.54625701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1442920267581939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005513161420822,0.2005557119846344,-4.398211785883177e-06,0.0,0.0001464380620745,0.0,0.0,8.288459777832031,0.0,0.0,0.0,0.2870085537433624,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522818453609943,-1429.62939453125,304.1524963378906,0.7161020636558533,0.1000274270772934,0.0908214747905731,293.1723327636719,297.1499938964844,293.1499938964844,0.1123923510313034,-2648.0068359375,304.1504821777344,0.8598863482475281,0.176936462521553,0.1682486832141876,293.1827087402344,297.1499938964844,293.1499938964844,0.0898907333612442,-1634.08642578125,304.15283203125,0.8122168779373169,0.1474748700857162,0.1038074567914009,293.1871337890625,297.1499938964844,293.1499938964844,0.106372945010662,-2532.89306640625,304.1533508300781,0.8475005626678467,0.1689803451299667,0.1608989834785461,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865894656628,-1281.058837890625,295.79852294921875,0.5619490146636963,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,295.3498229980469,291.158447265625,1.0,0.1937227100133896,0.990320324897766,0.990320324897766,1.0,1.0,-0.9027270078659058,0.3816817700862884,0.5210452675819397,0.1776861846446991,0.0,0.0,0.2817283868789673,25.617197036743164,25.0,-0.4933397769927978,-6453.90966796875,81.08944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436976194381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996968388557434,0.1997012346982956,-4.3962677409581374e-06,0.0,0.0001458348124288,0.0,0.0,8.247146606445312,0.0,0.0,0.0,0.2868423461914062,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522818453609943,-1429.62939453125,304.1524963378906,0.7161020636558533,0.1000274270772934,0.0908214747905731,293.1723327636719,297.1499938964844,293.1499938964844,0.1123923510313034,-2648.0068359375,304.1504821777344,0.8598863482475281,0.176936462521553,0.1682486832141876,293.1827087402344,297.1499938964844,293.1499938964844,0.0898907333612442,-1634.08642578125,304.15283203125,0.8122168779373169,0.1474748700857162,0.1038074567914009,293.1871337890625,297.1499938964844,293.1499938964844,0.106372945010662,-2532.89306640625,304.1533508300781,0.8475005626678467,0.1689803451299667,0.1608989834785461,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865894656628,-1281.058837890625,295.79852294921875,0.5619490146636963,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,295.3498229980469,291.158447265625,1.0,0.1937227100133896,0.990320324897766,0.990320324897766,1.0,1.0,-0.9027270078659058,0.3816817700862884,0.5210452675819397,0.1776861846446991,0.0,0.0,0.2817283868789673,25.617197036743164,25.0,-0.4933397769927978,-6453.90966796875,81.08944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436976194381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996968388557434,0.1997012346982956,-4.3962677409581374e-06,0.0,0.0001458348124288,0.0,0.0,8.247146606445312,0.0,0.0,0.0,0.2868423461914062,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.051797542721033,-1421.5614013671875,304.1524658203125,0.7147240042686462,0.099456712603569,0.0903083160519599,293.1706848144531,297.1499938964844,293.1499938964844,0.1122385188937187,-2645.08056640625,304.15057373046875,0.8594968318939209,0.1767092943191528,0.1680599153041839,293.1822204589844,297.1499938964844,293.1499938964844,0.0893397405743599,-1626.1142578125,304.1528015136719,0.8108553886413574,0.146749272942543,0.1033003404736518,293.1866149902344,297.1499938964844,293.1499938964844,0.1057210266590118,-2520.40185546875,304.1533203125,0.8460917472839355,0.1681403219699859,0.1601044833660125,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373250626027,-1262.804443359375,295.7323303222656,0.561892032623291,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,295.34869384765625,291.1582946777344,1.0,0.1934282928705215,0.9902931451797484,0.9902931451797484,1.0,1.0,-0.9003245830535889,0.380535215139389,0.5197893977165222,0.1773433238267898,0.0,0.0,0.2806311547756195,25.6042423248291,25.0,-0.2017934620380401,-6428.95263671875,80.63256072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.143158808350563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988562047481537,0.1988606005907058,-4.394381903694011e-06,0.0,0.0001452879951102,0.0,0.0,8.206609725952148,0.0,0.0,0.0,0.2866795659065246,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.051797542721033,-1421.5614013671875,304.1524658203125,0.7147240042686462,0.099456712603569,0.0903083160519599,293.1706848144531,297.1499938964844,293.1499938964844,0.1122385188937187,-2645.08056640625,304.15057373046875,0.8594968318939209,0.1767092943191528,0.1680599153041839,293.1822204589844,297.1499938964844,293.1499938964844,0.0893397405743599,-1626.1142578125,304.1528015136719,0.8108553886413574,0.146749272942543,0.1033003404736518,293.1866149902344,297.1499938964844,293.1499938964844,0.1057210266590118,-2520.40185546875,304.1533203125,0.8460917472839355,0.1681403219699859,0.1601044833660125,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373250626027,-1262.804443359375,295.7323303222656,0.561892032623291,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,295.34869384765625,291.1582946777344,1.0,0.1934282928705215,0.9902931451797484,0.9902931451797484,1.0,1.0,-0.9003245830535889,0.380535215139389,0.5197893977165222,0.1773433238267898,0.0,0.0,0.2806311547756195,25.6042423248291,25.0,-0.2017934620380401,-6428.95263671875,80.63256072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.143158808350563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988562047481537,0.1988606005907058,-4.394381903694011e-06,0.0,0.0001452879951102,0.0,0.0,8.206609725952148,0.0,0.0,0.0,0.2866795659065246,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515558682382106,-1417.539306640625,304.1524658203125,0.7140039205551147,0.0991724506020546,0.0900529772043228,293.1701354980469,297.1499938964844,293.1499938964844,0.1121290326118469,-2642.99169921875,304.1506652832031,0.8592040538787842,0.1765520423650741,0.1679261475801468,293.1819763183594,297.1499938964844,293.1499938964844,0.0890650153160095,-1622.1387939453125,304.1528015136719,0.8101416230201721,0.1463879346847534,0.1030480042099952,293.1864013671875,297.1499938964844,293.1499938964844,0.1053962334990501,-2514.1708984375,304.1533203125,0.8453601598739624,0.1677218973636627,0.159709021449089,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127854112535,-1253.695068359375,295.6993408203125,0.5618382692337036,0.050000000745058,0.2284459322690963,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,295.34814453125,291.1583251953125,1.0,0.1932821720838546,0.9902795553207396,0.9902795553207396,1.0,1.0,-0.8990821838378906,0.3799543082714081,0.5191278457641602,0.1771362870931625,0.0,0.0,0.2800779342651367,25.600976943969727,25.0,-0.0672993510961532,-6416.4775390625,80.40226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1429076641798019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984356045722961,0.1984400004148483,-4.3934478526352905e-06,0.0,0.000145033118315,0.0,0.0,8.186367988586426,0.0,0.0,0.0,0.2865983843803406,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513143464922905,-1413.5224609375,304.1524658203125,0.7132623791694641,0.0988886803388595,0.0897982716560363,293.1697998046875,297.1499938964844,293.1499938964844,0.111995592713356,-2640.44384765625,304.1507873535156,0.8588423132896423,0.1763627678155899,0.1677634567022323,293.1817321777344,297.1499938964844,293.1499938964844,0.088790625333786,-1618.1678466796875,304.1528015136719,0.809405505657196,0.1460272669792175,0.1027963086962699,293.1861877441406,297.1499938964844,293.1499938964844,0.1050720512866973,-2507.94677734375,304.1532897949219,0.8446109294891357,0.1673042923212051,0.1593145132064819,293.3475646972656,297.1499938964844,293.1499938964844,0.0032882941886782,-1244.59326171875,295.6664428710937,0.5617681741714478,0.050000000745058,0.2284481227397918,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,295.34765625,291.1583557128906,1.0,0.1931361109018325,0.9902700781822203,0.9902700781822203,1.0,1.0,-0.897808313369751,0.3793670237064361,0.5184412598609924,0.176903948187828,0.0,0.0,0.2795175015926361,25.59970664978028,25.0,0.0607281923294067,-6403.9755859375,80.16983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1426664441823959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980116516351699,0.1980160474777221,-4.392512892081868e-06,0.0,0.0001447883114451,0.0,0.0,8.165990829467773,0.0,0.0,0.0,0.2865167260169983,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508313663303852,-1405.497802734375,304.1524353027344,0.7117119431495667,0.0983222126960754,0.0892902463674545,293.16973876953125,297.1499938964844,293.1499938964844,0.111649177968502,-2633.82373046875,304.1510925292969,0.857897162437439,0.1758781522512436,0.1673418879508972,293.18133544921875,297.1499938964844,293.1499938964844,0.0882424116134643,-1610.2335205078125,304.1527709960937,0.8078633546829224,0.1453074663877487,0.1022943332791328,293.1857604980469,297.1499938964844,293.1499938964844,0.1044251695275306,-2495.51171875,304.1532897949219,0.843059778213501,0.1664710342884063,0.1585278362035751,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394523732364,-1226.411865234375,295.6007995605469,0.5615798234939575,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,295.3466796875,291.1585693359375,1.0,0.1928422451019287,0.9902511835098268,0.9902511835098268,1.0,1.0,-0.8951530456542969,0.3781680166721344,0.5169850587844849,0.176358088850975,0.0,0.0,0.2783648669719696,25.6028995513916,25.0,0.2956274747848511,-6378.802734375,79.69585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422070413827896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971455067396164,0.1971499025821685,-4.390619778860128e-06,0.0,0.0001443220680812,0.0,0.0,8.12443733215332,0.0,0.0,0.0,0.2863503992557525,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508313663303852,-1405.497802734375,304.1524353027344,0.7117119431495667,0.0983222126960754,0.0892902463674545,293.16973876953125,297.1499938964844,293.1499938964844,0.111649177968502,-2633.82373046875,304.1510925292969,0.857897162437439,0.1758781522512436,0.1673418879508972,293.18133544921875,297.1499938964844,293.1499938964844,0.0882424116134643,-1610.2335205078125,304.1527709960937,0.8078633546829224,0.1453074663877487,0.1022943332791328,293.1857604980469,297.1499938964844,293.1499938964844,0.1044251695275306,-2495.51171875,304.1532897949219,0.843059778213501,0.1664710342884063,0.1585278362035751,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394523732364,-1226.411865234375,295.6007995605469,0.5615798234939575,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,295.3466796875,291.1585693359375,1.0,0.1928422451019287,0.9902511835098268,0.9902511835098268,1.0,1.0,-0.8951530456542969,0.3781680166721344,0.5169850587844849,0.176358088850975,0.0,0.0,0.2783648669719696,25.6028995513916,25.0,0.2956274747848511,-6378.802734375,79.69585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422070413827896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971455067396164,0.1971499025821685,-4.390619778860128e-06,0.0,0.0001443220680812,0.0,0.0,8.12443733215332,0.0,0.0,0.0,0.2863503992557525,4.0,0.0,1.0
